time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004861565539613,288.1949462890625,294.1499938964844,259.1922912597656,258.63104248046875,260.7374267578125,259.1786499023437,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.025739436969161,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.461400985717773,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004861565539613,288.1949462890625,294.1499938964844,259.1922912597656,258.63104248046875,260.7374267578125,259.1786499023437,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.025739436969161,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.461400985717773,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784240722656,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.000484984513605,288.1819152832031,294.1499938964844,259.2016906738281,258.645263671875,260.70928955078125,259.1853332519531,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895815722416046e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.39774703979492,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784240722656,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,0.000484984513605,288.1819152832031,294.1499938964844,259.2016906738281,258.645263671875,260.70928955078125,259.1853332519531,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895815722416046e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.39774703979492,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,9.686010162113234e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0004838361637666,288.1688842773437,294.1499938964844,259.2115478515625,258.65985107421875,260.68194580078125,259.19287109375,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395945631153e-09,0.0010320207802578,-0.024224242195487,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.334556579589844,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,9.686010162113234e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0004838361637666,288.1688842773437,294.1499938964844,259.2115478515625,258.65985107421875,260.68194580078125,259.19287109375,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395945631153e-09,0.0010320207802578,-0.024224242195487,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.334556579589844,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,9.663593664299695e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,0.0001017622780636,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,0.0001017622998915,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0004827164520975,288.1558837890625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553039550781,259.2009582519531,286.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330114458805385e-09,0.0010296326363459,-0.0234930105507373,0.0,0.0,0.0,-0.009438157081604,60.0,-19.27218437194824,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,9.663593664299695e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,0.0001017622780636,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,0.0001017622998915,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0004827164520975,288.1558837890625,294.1499938964844,259.2215270996094,258.6745300292969,260.6553039550781,259.2009582519531,286.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330114458805385e-09,0.0010296326363459,-0.0234930105507373,0.0,0.0,0.0,-0.009438157081604,60.0,-19.27218437194824,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,9.652654989622532e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,7.50762119423598e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0004821700276806,288.1493835449219,294.1499938964844,259.2265319824219,258.6817932128906,260.64227294921875,259.2051696777344,286.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284765157848,9.193827921194496e-09,0.0010284673189744,-0.0231361612677574,0.0,0.0,0.0,-0.0093705942854285,60.0,-19.24154090881348,-0.0,-7.211866659417866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,9.641910583013669e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,7.49926402932033e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0004816333239432,288.1429138183594,294.1499938964844,259.2314453125,258.68896484375,260.6294250488281,259.2094421386719,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059963446134134e-09,0.0010273226071149,-0.0227856487035751,0.0,0.0,0.0,-0.0093042319640517,60.0,-19.21127700805664,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.62111007538624e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,0.0001013149085338,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.483085937565193e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0001013149303616,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004805943171959,288.12994384765625,294.1499938964844,259.24102783203125,258.702880859375,260.6042175292969,259.21807861328125,286.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251154890283,8.800816075904551e-09,0.0010251066414639,-0.0221070665866136,0.0,0.0,0.0,-0.0091757606714963,60.0,-19.15209197998047,-0.0,-7.164808124571209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.62111007538624e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,0.0001013149085338,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.483085937565193e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0001013149303616,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004805943171959,288.12994384765625,294.1499938964844,259.24102783203125,258.702880859375,260.6042175292969,259.21807861328125,286.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251154890283,8.800816075904551e-09,0.0010251066414639,-0.0221070665866136,0.0,0.0,0.0,-0.0091757606714963,60.0,-19.15209197998047,-0.0,-7.164808124571209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0001011048734653,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,0.000479597976664,288.11700439453125,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552317964927171e-09,0.0010229817125946,-0.021456342190504,0.0,0.0,0.0,-0.0090525699779391,60.0,-19.095046997070312,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0001011048734653,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,0.000479597976664,288.11700439453125,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552317964927171e-09,0.0010229817125946,-0.021456342190504,0.0,0.0,0.0,-0.0090525699779391,60.0,-19.095046997070312,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,9.582335042068736e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001009065890684,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,7.452927820850164e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001009066108963,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0004786573990713,288.10406494140625,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.23492431640625,286.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984025672,8.317720734396516e-09,0.0010209757601842,-0.0208419952541589,0.0,0.0,0.0,-0.0089362701401114,60.0,-19.04069328308105,-0.0,-7.1071738716455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,9.582335042068736e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001009065890684,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,7.452927820850164e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001009066108963,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0004786573990713,288.10406494140625,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.23492431640625,286.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984025672,8.317720734396516e-09,0.0010209757601842,-0.0208419952541589,0.0,0.0,0.0,-0.0089362701401114,60.0,-19.04069328308105,-0.0,-7.1071738716455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.564573701936752e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.000100719546026,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,7.439112960128114e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,0.0001007195678539,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.0004777701687999,288.0911560058594,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190915782004,8.096432857485071e-09,0.0010190834291279,-0.0202624779194593,0.0,0.0,0.0,-0.0088265677914023,60.0,-18.98906707763672,-0.0,-7.080851105456534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.564573701936752e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,0.000100719546026,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,7.439112960128114e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,0.0001007195678539,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.0004777701687999,288.0911560058594,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190915782004,8.096432857485071e-09,0.0010190834291279,-0.0202624779194593,0.0,0.0,0.0,-0.0088265677914023,60.0,-18.98906707763672,-0.0,-7.080851105456534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.55613941187039e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,0.0001006307356874,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,7.432553684338927e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001006307575153,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.000477348890854,288.084716796875,294.1499938964844,259.2680969238281,258.74322509765625,260.52117919921875,259.2464599609375,286.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181929683312,7.991356909542446e-09,0.001018184935674,-0.0199872963130474,0.0,0.0,0.0,-0.0087744770571589,60.0,-18.964487075805664,-0.0,-7.068369001217435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.548010712023824e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,0.000100545141322,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,7.426230877172202e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001005451558739,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0004769428342115,288.0782470703125,294.1499938964844,259.2707214355469,258.7474365234375,260.5098876953125,259.2499694824219,286.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890085029771399e-09,0.001017318922095,-0.0197220705449581,0.0,0.0,0.0,-0.0087242722511291,60.0,-18.94064140319824,-0.0,-7.056349460299316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,9.532696276437493e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001003838697215,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,7.414320134557784e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001003838915494,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004761778691317,288.0653686523437,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562866210937,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156951611861,7.699287429829837e-09,0.0010156873613595,-0.0192223731428384,0.0,0.0,0.0,-0.008629685267806,60.0,-18.89570999145508,-0.0,-7.033732885020072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,9.532696276437493e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001003838697215,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,7.414320134557784e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001003838915494,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004761778691317,288.0653686523437,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562866210937,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156951611861,7.699287429829837e-09,0.0010156873613595,-0.0192223731428384,0.0,0.0,0.0,-0.008629685267806,60.0,-18.89570999145508,-0.0,-7.033732885020072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,9.518658771412448e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001002360440907,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,7.40340183256194e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,0.0001002360659185,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0004754766414407,288.052490234375,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.261474609375,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524394440849846e-09,0.0010141918901354,-0.0187643151730299,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.854698181152344,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,9.518658771412448e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001002360440907,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,7.40340183256194e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,0.0001002360659185,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0004754766414407,288.052490234375,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.261474609375,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524394440849846e-09,0.0010141918901354,-0.0187643151730299,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.854698181152344,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370361328125,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004748400533571,288.03961181640625,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.265380859375,286.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.81756401062012,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370361328125,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004748400533571,288.03961181640625,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.265380859375,286.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.81756401062012,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,0.0004742686287499,288.0267333984375,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.2677917480469,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78458976745605,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,0.0004742686287499,288.0267333984375,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.2677917480469,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78458976745605,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,0.0004740069271065,288.02032470703125,294.1499938964844,259.2721252441406,258.7584228515625,260.41357421875,259.26837158203125,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76972770690918,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0004737615527119,288.0138854980469,294.1499938964844,259.26922607421875,258.7559814453125,260.4033203125,259.2684936523437,286.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.7559757232666,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,0.0004733178066089,288.00103759765625,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73160743713379,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,0.0004733178066089,288.00103759765625,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73160743713379,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.000472937215818,287.9881591796875,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054061502218,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.712038040161133,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.000472937215818,287.9881591796875,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054061502218,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.712038040161133,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004726184706669,287.9753112792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2585754394531,286.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541108930896e-09,0.0010080960346385,-0.0168971847742795,0.0,0.0,0.0,-0.008189589716494,60.0,-18.696821212768555,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004726184706669,287.9753112792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2585754394531,286.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541108930896e-09,0.0010080960346385,-0.0168971847742795,0.0,0.0,0.0,-0.008189589716494,60.0,-18.696821212768555,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,9.958137525245549e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,9.95813898043707e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0004723711463157,287.9624328613281,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2509765625,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749859338128772e-09,0.0010075685568153,-0.0167356189340353,0.0,0.0,0.0,-0.0081590116024017,60.0,-18.68545722961425,-0.0,-6.92172648086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,9.958137525245549e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25201416015625,0.0,0.0,9.95813898043707e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0004723711463157,287.9624328613281,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2509765625,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749859338128772e-09,0.0010075685568153,-0.0167356189340353,0.0,0.0,0.0,-0.0081590116024017,60.0,-18.68545722961425,-0.0,-6.92172648086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347412109375,0.0,0.0,0.0004722670128103,287.9559936523437,294.1499938964844,259.21484375,258.7001647949219,260.31317138671875,259.24658203125,286.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723884560244642e-09,0.0010073464363813,-0.0166675802320241,0.0,0.0,0.0,-0.0081461342051625,60.0,-18.680877685546875,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
