time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476806640625,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.0,0.0004721771401818,287.9495544433594,294.1499938964844,259.2071533203125,258.69195556640625,260.30328369140625,259.2417907714844,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014727100911395e-09,0.0010071548167616,-0.0166088752448558,0.0,0.0,0.0,-0.0081350235268473,60.0,-18.677021026611328,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,7.349812221946195e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,0.0004720349388662,287.93670654296875,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666005525346463e-09,0.0010068514384329,-0.0165159720927476,0.0,0.0,0.0,-0.0081174410879611,60.0,-18.671358108520508,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,7.349812221946195e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,0.0004720349388662,287.93670654296875,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666005525346463e-09,0.0010068514384329,-0.0165159720927476,0.0,0.0,0.0,-0.0081174410879611,60.0,-18.671358108520508,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.447761840419844e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,9.948948718374596e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0004719352000392,287.9237976074219,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.21929931640625,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.6411343091488115e-09,0.0010066387476399,-0.0164508242160081,0.0,0.0,0.0,-0.0081051113083958,60.0,-18.667987823486328,-0.0,-6.908957317364185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.447761840419844e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,9.948948718374596e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0004719352000392,287.9237976074219,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.21929931640625,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.6411343091488115e-09,0.0010066387476399,-0.0164508242160081,0.0,0.0,0.0,-0.0081051113083958,60.0,-18.667987823486328,-0.0,-6.908957317364185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.446501644561069e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.947620128514244e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,7.347279461100698e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.947621583705768e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,0.000471872248454,287.9109191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625440196472709e-09,0.0010065045207738,-0.0164097156375646,0.0,0.0,0.0,-0.0080973310396075,60.0,-18.66678047180176,-0.0,-6.907114880050359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.446501644561069e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.947620128514244e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,7.347279461100698e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.947621583705768e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,0.000471872248454,287.9109191894531,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625440196472709e-09,0.0010065045207738,-0.0164097156375646,0.0,0.0,0.0,-0.0080973310396075,60.0,-18.66678047180176,-0.0,-6.907114880050359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.445904288440944e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.946990758180618e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,7.346814527409151e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.94699221337214e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0004718424170278,287.8980407714844,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.19207763671875,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997705404832e-09,0.0010064408415928,-0.0163902193307876,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.66747283935547,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.445904288440944e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.946990758180618e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,7.346814527409151e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.94699221337214e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0004718424170278,287.8980407714844,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.19207763671875,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997705404832e-09,0.0010064408415928,-0.0163902193307876,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.66747283935547,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.445838077226654e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,9.946920908987522e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18231201171875,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,0.0004718390991911,287.8915710449219,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.18463134765625,286.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.61717436400977e-09,0.0010064338566735,-0.01638806425035,0.0,0.0,0.0,-0.0080932332202792,60.0,-18.66845893859864,-0.0,-6.906144989216045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,9.445899922866374e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.94698639260605e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.946987847797573e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0004718422133009,287.8851318359375,294.1499938964844,259.1211242675781,258.5977478027344,260.20538330078125,259.1769714355469,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.6179519642162185e-09,0.0010064404923468,-0.0163901001214981,0.0,0.0,0.0,-0.0080936187878251,60.0,-18.669788360595703,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.446428884984924e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.947543003363536e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0004718686104752,287.8721923828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1610412597656,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624544468536442e-09,0.0010064968373626,-0.0164073687046766,0.0,0.0,0.0,-0.0080968867987394,60.0,-18.673498153686523,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.446428884984924e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.947543003363536e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0004718686104752,287.8721923828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1610412597656,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624544468536442e-09,0.0010064968373626,-0.0164073687046766,0.0,0.0,0.0,-0.0080968867987394,60.0,-18.673498153686523,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.44741113926284e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.948577644536272e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.347986684180796e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.948579099727796e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0004719176795333,287.8592834472656,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.6367840112491194e-09,0.0010066014947369,-0.0164394285529851,0.0,0.0,0.0,-0.008102954365313,60.0,-18.67837142944336,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.44741113926284e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.948577644536272e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.347986684180796e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.948579099727796e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0004719176795333,287.8592834472656,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.6367840112491194e-09,0.0010066014947369,-0.0164394285529851,0.0,0.0,0.0,-0.008102954365313,60.0,-18.67837142944336,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.448810305912048e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.950051025953144e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,7.349074439844117e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.950052481144668e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,0.0004719875578302,287.8463439941406,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.127197265625,286.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654218065449413e-09,0.0010067505063489,-0.016485096886754,0.0,0.0,0.0,-0.0081115970388054,60.0,-18.684402465820312,-0.0,-6.910492800216161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.448810305912048e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.950051025953144e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,7.349074439844117e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.950052481144668e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,0.0004719875578302,287.8463439941406,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.127197265625,286.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654218065449413e-09,0.0010067505063489,-0.016485096886754,0.0,0.0,0.0,-0.0081115970388054,60.0,-18.684402465820312,-0.0,-6.910492800216161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450568904867396e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,7.350443047471344e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720754513982,287.8334045410156,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.109375,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676138308847612e-09,0.001006937935017,-0.0165425147861242,0.0,0.0,0.0,-0.008122463710606,60.0,-18.69137954711914,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450568904867396e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.951903484761716e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,7.350443047471344e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720754513982,287.8334045410156,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.109375,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676138308847612e-09,0.001006937935017,-0.0165425147861242,0.0,0.0,0.0,-0.008122463710606,60.0,-18.69137954711914,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.000472125102533,287.826904296875,294.1499938964844,259.0347595214844,258.5003662109375,260.11767578125,259.10028076171875,286.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.68852440099954e-09,0.0010070438729599,-0.0165749583393335,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.6951904296875,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.000472178828204,287.8204345703125,294.1499938964844,259.02496337890625,258.4891662597656,260.1079406738281,259.091064453125,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019261251743956e-09,0.0010071584256365,-0.016610063612461,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.699174880981445,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004722957964986,287.8074645996094,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.0723571777344,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70758056640625,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004722957964986,287.8074645996094,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.0723571777344,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.70758056640625,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0004724223981611,287.7944641113281,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.05340576171875,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716428756713867,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0004724223981611,287.7944641113281,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.05340576171875,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716428756713867,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.000472556479508,287.7814636230469,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72558784484864,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.000472556479508,287.7814636230469,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72558784484864,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004726938786916,287.7684631347656,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.734851837158203,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004726938786916,287.7684631347656,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.734851837158203,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,0.0004727632331196,287.761962890625,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052795410156,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739486694335938,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0004728318599518,287.75543212890625,294.1499938964844,258.9281921386719,258.3767395019531,260.0104064941406,258.99560546875,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74407386779785,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,0.0004729648935608,287.7424011230469,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.97637939453125,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75295829772949,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,0.0004729648935608,287.7424011230469,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.97637939453125,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75295829772949,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,0.000473091378808,287.7293701171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.761436462402344,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,0.000473091378808,287.7293701171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.761436462402344,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,0.0004732034576591,287.71630859375,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76909828186035,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,0.0004732034576591,287.71630859375,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76909828186035,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004733005189336,287.7032165527344,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775936126708984,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004733005189336,287.7032165527344,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775936126708984,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
