time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.000473339256132,287.6966857910156,294.1499938964844,258.8483581542969,258.2810363769531,259.9228515625,258.91082763671875,286.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77879905700684,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.0004733743262477,287.6901550292969,294.1499938964844,258.8402404785156,258.2710876464844,259.9131774902344,258.9018249511719,286.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.781471252441406,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0004734208632726,287.67706298828125,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785573959350582,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0004734208632726,287.67706298828125,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785573959350582,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0004734375979751,287.6639709472656,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788068771362305,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0004734375979751,287.6639709472656,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788068771362305,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0004734203102998,287.6508483886719,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78877258300781,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0004734203102998,287.6508483886719,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78877258300781,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0004733643436338,287.63775634765625,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.7874698638916,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0004733643436338,287.63775634765625,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.7874698638916,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0004733197856694,287.6311950683594,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78587913513184,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0004732655943371,287.6246337890625,294.1499938964844,258.7705993652344,258.1825866699219,259.8175354003906,258.820556640625,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.783769607543945,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,0.0004731204244308,287.61151123046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.777565002441406,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,0.0004731204244308,287.61151123046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.777565002441406,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.893798828125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,0.0004729330539703,287.5984191894531,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9725646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890093384726015e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768985748291016,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.893798828125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,0.0004729330539703,287.5984191894531,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9725646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890093384726015e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768985748291016,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3548889160156,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.77899169921875,1.0,0.1097079813480377,0.1654466688632965,0.1654466688632965,1.0,1.0,-0.4350601136684418,0.0069415280595421,0.4281185865402221,-0.1129230260848999,0.0,0.0,0.0,10.191307067871094,60.0,-543.0571899414062,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5303955078125,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.92486572265625,285.2467956542969,1.0,0.1210821643471717,0.330893337726593,0.330893337726593,1.0,1.0,-0.4819605648517608,0.059464942663908,0.4224956035614013,-0.0721071809530258,0.0,0.0,0.0,12.523848533630373,60.0,-884.0469970703125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.2281663715839386,284.6990966796875,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.470458984375,1.0,0.1405639201402664,0.5835310816764832,0.5835310816764832,1.0,1.0,-0.486698716878891,0.1733920723199844,0.3133066296577453,0.0403507724404335,0.0,0.0,1.0,20.06610679626465,60.0,-1269.3133544921875,-3311.91015625,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,303.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,3856.332275390625,18000.0,0.0,0.0,0.0001275411923415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482760332524776,0.057531751692295,-0.0092557203024625,0.0,1.294381064553818e-07,0.0,0.0,0.5454156398773193,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.571611762046814,0.050000000745058,0.2281663715839386,284.6990966796875,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.470458984375,1.0,0.1405639201402664,0.5835310816764832,0.5835310816764832,1.0,1.0,-0.486698716878891,0.1733920723199844,0.3133066296577453,0.0403507724404335,0.0,0.0,1.0,20.06610679626465,60.0,-1269.3133544921875,-3311.91015625,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,303.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,3856.332275390625,18000.0,0.0,0.0,0.0001275411923415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482760332524776,0.057531751692295,-0.0092557203024625,0.0,1.294381064553818e-07,0.0,0.0,0.5454156398773193,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.5497801303863525,0.050000000745058,0.045814074575901,290.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.5497801303863525,0.050000000745058,0.228850781917572,284.4609375,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.2163391113281,284.7920227050781,1.0,0.1489612162113189,0.5920596718788147,0.5920596718788147,1.0,1.0,-0.4881587028503418,0.1762656420469284,0.3118930459022522,0.0429982990026474,0.0,0.0,1.0,23.728534698486328,60.0,1467.7196044921875,-7365.94482421875,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5708312988281,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,4200.232421875,19080.0,0.0,0.0,0.0153763247653841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269857883453369,0.655840277671814,-0.0288544576615095,0.0,1.560501550557092e-05,0.0,0.0,30.21405792236328,0.0,0.0,0.0,0.3995810151100158,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011105631710961,-100.85607147216795,286.9501953125,0.5329369306564331,0.050000000745058,0.0459449999034404,290.9464111328125,297.1499938964844,293.1499938964844,0.0008961961138993,-85.70577239990234,286.6399230957031,0.5329369306564331,0.050000000745058,0.0483822971582412,290.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5329369306564331,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.0006840782589279,-65.42034149169922,286.2021179199219,0.5329369306564331,0.050000000745058,0.0483822971582412,291.21514892578125,297.1499938964844,293.1499938964844,0.0007013783324509,-318.1739501953125,286.34930419921875,0.5329369306564331,0.050000000745058,0.2295047789812088,285.5606689453125,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.2141418457031,286.2727355957031,1.0,0.1565226167440414,0.5974366664886475,0.5974366664886475,1.0,1.0,-0.4895538091659546,0.1781965494155883,0.3113572597503662,0.0447486154735088,0.0,0.0,1.0,27.231388092041016,60.0,2617.39453125,-7601.072265625,29.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18133544921875,308.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,9602.84765625,19080.0,0.0,0.0,0.0338591411709785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952671527862548,1.042669415473938,-0.0474022254347801,0.0,3.436272527324036e-05,0.0,0.0,118.56920623779295,0.0,0.0,0.0,0.5759108066558838,4.0,0.0,1.0
454020,290.4820556640625,297.1499938964844,293.1499938964844,0.0020859360229223,-177.83338928222656,290.5914611816406,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9642028808594,297.1499938964844,293.1499938964844,0.0017304882640019,-155.36370849609375,290.0774230957031,0.5099943280220032,0.050000000745058,0.0486336387693882,290.43511962890625,297.1499938964844,293.1499938964844,0.0016305515309795,-108.12449645996094,289.8753662109375,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2284545898437,297.1499938964844,293.1499938964844,0.0018053716048598,-162.08607482910156,290.1233215332031,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2415466308594,297.1499938964844,293.1499938964844,0.0014203779865056,-604.912353515625,289.6283874511719,0.5099943280220032,0.050000000745058,0.2306970357894897,287.6934509277344,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.236328125,288.0465087890625,1.0,0.1693553775548935,0.6051335334777832,0.6051335334777832,1.0,1.0,-0.4920971989631653,0.1810392290353775,0.3110579550266266,0.0473677776753902,0.0,0.0,1.0,33.618370056152344,60.0,2332.66845703125,-7345.45166015625,34.92182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0462951660156,306.680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16021.6064453125,19080.0,0.0,0.0,0.0716356411576271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874066829681396,1.3486995697021484,-0.0612928383052349,0.0,7.270107016665861e-05,0.0,0.0,256.4554443359375,0.0,0.0,0.0,0.7269155979156494,4.0,0.0,1.0
454080,290.4820556640625,297.1499938964844,293.1499938964844,0.0020859360229223,-177.83338928222656,290.5914611816406,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9642028808594,297.1499938964844,293.1499938964844,0.0017304882640019,-155.36370849609375,290.0774230957031,0.5099943280220032,0.050000000745058,0.0486336387693882,290.43511962890625,297.1499938964844,293.1499938964844,0.0016305515309795,-108.12449645996094,289.8753662109375,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2284545898437,297.1499938964844,293.1499938964844,0.0018053716048598,-162.08607482910156,290.1233215332031,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2415466308594,297.1499938964844,293.1499938964844,0.0014203779865056,-604.912353515625,289.6283874511719,0.5099943280220032,0.050000000745058,0.2306970357894897,287.6934509277344,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.236328125,288.0465087890625,1.0,0.1693553775548935,0.6051335334777832,0.6051335334777832,1.0,1.0,-0.4920971989631653,0.1810392290353775,0.3110579550266266,0.0473677776753902,0.0,0.0,1.0,33.618370056152344,60.0,2332.66845703125,-7345.45166015625,34.92182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0462951660156,306.680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16021.6064453125,19080.0,0.0,0.0,0.0716356411576271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874066829681396,1.3486995697021484,-0.0612928383052349,0.0,7.270107016665861e-05,0.0,0.0,256.4554443359375,0.0,0.0,0.0,0.7269155979156494,4.0,0.0,1.0
454140,290.53619384765625,297.1499938964844,293.1499938964844,0.0029472857713699,-241.4676055908203,292.98077392578125,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9951171875,297.1499938964844,293.1499938964844,0.0024716090410947,-213.43276977539065,292.31085205078125,0.4958029985427856,0.050000000745058,0.048848208039999,290.4830322265625,297.1499938964844,293.1499938964844,0.0025514990556985,-162.7213592529297,292.3882141113281,0.4958029985427856,0.050000000745058,0.0360791198909282,290.27691650390625,297.1499938964844,293.1499938964844,0.0027978790458291,-241.48228454589844,292.7324523925781,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020500209648162,-839.9370727539062,291.71697998046875,0.4958029985427856,0.050000000745058,0.2317148596048355,288.8925170898437,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750549316406,289.1420593261719,1.0,0.1795237213373184,0.6103980541229248,0.6103980541229248,1.0,1.0,-0.4942684471607208,0.1830322593450546,0.3112362027168274,0.0493251457810401,0.0,0.0,1.0,39.07239532470703,60.0,1711.1754150390625,-7094.3720703125,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7298889160156,305.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.8828125,20160.0,0.0,0.0,0.1081090942025184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3716468811035156,1.4369503259658811,-0.0653034523129463,0.0,0.0001097169879358,0.0,0.0,310.1639404296875,0.0,0.0,0.0,0.7854047417640686,4.0,0.0,1.0
454200,290.53619384765625,297.1499938964844,293.1499938964844,0.0029472857713699,-241.4676055908203,292.98077392578125,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9951171875,297.1499938964844,293.1499938964844,0.0024716090410947,-213.43276977539065,292.31085205078125,0.4958029985427856,0.050000000745058,0.048848208039999,290.4830322265625,297.1499938964844,293.1499938964844,0.0025514990556985,-162.7213592529297,292.3882141113281,0.4958029985427856,0.050000000745058,0.0360791198909282,290.27691650390625,297.1499938964844,293.1499938964844,0.0027978790458291,-241.48228454589844,292.7324523925781,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020500209648162,-839.9370727539062,291.71697998046875,0.4958029985427856,0.050000000745058,0.2317148596048355,288.8925170898437,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750549316406,289.1420593261719,1.0,0.1795237213373184,0.6103980541229248,0.6103980541229248,1.0,1.0,-0.4942684471607208,0.1830322593450546,0.3112362027168274,0.0493251457810401,0.0,0.0,1.0,39.07239532470703,60.0,1711.1754150390625,-7094.3720703125,39.7205696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7298889160156,305.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.8828125,20160.0,0.0,0.0,0.1081090942025184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3716468811035156,1.4369503259658811,-0.0653034523129463,0.0,0.0001097169879358,0.0,0.0,310.1639404296875,0.0,0.0,0.0,0.7854047417640686,4.0,0.0,1.0
454260,290.5928039550781,297.1499938964844,293.1499938964844,0.0036936402320861,-292.2441101074219,294.8177185058594,0.4860935807228088,0.050000000745058,0.0465560965240001,291.02960205078125,297.1499938964844,293.1499938964844,0.0031088038813322,-259.96240234375,294.02838134765625,0.4860935807228088,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033406589645892,-206.09695434570312,294.31982421875,0.4860935807228088,0.050000000745058,0.036210298538208,290.32781982421875,297.1499938964844,293.1499938964844,0.0036598762962967,-305.0216369628906,294.7460327148437,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3257751464844,297.1499938964844,293.1499938964844,0.0025793802924454,-1024.5240478515625,293.30584716796875,0.4860935807228088,0.050000000745058,0.2325573414564132,289.7975769042969,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3188781738281,289.99481201171875,1.0,0.1874924153089523,0.6144124865531921,0.6144124865531921,1.0,1.0,-0.4960657060146332,0.1845191270112991,0.3115465939044952,0.0509578213095665,0.0,0.0,1.0,43.5886344909668,48.0,1253.3154296875,-6994.79345703125,43.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1277770996094,304.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19725.017578125,20160.0,0.0,0.0,0.1412308067083358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284725189208984,1.4964814186096191,-0.0680088996887207,0.0,0.0001433313154848,0.0,0.0,350.33221435546875,0.0,0.0,0.0,0.801483690738678,4.0,0.0,1.0
454320,290.5928039550781,297.1499938964844,293.1499938964844,0.0036936402320861,-292.2441101074219,294.8177185058594,0.4860935807228088,0.050000000745058,0.0465560965240001,291.02960205078125,297.1499938964844,293.1499938964844,0.0031088038813322,-259.96240234375,294.02838134765625,0.4860935807228088,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033406589645892,-206.09695434570312,294.31982421875,0.4860935807228088,0.050000000745058,0.036210298538208,290.32781982421875,297.1499938964844,293.1499938964844,0.0036598762962967,-305.0216369628906,294.7460327148437,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3257751464844,297.1499938964844,293.1499938964844,0.0025793802924454,-1024.5240478515625,293.30584716796875,0.4860935807228088,0.050000000745058,0.2325573414564132,289.7975769042969,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3188781738281,289.99481201171875,1.0,0.1874924153089523,0.6144124865531921,0.6144124865531921,1.0,1.0,-0.4960657060146332,0.1845191270112991,0.3115465939044952,0.0509578213095665,0.0,0.0,1.0,43.5886344909668,48.0,1253.3154296875,-6994.79345703125,43.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1277770996094,304.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19725.017578125,20160.0,0.0,0.0,0.1412308067083358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284725189208984,1.4964814186096191,-0.0680088996887207,0.0,0.0001433313154848,0.0,0.0,350.33221435546875,0.0,0.0,0.0,0.801483690738678,4.0,0.0,1.0
454380,290.6472473144531,297.1499938964844,293.1499938964844,0.0043572192080318,-333.4704895019531,296.30108642578125,0.4838114082813263,0.050000000745058,0.0465980917215347,291.06378173828125,297.1499938964844,293.1499938964844,0.0036660104524344,-297.8565673828125,295.4162902832031,0.4838114082813263,0.050000000745058,0.0490700341761112,290.58453369140625,297.1499938964844,293.1499938964844,0.0040356377139687,-241.271484375,295.8773193359375,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3773803710937,297.1499938964844,293.1499938964844,0.0044323848560452,-356.8011169433594,296.37481689453125,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3696594238281,297.1499938964844,293.1499938964844,0.003029296407476,-1171.825439453125,294.57733154296875,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5234375,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6842956542969,1.0,0.1889433860778808,0.6178237199783325,0.6178237199783325,1.0,1.0,-0.4965135455131531,0.1852990090847015,0.3112145364284515,0.0523207150399684,0.0,0.0,1.0,44.71876907348633,36.0,953.328857421875,-7005.4423828125,44.73129653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1109619140625,304.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20039.71484375,20160.0,0.0,0.0,0.1696918308734893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439822554588318,1.5083718299865725,-0.0685492679476738,0.0,0.0001722156303003,0.0,0.0,358.7494812011719,0.0,0.0,0.0,0.8073305487632751,4.0,0.0,1.0
454440,290.6472473144531,297.1499938964844,293.1499938964844,0.0043572192080318,-333.4704895019531,296.30108642578125,0.4838114082813263,0.050000000745058,0.0465980917215347,291.06378173828125,297.1499938964844,293.1499938964844,0.0036660104524344,-297.8565673828125,295.4162902832031,0.4838114082813263,0.050000000745058,0.0490700341761112,290.58453369140625,297.1499938964844,293.1499938964844,0.0040356377139687,-241.271484375,295.8773193359375,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3773803710937,297.1499938964844,293.1499938964844,0.0044323848560452,-356.8011169433594,296.37481689453125,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3696594238281,297.1499938964844,293.1499938964844,0.003029296407476,-1171.825439453125,294.57733154296875,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5234375,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630065917969,290.6842956542969,1.0,0.1889433860778808,0.6178237199783325,0.6178237199783325,1.0,1.0,-0.4965135455131531,0.1852990090847015,0.3112145364284515,0.0523207150399684,0.0,0.0,1.0,44.71876907348633,36.0,953.328857421875,-7005.4423828125,44.73129653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1109619140625,304.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20039.71484375,20160.0,0.0,0.0,0.1696918308734893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439822554588318,1.5083718299865725,-0.0685492679476738,0.0,0.0001722156303003,0.0,0.0,358.7494812011719,0.0,0.0,0.0,0.8073305487632751,4.0,0.0,1.0
454500,290.6730041503906,297.1499938964844,293.1499938964844,0.0046666138805449,-351.3174743652344,296.94696044921875,0.4850316643714905,0.050000000745058,0.0465755686163902,291.0801696777344,297.1499938964844,293.1499938964844,0.0039219842292368,-314.307861328125,296.0209350585937,0.4850316643714905,0.050000000745058,0.0490463189780712,290.6084289550781,297.1499938964844,293.1499938964844,0.0043585947714746,-256.53179931640625,296.5552673339844,0.4850316643714905,0.050000000745058,0.0362254418432712,290.401123046875,297.1499938964844,293.1499938964844,0.0047958474606275,-379.2685852050781,297.0843811035156,0.4850316643714905,0.050000000745058,0.0490463189780712,291.3908386230469,297.1499938964844,293.1499938964844,0.0032311573158949,-1234.86376953125,295.12750244140625,0.4850316643714905,0.050000000745058,0.2326546162366867,290.8380126953125,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3843688964844,290.98663330078125,1.0,0.1877528429031372,0.6194077730178833,0.6194077730178833,1.0,1.0,-0.4962736666202545,0.1854672282934188,0.3108064234256744,0.052929475903511,0.0,0.0,1.0,44.12038803100586,36.0,854.2806396484375,-7048.96142578125,44.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2787780761719,305.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,20096.81640625,21240.0,0.0,0.0,0.1819400787353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418723583221436,1.51051926612854,-0.0686468556523323,0.0,0.0001846460509113,0.0,0.0,360.2839050292969,0.0,0.0,0.0,0.8233864307403564,4.0,0.0,1.0
454560,290.6977844238281,297.1499938964844,293.1499938964844,0.004963535349816,-367.5301513671875,297.5439758300781,0.4875443279743194,0.050000000745058,0.0465297140181064,291.0959777832031,297.1499938964844,293.1499938964844,0.004165309946984,-329.3007507324219,296.5806579589844,0.4875443279743194,0.050000000745058,0.0489980280399322,290.6311950683594,297.1499938964844,293.1499938964844,0.0046686846762895,-270.4532775878906,297.182373046875,0.4875443279743194,0.050000000745058,0.0361897759139537,290.4239807128906,297.1499938964844,293.1499938964844,0.0051478212699294,-399.7586059570313,297.740478515625,0.4875443279743194,0.050000000745058,0.0489980280399322,291.4112548828125,297.1499938964844,293.1499938964844,0.0034199682995676,-1291.8072509765625,295.6351013183594,0.4875443279743194,0.050000000745058,0.2324255555868148,291.1306457519531,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.405029296875,291.27117919921875,1.0,0.1854759156703949,0.6209432482719421,0.6209432482719421,1.0,1.0,-0.495785117149353,0.1855187118053436,0.3102664053440094,0.0535041354596614,0.0,0.0,0.9934372901916504,42.898231506347656,25.0,787.1223754882812,-7124.96142578125,43.10988998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53936767578125,305.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,20877.4140625,21240.0,0.0,0.0,0.1928300708532333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469227313995361,1.539181351661682,-0.0699540078639984,0.0,0.0001956980122486,0.0,0.0,381.21722412109375,0.0,0.0,0.0,0.8241437077522278,4.0,0.0,1.0
454620,290.7439270019531,297.1499938964844,293.1499938964844,0.0055255624465644,-395.5188293457031,298.6249694824219,0.4957267045974731,0.050000000745058,0.0463886633515358,291.1256103515625,297.1499938964844,293.1499938964844,0.004618220962584,-355.2455139160156,297.59716796875,0.4957267045974731,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052559906616806,-294.6274719238281,298.318603515625,0.4957267045974731,0.050000000745058,0.0360800698399543,290.4664001464844,297.1499938964844,293.1499938964844,0.005824604537338,-435.3997802734375,298.9288024902344,0.4957267045974731,0.050000000745058,0.0488494969904422,291.4497375488281,297.1499938964844,293.1499938964844,0.0037628083955496,-1389.0535888671875,296.554931640625,0.4957267045974731,0.050000000745058,0.2317209839820861,291.6762084960937,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440002441406,291.8056030273437,1.0,0.1785153597593307,0.6239238977432251,0.6239238977432251,1.0,1.0,-0.4942823052406311,0.1853701472282409,0.3089121580123901,0.0545870326459407,0.0,0.0,0.8863658905029297,39.13510894775391,25.0,702.57421875,-7276.02197265625,39.773582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2787475585937,306.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22207.08984375,21240.0,0.0,0.0,0.2104838043451309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415074110031128,1.483745574951172,-0.0686714798212051,0.0,0.0002136143011739,0.0,0.0,349.74249267578125,0.0,0.0,0.0,0.796162486076355,4.0,0.0,1.0
454680,290.7439270019531,297.1499938964844,293.1499938964844,0.0055255624465644,-395.5188293457031,298.6249694824219,0.4957267045974731,0.050000000745058,0.0463886633515358,291.1256103515625,297.1499938964844,293.1499938964844,0.004618220962584,-355.2455139160156,297.59716796875,0.4957267045974731,0.050000000745058,0.0488494969904422,290.6733703613281,297.1499938964844,293.1499938964844,0.0052559906616806,-294.6274719238281,298.318603515625,0.4957267045974731,0.050000000745058,0.0360800698399543,290.4664001464844,297.1499938964844,293.1499938964844,0.005824604537338,-435.3997802734375,298.9288024902344,0.4957267045974731,0.050000000745058,0.0488494969904422,291.4497375488281,297.1499938964844,293.1499938964844,0.0037628083955496,-1389.0535888671875,296.554931640625,0.4957267045974731,0.050000000745058,0.2317209839820861,291.6762084960937,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440002441406,291.8056030273437,1.0,0.1785153597593307,0.6239238977432251,0.6239238977432251,1.0,1.0,-0.4942823052406311,0.1853701472282409,0.3089121580123901,0.0545870326459407,0.0,0.0,0.8863658905029297,39.13510894775391,25.0,702.57421875,-7276.02197265625,39.773582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2787475585937,306.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22207.08984375,21240.0,0.0,0.0,0.2104838043451309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415074110031128,1.483745574951172,-0.0686714798212051,0.0,0.0002136143011739,0.0,0.0,349.74249267578125,0.0,0.0,0.0,0.796162486076355,4.0,0.0,1.0
