time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7852478027344,297.1499938964844,293.1499938964844,0.006069894414395,-419.6921997070313,299.5832214355469,0.5031086802482605,0.050000000745058,0.0462759546935558,291.1526794433594,297.1499938964844,293.1499938964844,0.0050460281781852,-377.6440124511719,298.4998779296875,0.5031086802482605,0.050000000745058,0.0487308092415332,290.7112731933594,297.1499938964844,293.1499938964844,0.0058238380588591,-315.52362060546875,299.3251953125,0.5031086802482605,0.050000000745058,0.0359924100339412,290.5042724609375,297.1499938964844,293.1499938964844,0.0064933048561215,-466.3186950683594,299.9821472167969,0.5031086802482605,0.050000000745058,0.0487308092415332,291.48492431640625,297.1499938964844,293.1499938964844,0.0040763253346085,-1471.72900390625,297.36962890625,0.5031086802482605,0.050000000745058,0.231157973408699,292.1734619140625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.47967529296875,292.28887939453125,1.0,0.1731330603361129,0.6268091797828674,0.6268091797828674,1.0,1.0,-0.4930812418460846,0.1852834820747375,0.307797759771347,0.0557018816471099,0.0,0.0,0.7161504030227661,36.130279541015625,25.0,625.6253051757812,-7359.42626953125,37.12351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2294616699219,306.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24692.748046875,20160.0,0.0,0.0,0.2226178348064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639569997787476,1.2255253791809082,-0.0615683160722255,0.0,0.0002259288012282,0.0,0.0,220.287109375,0.0,0.0,0.0,0.6593890190124512,4.0,0.0,1.0
454800,290.7852478027344,297.1499938964844,293.1499938964844,0.006069894414395,-419.6921997070313,299.5832214355469,0.5031086802482605,0.050000000745058,0.0462759546935558,291.1526794433594,297.1499938964844,293.1499938964844,0.0050460281781852,-377.6440124511719,298.4998779296875,0.5031086802482605,0.050000000745058,0.0487308092415332,290.7112731933594,297.1499938964844,293.1499938964844,0.0058238380588591,-315.52362060546875,299.3251953125,0.5031086802482605,0.050000000745058,0.0359924100339412,290.5042724609375,297.1499938964844,293.1499938964844,0.0064933048561215,-466.3186950683594,299.9821472167969,0.5031086802482605,0.050000000745058,0.0487308092415332,291.48492431640625,297.1499938964844,293.1499938964844,0.0040763253346085,-1471.72900390625,297.36962890625,0.5031086802482605,0.050000000745058,0.231157973408699,292.1734619140625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.47967529296875,292.28887939453125,1.0,0.1731330603361129,0.6268091797828674,0.6268091797828674,1.0,1.0,-0.4930812418460846,0.1852834820747375,0.307797759771347,0.0557018816471099,0.0,0.0,0.7161504030227661,36.130279541015625,25.0,625.6253051757812,-7359.42626953125,37.12351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2294616699219,306.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24692.748046875,20160.0,0.0,0.0,0.2226178348064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639569997787476,1.2255253791809082,-0.0615683160722255,0.0,0.0002259288012282,0.0,0.0,220.287109375,0.0,0.0,0.0,0.6593890190124512,4.0,0.0,1.0
454860,290.8220520019531,297.1499938964844,293.1499938964844,0.0066338805481791,-443.4979553222656,300.4269104003906,0.5094310641288757,0.050000000745058,0.0461907722055912,291.1771850585937,297.1499938964844,293.1499938964844,0.0054766982793807,-399.57220458984375,299.2893371582031,0.5094310641288757,0.050000000745058,0.0486411042511463,290.7451477050781,297.1499938964844,293.1499938964844,0.006409419234842,-335.8374328613281,300.2109680175781,0.5094310641288757,0.050000000745058,0.0359261557459831,290.5379333496094,297.1499938964844,293.1499938964844,0.007198738399893,-496.4713439941406,300.91357421875,0.5094310641288757,0.050000000745058,0.0486411042511463,291.5167541503906,297.1499938964844,293.1499938964844,0.0043819868005812,-1551.9468994140625,298.0727844238281,0.5094310641288757,0.050000000745058,0.2307324707508087,292.5755310058594,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120544433594,292.6474914550781,1.0,0.1688334196805954,0.6296148300170898,0.6296148300170898,0.9996594190597534,1.0,-0.4921735525131225,0.1852679997682571,0.3069055378437042,0.0568532794713974,0.0,0.0,0.4974887073040008,33.86191940307617,25.0,409.0843505859375,-7030.27880859375,35.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3563842773437,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,25121.140625,20160.0,0.0,0.0,0.2288417816162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468768119812012,0.6943812370300293,-0.0475044250488281,0.0,0.0002322453219676,0.0,0.0,63.9132080078125,0.0,0.0,0.0,0.4535592794418335,4.0,0.0,1.0
454920,290.8220520019531,297.1499938964844,293.1499938964844,0.0066338805481791,-443.4979553222656,300.4269104003906,0.5094310641288757,0.050000000745058,0.0461907722055912,291.1771850585937,297.1499938964844,293.1499938964844,0.0054766982793807,-399.57220458984375,299.2893371582031,0.5094310641288757,0.050000000745058,0.0486411042511463,290.7451477050781,297.1499938964844,293.1499938964844,0.006409419234842,-335.8374328613281,300.2109680175781,0.5094310641288757,0.050000000745058,0.0359261557459831,290.5379333496094,297.1499938964844,293.1499938964844,0.007198738399893,-496.4713439941406,300.91357421875,0.5094310641288757,0.050000000745058,0.0486411042511463,291.5167541503906,297.1499938964844,293.1499938964844,0.0043819868005812,-1551.9468994140625,298.0727844238281,0.5094310641288757,0.050000000745058,0.2307324707508087,292.5755310058594,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120544433594,292.6474914550781,1.0,0.1688334196805954,0.6296148300170898,0.6296148300170898,0.9996594190597534,1.0,-0.4921735525131225,0.1852679997682571,0.3069055378437042,0.0568532794713974,0.0,0.0,0.4974887073040008,33.86191940307617,25.0,409.0843505859375,-7030.27880859375,35.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3563842773437,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,25121.140625,20160.0,0.0,0.0,0.2288417816162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468768119812012,0.6943812370300293,-0.0475044250488281,0.0,0.0002322453219676,0.0,0.0,63.9132080078125,0.0,0.0,0.0,0.4535592794418335,4.0,0.0,1.0
454980,290.854248046875,297.1499938964844,293.1499938964844,0.0073497206903994,-477.2941589355469,301.1332397460937,0.5149400234222412,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.006003416609019,-430.3416137695313,299.9186706542969,0.5149400234222412,0.050000000745058,0.0485709868371486,290.7749328613281,297.1499938964844,293.1499938964844,0.0071404008194804,-363.5450134277344,300.9512634277344,0.5149400234222412,0.050000000745058,0.0358743630349636,290.5649719238281,297.1499938964844,293.1499938964844,0.0081141628324985,-538.1607055664062,301.7191162109375,0.5149400234222412,0.050000000745058,0.0485709868371486,291.5448303222656,297.1499938964844,293.1499938964844,0.0047455043531954,-1665.7552490234375,298.5920715332031,0.5149400234222412,0.050000000745058,0.2303998470306396,292.689453125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.648193359375,1.0,0.1653919368982315,0.6323465704917908,0.6323465704917908,0.9993188381195068,1.0,-0.4914640188217163,0.1852898895740509,0.3061741292476654,0.0580192469060421,0.0,0.0,0.2797910273075104,32.091087341308594,25.0,-151.71585083007812,-5961.4814453125,33.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7321472167969,305.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22558.580078125,20160.0,0.0,0.0,0.2276072353124618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705225944519043,0.3097561597824096,-0.0392335690557956,0.0,0.0002309924166183,0.0,0.0,16.82615852355957,0.0,0.0,0.0,0.3314010202884674,4.0,0.0,1.0
455040,290.854248046875,297.1499938964844,293.1499938964844,0.0073497206903994,-477.2941589355469,301.1332397460937,0.5149400234222412,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.006003416609019,-430.3416137695313,299.9186706542969,0.5149400234222412,0.050000000745058,0.0485709868371486,290.7749328613281,297.1499938964844,293.1499938964844,0.0071404008194804,-363.5450134277344,300.9512634277344,0.5149400234222412,0.050000000745058,0.0358743630349636,290.5649719238281,297.1499938964844,293.1499938964844,0.0081141628324985,-538.1607055664062,301.7191162109375,0.5149400234222412,0.050000000745058,0.0485709868371486,291.5448303222656,297.1499938964844,293.1499938964844,0.0047455043531954,-1665.7552490234375,298.5920715332031,0.5149400234222412,0.050000000745058,0.2303998470306396,292.689453125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.540771484375,292.648193359375,1.0,0.1653919368982315,0.6323465704917908,0.6323465704917908,0.9993188381195068,1.0,-0.4914640188217163,0.1852898895740509,0.3061741292476654,0.0580192469060421,0.0,0.0,0.2797910273075104,32.091087341308594,25.0,-151.71585083007812,-5961.4814453125,33.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7321472167969,305.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22558.580078125,20160.0,0.0,0.0,0.2276072353124618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705225944519043,0.3097561597824096,-0.0392335690557956,0.0,0.0002309924166183,0.0,0.0,16.82615852355957,0.0,0.0,0.0,0.3314010202884674,4.0,0.0,1.0
455100,290.86846923828125,297.1499938964844,293.1499938964844,0.0078396340832114,-502.6241149902344,301.4328918457031,0.5174078941345215,0.050000000745058,0.0460963994264602,291.2084045410156,297.1499938964844,293.1499938964844,0.0063526635058224,-453.30755615234375,300.1596374511719,0.5174078941345215,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076333647593855,-383.8076171875,301.26446533203125,0.5174078941345215,0.050000000745058,0.0358527526259422,290.57379150390625,297.1499938964844,293.1499938964844,0.0087563199922442,-568.9576416015625,302.0852966308594,0.5174078941345215,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049824505113065,-1751.9906005859375,298.7563781738281,0.5174078941345215,0.050000000745058,0.2302610576152801,292.55242919921875,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4396667480469,1.0,0.1639342457056045,0.6336689591407776,0.6336689591407776,0.9991485476493835,1.0,-0.4911679625511169,0.185307502746582,0.3058604896068573,0.0586002990603446,0.0,0.0,0.1992050558328628,31.3530502319336,25.0,-517.3313598632812,-5344.0703125,32.935550689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5379943847656,304.8625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,21460.404296875,19080.0,0.0,0.0,0.2235909104347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846091747283935,0.2221834063529968,-0.0375742241740226,0.0,0.0002269163524033,0.0,0.0,10.760639190673828,0.0,0.0,0.0,0.2939980030059814,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084469327703118,-534.1795654296875,301.7115783691406,0.5196948051452637,0.050000000745058,0.0460716746747493,291.21697998046875,297.1499938964844,293.1499938964844,0.0067747510038316,-481.92779541015625,300.3638610839844,0.5196948051452637,0.050000000745058,0.0485156923532485,290.8001708984375,297.1499938964844,293.1499938964844,0.0082407370209693,-408.8545837402344,301.5550537109375,0.5196948051452637,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095692565664649,-607.0545654296875,302.4432678222656,0.5196948051452637,0.050000000745058,0.0485156923532485,291.5677795410156,297.1499938964844,293.1499938964844,0.0052643534727394,-1860.332763671875,298.8665771484375,0.5196948051452637,0.050000000745058,0.2301375567913055,292.282470703125,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1138916015625,1.0,0.1626263111829757,0.634949266910553,0.634949266910553,0.9989038705825806,1.0,-0.4909045696258545,0.1853264421224594,0.3055781126022339,0.0591763257980346,0.0,0.0,0.150051549077034,30.696941375732425,25.0,-832.2391967773438,-4879.6513671875,32.362762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4102478027344,304.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,19860.861328125,19080.0,0.0,0.0,0.2172325104475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377689242362976,0.1735812127590179,-0.0358122922480106,0.0,0.0002204633783549,0.0,0.0,7.574774265289307,0.0,0.0,0.0,0.2912561595439911,4.0,0.0,1.0
455220,290.9040832519531,297.1499938964844,293.1499938964844,0.0099524930119514,-605.2880859375,302.2865295410156,0.5237596035003662,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077757695689797,-546.6805419921875,300.76580810546875,0.5237596035003662,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097451666370034,-465.2243347167969,302.15386962890625,0.5237596035003662,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116914128884673,-693.0115356445312,303.20416259765625,0.5237596035003662,0.050000000745058,0.0484717823565006,291.58551025390625,297.1499938964844,293.1499938964844,0.0059109590947628,-2107.52880859375,299.05291748046875,0.5237596035003662,0.050000000745058,0.2299292683601379,291.5818176269531,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4252319335937,1.0,0.1603967249393463,0.6373857855796814,0.6373857855796814,0.9984143972396852,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046528995037,0.0,0.0,0.1394131332635879,29.591812133789062,25.0,-934.1112670898438,-4824.43798828125,31.399246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2244567871094,304.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19207.009765625,19080.0,0.0,0.0,0.1983963549137115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116904616355896,0.1519388258457183,-0.035034205764532,0.0,0.0002013470802921,0.0,0.0,6.339642524719238,0.0,0.0,0.0,0.2843916416168213,4.0,0.0,1.0
455280,290.9040832519531,297.1499938964844,293.1499938964844,0.0099524930119514,-605.2880859375,302.2865295410156,0.5237596035003662,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077757695689797,-546.6805419921875,300.76580810546875,0.5237596035003662,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097451666370034,-465.2243347167969,302.15386962890625,0.5237596035003662,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116914128884673,-693.0115356445312,303.20416259765625,0.5237596035003662,0.050000000745058,0.0484717823565006,291.58551025390625,297.1499938964844,293.1499938964844,0.0059109590947628,-2107.52880859375,299.05291748046875,0.5237596035003662,0.050000000745058,0.2299292683601379,291.5818176269531,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5830078125,291.4252319335937,1.0,0.1603967249393463,0.6373857855796814,0.6373857855796814,0.9984143972396852,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046528995037,0.0,0.0,0.1394131332635879,29.591812133789062,25.0,-934.1112670898438,-4824.43798828125,31.399246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2244567871094,304.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19207.009765625,19080.0,0.0,0.0,0.1983963549137115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116904616355896,0.1519388258457183,-0.035034205764532,0.0,0.0002013470802921,0.0,0.0,6.339642524719238,0.0,0.0,0.0,0.2843916416168213,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396462544798,-667.6967163085938,302.9524230957031,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088250003755092,-603.7915649414062,301.27801513671875,0.5272059440612793,0.050000000745058,0.0484367050230503,290.8395080566406,297.1499938964844,293.1499938964844,0.0114453053101897,-515.075927734375,302.8490600585937,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143092181533575,-769.87451171875,304.06201171875,0.5272059440612793,0.050000000745058,0.0484367050230503,291.6002502441406,297.1499938964844,293.1499938964844,0.0065490724518895,-2325.962890625,299.3690490722656,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0951843261719,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.01763916015625,1.0,0.1585946530103683,0.6396980881690979,0.6396980881690979,0.9979249238967896,1.0,-0.4901053607463836,0.1854030787944793,0.3047023117542267,0.0613992772996425,0.0,0.0,0.1826751679182052,28.710880279541016,25.0,-582.7584228515625,-5279.24658203125,30.632328033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.725341796875,306.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19023.951171875,18000.0,0.0,0.0,0.1759122908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331252455711364,0.1680978089570999,-0.0349725596606731,0.0,0.0001785286149242,0.0,0.0,7.023415565490723,0.0,0.0,0.0,0.2711699604988098,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396462544798,-667.6967163085938,302.9524230957031,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088250003755092,-603.7915649414062,301.27801513671875,0.5272059440612793,0.050000000745058,0.0484367050230503,290.8395080566406,297.1499938964844,293.1499938964844,0.0114453053101897,-515.075927734375,302.8490600585937,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143092181533575,-769.87451171875,304.06201171875,0.5272059440612793,0.050000000745058,0.0484367050230503,291.6002502441406,297.1499938964844,293.1499938964844,0.0065490724518895,-2325.962890625,299.3690490722656,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0951843261719,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.01763916015625,1.0,0.1585946530103683,0.6396980881690979,0.6396980881690979,0.9979249238967896,1.0,-0.4901053607463836,0.1854030787944793,0.3047023117542267,0.0613992772996425,0.0,0.0,0.1826751679182052,28.710880279541016,25.0,-582.7584228515625,-5279.24658203125,30.632328033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.725341796875,306.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19023.951171875,18000.0,0.0,0.0,0.1759122908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331252455711364,0.1680978089570999,-0.0349725596606731,0.0,0.0001785286149242,0.0,0.0,7.023415565490723,0.0,0.0,0.0,0.2711699604988098,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.013442332856357,-717.3566284179688,303.67291259765625,0.5385740995407104,0.050000000745058,0.0458978563547134,291.256591796875,297.1499938964844,293.1499938964844,0.0098665300756692,-649.3668823242188,301.8764038085937,0.5385740995407104,0.050000000745058,0.0483326539397239,290.8572082519531,297.1499938964844,293.1499938964844,0.0132843619212508,-555.15576171875,303.602783203125,0.5385740995407104,0.050000000745058,0.0356983318924903,290.630126953125,297.1499938964844,293.1499938964844,0.0434307977557182,-1371.2335205078125,304.0754089355469,0.6665005683898926,0.1034265756607055,0.0866776928305625,291.6152038574219,297.1499938964844,293.1499938964844,0.0071337111294269,-2498.03173828125,299.8021850585937,0.5385740995407104,0.050000000745058,0.2292692959308624,290.8780212402344,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84228515625,1.0,0.157822847366333,0.6396815180778503,0.6396815180778503,0.9974365234375,1.0,-0.5350589156150818,0.202883705496788,0.3321751952171325,0.0678569301962852,0.0,0.0,0.2352542579174041,26.41921615600586,28.0,-285.3262939453125,-6008.29052734375,32.75709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60302734375,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.951171875,18000.0,0.0,0.0,0.1548505574464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575800776481628,0.1916318386793136,-0.0340517647564411,0.0,0.0001571536413393,0.0,0.0,7.711755752563477,0.0,0.0,0.0,0.2830461263656616,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.013442332856357,-717.3566284179688,303.67291259765625,0.5385740995407104,0.050000000745058,0.0458978563547134,291.256591796875,297.1499938964844,293.1499938964844,0.0098665300756692,-649.3668823242188,301.8764038085937,0.5385740995407104,0.050000000745058,0.0483326539397239,290.8572082519531,297.1499938964844,293.1499938964844,0.0132843619212508,-555.15576171875,303.602783203125,0.5385740995407104,0.050000000745058,0.0356983318924903,290.630126953125,297.1499938964844,293.1499938964844,0.0434307977557182,-1371.2335205078125,304.0754089355469,0.6665005683898926,0.1034265756607055,0.0866776928305625,291.6152038574219,297.1499938964844,293.1499938964844,0.0071337111294269,-2498.03173828125,299.8021850585937,0.5385740995407104,0.050000000745058,0.2292692959308624,290.8780212402344,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84228515625,1.0,0.157822847366333,0.6396815180778503,0.6396815180778503,0.9974365234375,1.0,-0.5350589156150818,0.202883705496788,0.3321751952171325,0.0678569301962852,0.0,0.0,0.2352542579174041,26.41921615600586,28.0,-285.3262939453125,-6008.29052734375,32.75709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60302734375,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.951171875,18000.0,0.0,0.0,0.1548505574464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575800776481628,0.1916318386793136,-0.0340517647564411,0.0,0.0001571536413393,0.0,0.0,7.711755752563477,0.0,0.0,0.0,0.2830461263656616,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187923032790422,-852.0750732421875,304.12481689453125,0.5839558839797974,0.0688208416104316,0.0527714043855667,291.2698974609375,297.1499938964844,293.1499938964844,0.010995203629136,-690.3682250976562,302.4991149902344,0.5511831641197205,0.050000000745058,0.0482337661087513,290.87744140625,297.1499938964844,293.1499938964844,0.0174874551594257,-638.7261962890625,304.1262512207031,0.5754011273384094,0.0665586963295936,0.0395522750914096,290.74560546875,297.1499938964844,293.1499938964844,0.0807539969682693,-2054.404541015625,304.0397033691406,0.7739874720573425,0.1439387649297714,0.1280067414045334,291.6365966796875,297.1499938964844,293.1499938964844,0.0077019548043608,-2646.9375,300.2561340332031,0.5511831641197205,0.050000000745058,0.2288002222776413,290.76446533203125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7587890625,1.0,0.1595397442579269,0.638131856918335,0.638131856918335,0.9969481229782104,1.0,-0.5968377590179443,0.2268920987844467,0.3699456751346588,0.0762619003653526,0.0,0.0,0.2956189215183258,24.40062713623047,48.0,-75.1519546508789,-6960.58251953125,36.86006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7528991699219,308.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.322265625,18000.0,0.0,0.0,0.1390019357204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974257677793502,0.2317356914281845,-0.0343099199235439,0.0,0.0001410692930221,0.0,0.0,9.585765838623049,0.0,0.0,0.0,0.2902258634567261,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187923032790422,-852.0750732421875,304.12481689453125,0.5839558839797974,0.0688208416104316,0.0527714043855667,291.2698974609375,297.1499938964844,293.1499938964844,0.010995203629136,-690.3682250976562,302.4991149902344,0.5511831641197205,0.050000000745058,0.0482337661087513,290.87744140625,297.1499938964844,293.1499938964844,0.0174874551594257,-638.7261962890625,304.1262512207031,0.5754011273384094,0.0665586963295936,0.0395522750914096,290.74560546875,297.1499938964844,293.1499938964844,0.0807539969682693,-2054.404541015625,304.0397033691406,0.7739874720573425,0.1439387649297714,0.1280067414045334,291.6365966796875,297.1499938964844,293.1499938964844,0.0077019548043608,-2646.9375,300.2561340332031,0.5511831641197205,0.050000000745058,0.2288002222776413,290.76446533203125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7587890625,1.0,0.1595397442579269,0.638131856918335,0.638131856918335,0.9969481229782104,1.0,-0.5968377590179443,0.2268920987844467,0.3699456751346588,0.0762619003653526,0.0,0.0,0.2956189215183258,24.40062713623047,48.0,-75.1519546508789,-6960.58251953125,36.86006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7528991699219,308.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.322265625,18000.0,0.0,0.0,0.1390019357204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974257677793502,0.2317356914281845,-0.0343099199235439,0.0,0.0001410692930221,0.0,0.0,9.585765838623049,0.0,0.0,0.0,0.2902258634567261,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.035597588866949,-1164.3798828125,304.0987243652344,0.6572186946868896,0.0895662605762481,0.0720722153782844,291.277587890625,297.1499938964844,293.1499938964844,0.0115817422047257,-708.5362548828125,302.8136291503906,0.5588154792785645,0.050000000745058,0.0481803230941295,290.9054870605469,297.1499938964844,293.1499938964844,0.0341052822768688,-889.506591796875,304.1002502441406,0.6544193625450134,0.0898599475622177,0.0553532838821411,290.8143920898437,297.1499938964844,293.1499938964844,0.0944412723183631,-2325.341796875,304.0349426269531,0.8163658380508423,0.1608856767416,0.1448083817958831,291.6510925292969,297.1499938964844,293.1499938964844,0.0079661700874567,-2709.23046875,300.48443603515625,0.5588154792785645,0.050000000745058,0.2285467088222503,290.75274658203125,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.744140625,1.0,0.164417564868927,0.6354470252990723,0.6354470252990723,0.9967039227485656,1.0,-0.6587546467781067,0.2509566843509674,0.4077979624271393,0.0842192769050598,0.0,0.0,0.3232700526714325,23.551088333129883,48.0,-62.79304122924805,-7576.0107421875,42.63931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5562438964844,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17783.712890625,18000.0,0.0,0.0,0.1339285373687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220046654343605,0.25456303358078,-0.0345163978636264,0.0,0.0001359204325126,0.0,0.0,10.73729419708252,0.0,0.0,0.0,0.2948541641235351,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518792979419231,-1435.4051513671875,304.0785827636719,0.7074190378189087,0.1063655242323875,0.0887671783566474,291.2862243652344,297.1499938964844,293.1499938964844,0.0122660193592309,-729.3395385742188,303.1219177246094,0.5589652061462402,0.050000000745058,0.0481790900230407,290.95037841796875,297.1499938964844,293.1499938964844,0.0532759763300418,-1134.9739990234375,304.0746765136719,0.7115376591682434,0.1094888523221015,0.0702116712927818,290.8787536621094,297.1499938964844,293.1499938964844,0.108030155301094,-2592.365478515625,304.0311279296875,0.8438449501991272,0.1778286397457122,0.1608587354421615,291.6690979003906,297.1499938964844,293.1499938964844,0.0082526011392474,-2778.640869140625,300.692138671875,0.5589652061462402,0.050000000745058,0.2285408526659011,290.7079772949219,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6853942871094,1.0,0.1714618057012558,0.6328179836273193,0.6328179836273193,0.9968473315238952,1.0,-0.7158772945404053,0.2731651663780212,0.442712128162384,0.0917377993464469,0.0,0.0,0.3569671213626861,24.00874137878418,36.0,-103.8528289794922,-8164.46826171875,50.084415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.186279296875,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17725.6640625,18000.0,0.0,0.0,0.1311605423688888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464607805013656,0.2812198102474212,-0.0347590371966362,0.0,0.0001331112725893,0.0,0.0,12.145492553710938,0.0,0.0,0.0,0.3006661832332611,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770919397473335,-1882.862060546875,304.0609741210937,0.7900529503822327,0.1350782215595245,0.1157494187355041,291.30682373046875,297.1499938964844,293.1499938964844,0.0137449111789464,-768.552978515625,303.729248046875,0.5757062435150146,0.050000000745058,0.0480751134455204,291.056884765625,297.1499938964844,293.1499938964844,0.0826223865151405,-1545.1087646484375,304.0516052246094,0.8049103617668152,0.1436471194028854,0.0950537100434303,290.9999694824219,297.1499938964844,293.1499938964844,0.1358741670846939,-3118.666748046875,304.02447509765625,0.9198794960975648,0.2107871621847152,0.1922371983528137,291.7135925292969,297.1499938964844,293.1499938964844,0.0088001657277345,-2903.716552734375,301.0741577148437,0.5757062435150146,0.050000000745058,0.228047639131546,290.6048889160156,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091369628906,290.60125732421875,1.0,0.17802794277668,0.6283518671989441,0.6283518671989441,0.997134268283844,1.0,-0.8150169253349304,0.311789333820343,0.5032275915145874,0.1056406572461128,0.0,0.0,0.4377848207950592,22.289634704589844,25.0,-56.76953506469727,-9412.501953125,61.65720748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0116882324219,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17456.984375,18000.0,0.0,0.0,0.1329342275857925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284247815608978,0.364033430814743,-0.035608634352684,0.0,0.000134911344503,0.0,0.0,17.07817840576172,0.0,0.0,0.0,0.3211122453212738,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770919397473335,-1882.862060546875,304.0609741210937,0.7900529503822327,0.1350782215595245,0.1157494187355041,291.30682373046875,297.1499938964844,293.1499938964844,0.0137449111789464,-768.552978515625,303.729248046875,0.5757062435150146,0.050000000745058,0.0480751134455204,291.056884765625,297.1499938964844,293.1499938964844,0.0826223865151405,-1545.1087646484375,304.0516052246094,0.8049103617668152,0.1436471194028854,0.0950537100434303,290.9999694824219,297.1499938964844,293.1499938964844,0.1358741670846939,-3118.666748046875,304.02447509765625,0.9198794960975648,0.2107871621847152,0.1922371983528137,291.7135925292969,297.1499938964844,293.1499938964844,0.0088001657277345,-2903.716552734375,301.0741577148437,0.5757062435150146,0.050000000745058,0.228047639131546,290.6048889160156,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091369628906,290.60125732421875,1.0,0.17802794277668,0.6283518671989441,0.6283518671989441,0.997134268283844,1.0,-0.8150169253349304,0.311789333820343,0.5032275915145874,0.1056406572461128,0.0,0.0,0.4377848207950592,22.289634704589844,25.0,-56.76953506469727,-9412.501953125,61.65720748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0116882324219,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17456.984375,18000.0,0.0,0.0,0.1329342275857925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284247815608978,0.364033430814743,-0.035608634352684,0.0,0.000134911344503,0.0,0.0,17.07817840576172,0.0,0.0,0.0,0.3211122453212738,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974139496684074,-2263.078857421875,304.05694580078125,0.8740227818489075,0.1606720983982086,0.1391875147819519,291.3321228027344,297.1499938964844,293.1499938964844,0.0168736651539802,-851.1281127929688,304.13775634765625,0.6209962368011475,0.0627796202898025,0.0520604662597179,291.16650390625,297.1499938964844,293.1499938964844,0.1069969534873962,-1899.6104736328125,304.0439453125,0.8973808884620667,0.174453780055046,0.1169474124908447,291.1117248535156,297.1499938964844,293.1499938964844,0.1488989293575287,-3349.72607421875,304.0481262207031,0.985320508480072,0.2425489276647567,0.2060963362455368,291.7646179199219,297.1499938964844,293.1499938964844,0.0092750424519181,-2995.81591796875,301.447021484375,0.6036136746406555,0.050000000745058,0.2273634076118469,290.6051940917969,291.1499938964844,258.75,258.0487060546875,279.1183166503906,291.7602233886719,290.6058349609375,1.0,0.1808403432369232,0.6254040598869324,0.6254040598869324,0.9974212050437928,1.0,-0.8900315761566162,0.3410859405994415,0.5489456057548523,0.1173469945788383,0.0,0.0,0.5106986165046692,19.396636962890625,45.0,3.896900415420532,-10360.552734375,69.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490966796875,307.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17248.47265625,18000.0,0.0,0.0,0.1441656947135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290465116500854,0.4661918878555298,-0.0371453948318958,0.0,0.0001463098597014,0.0,0.0,24.939189910888672,0.0,0.0,0.0,0.3511495590209961,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974139496684074,-2263.078857421875,304.05694580078125,0.8740227818489075,0.1606720983982086,0.1391875147819519,291.3321228027344,297.1499938964844,293.1499938964844,0.0168736651539802,-851.1281127929688,304.13775634765625,0.6209962368011475,0.0627796202898025,0.0520604662597179,291.16650390625,297.1499938964844,293.1499938964844,0.1069969534873962,-1899.6104736328125,304.0439453125,0.8973808884620667,0.174453780055046,0.1169474124908447,291.1117248535156,297.1499938964844,293.1499938964844,0.1488989293575287,-3349.72607421875,304.0481262207031,0.985320508480072,0.2425489276647567,0.2060963362455368,291.7646179199219,297.1499938964844,293.1499938964844,0.0092750424519181,-2995.81591796875,301.447021484375,0.6036136746406555,0.050000000745058,0.2273634076118469,290.6051940917969,291.1499938964844,258.75,258.0487060546875,279.1183166503906,291.7602233886719,290.6058349609375,1.0,0.1808403432369232,0.6254040598869324,0.6254040598869324,0.9974212050437928,1.0,-0.8900315761566162,0.3410859405994415,0.5489456057548523,0.1173469945788383,0.0,0.0,0.5106986165046692,19.396636962890625,45.0,3.896900415420532,-10360.552734375,69.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490966796875,307.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17248.47265625,18000.0,0.0,0.0,0.1441656947135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290465116500854,0.4661918878555298,-0.0371453948318958,0.0,0.0001463098597014,0.0,0.0,24.939189910888672,0.0,0.0,0.0,0.3511495590209961,4.0,0.0,1.0
456060,291.4119567871094,297.1499938964844,293.1499938964844,0.1163250803947448,-2609.791259765625,304.05645751953125,0.9234068393707277,0.1840346008539199,0.1606337279081344,291.39654541015625,297.1499938964844,293.1499938964844,0.0414734445512294,-1346.768798828125,304.1015319824219,0.7320783734321594,0.0958867967128753,0.0841399729251861,291.2736511230469,297.1499938964844,293.1499938964844,0.1304160952568054,-2226.808349609375,304.0403137207031,0.9568269848823548,0.2029748409986496,0.1372271925210952,291.16412353515625,297.1499938964844,293.1499938964844,0.1462737768888473,-3295.7841796875,304.08428955078125,0.9836559295654296,0.2835106253623962,0.2024363577365875,291.8172607421875,297.1499938964844,293.1499938964844,0.0097790043801069,-3087.57763671875,301.7983703613281,0.6061855554580688,0.050000000745058,0.2273052632808685,290.6177673339844,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6118469238281,1.0,0.1931761056184768,0.6223326921463013,0.6223326921463013,0.9982482194900512,1.0,-0.9741304516792296,0.3743408024311065,0.5997896790504456,0.1310389339923858,0.0,0.0,0.5802642107009888,19.99793815612793,63.0,-15.22282600402832,-11188.90234375,85.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8116760253906,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17016.677734375,18000.0,0.0,0.0,0.1626182347536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427615642547607,0.5820968151092529,-0.0393352471292018,0.0,0.0001650368358241,0.0,0.0,36.909645080566406,0.0,0.0,0.0,0.3903069198131561,4.0,0.0,1.0
456120,291.4119567871094,297.1499938964844,293.1499938964844,0.1163250803947448,-2609.791259765625,304.05645751953125,0.9234068393707277,0.1840346008539199,0.1606337279081344,291.39654541015625,297.1499938964844,293.1499938964844,0.0414734445512294,-1346.768798828125,304.1015319824219,0.7320783734321594,0.0958867967128753,0.0841399729251861,291.2736511230469,297.1499938964844,293.1499938964844,0.1304160952568054,-2226.808349609375,304.0403137207031,0.9568269848823548,0.2029748409986496,0.1372271925210952,291.16412353515625,297.1499938964844,293.1499938964844,0.1462737768888473,-3295.7841796875,304.08428955078125,0.9836559295654296,0.2835106253623962,0.2024363577365875,291.8172607421875,297.1499938964844,293.1499938964844,0.0097790043801069,-3087.57763671875,301.7983703613281,0.6061855554580688,0.050000000745058,0.2273052632808685,290.6177673339844,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6118469238281,1.0,0.1931761056184768,0.6223326921463013,0.6223326921463013,0.9982482194900512,1.0,-0.9741304516792296,0.3743408024311065,0.5997896790504456,0.1310389339923858,0.0,0.0,0.5802642107009888,19.99793815612793,63.0,-15.22282600402832,-11188.90234375,85.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8116760253906,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17016.677734375,18000.0,0.0,0.0,0.1626182347536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427615642547607,0.5820968151092529,-0.0393352471292018,0.0,0.0001650368358241,0.0,0.0,36.909645080566406,0.0,0.0,0.0,0.3903069198131561,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.135669007897377,-2953.948486328125,304.0553894042969,0.936659574508667,0.2054991573095321,0.1803887337446212,291.49188232421875,297.1499938964844,293.1499938964844,0.0672807544469833,-1794.821533203125,304.0760498046875,0.7768687605857849,0.1210131347179412,0.1094440296292305,291.3769226074219,297.1499938964844,293.1499938964844,0.1546513140201568,-2553.753173828125,304.0364685058594,0.9730782508850098,0.2295742332935333,0.156169131398201,291.22467041015625,297.1499938964844,293.1499938964844,0.1697158813476562,-3716.83642578125,304.06610107421875,0.9928931593894958,0.3216190934181213,0.2268164008855819,291.8707580566406,297.1499938964844,293.1499938964844,0.0103963501751422,-3206.71630859375,302.1099548339844,0.5888182520866394,0.050000000745058,0.2277029752731323,290.5149230957031,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4996337890625,1.0,0.212600752711296,0.6185268759727478,0.6185268759727478,0.9990752339363098,1.0,-1.0806766748428345,0.4165284633636474,0.6641481518745422,0.1500792950391769,0.0,0.0,0.6708089709281921,23.403589248657227,81.0,-127.90459442138672,-12159.9580078125,114.69065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2050170898437,306.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,16412.494140625,18000.0,0.0,0.0,0.1872684359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963064670562744,0.7390474081039429,-0.0427409075200557,0.0,0.0001900536444736,0.0,0.0,59.25104904174805,0.0,0.0,0.0,0.4507413804531097,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.135669007897377,-2953.948486328125,304.0553894042969,0.936659574508667,0.2054991573095321,0.1803887337446212,291.49188232421875,297.1499938964844,293.1499938964844,0.0672807544469833,-1794.821533203125,304.0760498046875,0.7768687605857849,0.1210131347179412,0.1094440296292305,291.3769226074219,297.1499938964844,293.1499938964844,0.1546513140201568,-2553.753173828125,304.0364685058594,0.9730782508850098,0.2295742332935333,0.156169131398201,291.22467041015625,297.1499938964844,293.1499938964844,0.1697158813476562,-3716.83642578125,304.06610107421875,0.9928931593894958,0.3216190934181213,0.2268164008855819,291.8707580566406,297.1499938964844,293.1499938964844,0.0103963501751422,-3206.71630859375,302.1099548339844,0.5888182520866394,0.050000000745058,0.2277029752731323,290.5149230957031,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4996337890625,1.0,0.212600752711296,0.6185268759727478,0.6185268759727478,0.9990752339363098,1.0,-1.0806766748428345,0.4165284633636474,0.6641481518745422,0.1500792950391769,0.0,0.0,0.6708089709281921,23.403589248657227,81.0,-127.90459442138672,-12159.9580078125,114.69065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2050170898437,306.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,16412.494140625,18000.0,0.0,0.0,0.1872684359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963064670562744,0.7390474081039429,-0.0427409075200557,0.0,0.0001900536444736,0.0,0.0,59.25104904174805,0.0,0.0,0.0,0.4507413804531097,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1453912258148193,-3123.185302734375,304.054931640625,0.9314077496528624,0.2155429720878601,0.1896784305572509,291.54278564453125,297.1499938964844,293.1499938964844,0.0771197453141212,-1984.4908447265625,304.0716552734375,0.7849931120872498,0.1320227980613708,0.1203784570097923,291.4271240234375,297.1499938964844,293.1499938964844,0.1669570058584213,-2715.67626953125,304.0347595214844,0.9703803658485411,0.2421741783618927,0.165175050497055,291.2693176269531,297.1499938964844,293.1499938964844,0.1889805644750595,-4054.939697265625,304.0462646484375,0.9974298477172852,0.3372466266155243,0.2464472651481628,291.8984680175781,297.1499938964844,293.1499938964844,0.0107381166890263,-3271.796142578125,302.2542724609375,0.5742830634117126,0.050000000745058,0.2280785143375396,290.4406433105469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4236755371094,1.0,0.2245490998029709,0.6164668798446655,0.6164668798446655,0.9994887113571168,1.0,-1.1397697925567627,0.4399769306182861,0.6997928619384766,0.1615178138017654,0.0,0.0,0.7254729866981506,26.18768119812012,81.0,-170.5835723876953,-12695.7939453125,134.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4259948730469,305.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,16017.2255859375,18000.0,0.0,0.0,0.2017328888177871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956393957138062,0.8409080505371094,-0.045268639922142,0.0,0.0002047332382062,0.0,0.0,78.51189422607422,0.0,0.0,0.0,0.4934161901473999,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551542580127716,-3290.878173828125,304.0544738769531,0.9199739694595336,0.2251310795545578,0.1985851377248764,291.5944519042969,297.1499938964844,293.1499938964844,0.0862708836793899,-2165.3720703125,304.0692749023437,0.7858822345733643,0.1422364264726638,0.1305280029773712,291.4765014648437,297.1499938964844,293.1499938964844,0.1793968081474304,-2876.876708984375,304.0330810546875,0.9618710875511168,0.2543047666549682,0.1738745719194412,291.32403564453125,297.1499938964844,293.1499938964844,0.211823970079422,-4446.98974609375,304.0235900878906,0.9990000128746032,0.3503342568874359,0.2689814567565918,291.9270935058594,297.1499938964844,293.1499938964844,0.0111039811745285,-3340.56494140625,302.3908386230469,0.5567941665649414,0.050000000745058,0.2285985350608825,290.353515625,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.33453369140625,1.0,0.2377076596021652,0.6142383217811584,0.6142383217811584,0.9995909929275512,1.0,-1.200753927230835,0.4642632901668548,0.7364906072616577,0.1735413521528244,0.0,0.0,0.7872149348258972,29.814682006835938,99.0,-211.0097503662109,-13227.8154296875,159.2044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6748352050781,305.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,15645.599609375,18000.0,0.0,0.0,0.2174508571624755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072484970092772,0.9556524753570556,-0.0484039895236492,0.0,0.00022068497492,0.0,0.0,105.6510772705078,0.0,0.0,0.0,0.5438634753227234,4.0,0.0,1.0
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749786138534546,-3625.27294921875,304.0532531738281,0.8901739716529846,0.2429606169462204,0.2152679115533828,291.69891357421875,297.1499938964844,293.1499938964844,0.1035030335187912,-2508.202880859375,304.0675354003906,0.77479487657547,0.1604778617620468,0.1487839221954345,291.5728759765625,297.1499938964844,293.1499938964844,0.2048816233873367,-3200.246826171875,304.0295715332031,0.9330859780311584,0.2771564722061157,0.1903543472290039,291.45770263671875,297.1499938964844,293.1499938964844,0.2667965888977051,-5357.40478515625,303.973876953125,0.9990000128746032,0.3695616126060486,0.3199737966060638,291.987548828125,297.1499938964844,293.1499938964844,0.0119249867275357,-3492.007080078125,302.6390380859375,0.5202118754386902,0.050000000745058,0.230090320110321,290.13201904296875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1081848144531,1.0,0.2667846977710724,0.6093466281890869,0.6093466281890869,0.9997954964637756,1.0,-1.325466513633728,0.5142014622688293,0.8112651109695435,0.1982772499322891,0.0,0.0,0.9369383454322816,39.6646728515625,102.0,-298.8636474609375,-14204.18359375,221.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3119201660156,304.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15317.1328125,18000.0,0.0,0.0,0.2517828345298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437129974365234,1.1996670961380005,-0.0559540688991546,0.0,0.0002555275859776,0.0,0.0,186.7651824951172,0.0,0.0,0.0,0.6561676263809204,4.0,0.0,1.0
