time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749786138534546,-3625.27294921875,304.0532531738281,0.8901739716529846,0.2429606169462204,0.2152679115533828,291.69891357421875,297.1499938964844,293.1499938964844,0.1035030335187912,-2508.202880859375,304.0675354003906,0.77479487657547,0.1604778617620468,0.1487839221954345,291.5728759765625,297.1499938964844,293.1499938964844,0.2048816233873367,-3200.246826171875,304.0295715332031,0.9330859780311584,0.2771564722061157,0.1903543472290039,291.45770263671875,297.1499938964844,293.1499938964844,0.2667965888977051,-5357.40478515625,303.973876953125,0.9990000128746032,0.3695616126060486,0.3199737966060638,291.987548828125,297.1499938964844,293.1499938964844,0.0119249867275357,-3492.007080078125,302.6390380859375,0.5202118754386902,0.050000000745058,0.230090320110321,290.13201904296875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1081848144531,1.0,0.2667846977710724,0.6093466281890869,0.6093466281890869,0.9997954964637756,1.0,-1.325466513633728,0.5142014622688293,0.8112651109695435,0.1982772499322891,0.0,0.0,0.9369383454322816,39.6646728515625,102.0,-298.8636474609375,-14204.18359375,221.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3119201660156,304.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15317.1328125,18000.0,0.0,0.0,0.2517828345298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437129974365234,1.1996670961380005,-0.0559540688991546,0.0,0.0002555275859776,0.0,0.0,186.7651824951172,0.0,0.0,0.0,0.6561676263809204,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.1954588443040847,-3963.20361328125,304.05133056640625,0.8683986067771912,0.2591521143913269,0.2304534763097763,291.8039855957031,297.1499938964844,293.1499938964844,0.1200789511203765,-2829.969970703125,304.0674133300781,0.7640886306762695,0.175938069820404,0.1643710434436798,291.6659240722656,297.1499938964844,293.1499938964844,0.2314806580543518,-3529.14892578125,304.0253601074219,0.9103409051895142,0.2982481122016907,0.2055902630090713,291.60614013671875,297.1499938964844,293.1499938964844,0.3159175515174866,-6135.521484375,303.9527893066406,0.9940482974052428,0.3823383450508117,0.3595152199268341,292.0517272949219,297.1499938964844,293.1499938964844,0.0128607414662837,-3659.611083984375,302.8549499511719,0.4949889481067657,0.050000000745058,0.2317569553852081,289.8373107910156,291.1499938964844,258.75946044921875,258.02447509765625,279.10772705078125,292.0483703613281,289.8085632324219,1.0,0.2920905947685241,0.6051515936851501,0.6051515936851501,1.0,1.0,-1.4295529127120972,0.5561057329177856,0.8734472393989563,0.2191947698593139,0.0,0.0,1.0,50.30007553100586,105.0,-395.73541259765625,-14786.46484375,288.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2529602050781,303.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,16510.353515625,19080.0,0.0,0.0,0.2879781723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305997610092163,1.3681868314743042,-0.0621892623603343,0.0,0.0002922612475231,0.0,0.0,267.7940673828125,0.0,0.0,0.0,0.7497872114181519,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.1954588443040847,-3963.20361328125,304.05133056640625,0.8683986067771912,0.2591521143913269,0.2304534763097763,291.8039855957031,297.1499938964844,293.1499938964844,0.1200789511203765,-2829.969970703125,304.0674133300781,0.7640886306762695,0.175938069820404,0.1643710434436798,291.6659240722656,297.1499938964844,293.1499938964844,0.2314806580543518,-3529.14892578125,304.0253601074219,0.9103409051895142,0.2982481122016907,0.2055902630090713,291.60614013671875,297.1499938964844,293.1499938964844,0.3159175515174866,-6135.521484375,303.9527893066406,0.9940482974052428,0.3823383450508117,0.3595152199268341,292.0517272949219,297.1499938964844,293.1499938964844,0.0128607414662837,-3659.611083984375,302.8549499511719,0.4949889481067657,0.050000000745058,0.2317569553852081,289.8373107910156,291.1499938964844,258.75946044921875,258.02447509765625,279.10772705078125,292.0483703613281,289.8085632324219,1.0,0.2920905947685241,0.6051515936851501,0.6051515936851501,1.0,1.0,-1.4295529127120972,0.5561057329177856,0.8734472393989563,0.2191947698593139,0.0,0.0,1.0,50.30007553100586,105.0,-395.73541259765625,-14786.46484375,288.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2529602050781,303.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,16510.353515625,19080.0,0.0,0.0,0.2879781723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305997610092163,1.3681868314743042,-0.0621892623603343,0.0,0.0002922612475231,0.0,0.0,267.7940673828125,0.0,0.0,0.0,0.7497872114181519,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158338576555252,-4291.37890625,304.0503234863281,0.8502634167671204,0.2738707065582275,0.2443450838327407,291.9041748046875,297.1499938964844,293.1499938964844,0.1360982358455658,-3132.157958984375,304.0682678222656,0.7535412907600403,0.1897196322679519,0.1781200170516967,291.7552185058594,297.1499938964844,293.1499938964844,0.2582796216011047,-3851.5732421875,304.0223083496094,0.8926211595535278,0.3177377581596374,0.2197276353836059,291.7191772460937,297.1499938964844,293.1499938964844,0.3427950143814087,-6531.4521484375,303.973388671875,0.9703254103660583,0.3984586596488952,0.3738643229007721,292.1173095703125,297.1499938964844,293.1499938964844,0.0138793308287858,-3829.606689453125,303.0506591796875,0.4739836752414703,0.050000000745058,0.2336444854736328,289.5321044921875,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5081481933594,1.0,0.3131677210330963,0.6025580167770386,0.6025580167770386,1.0,1.0,-1.4998314380645752,0.5847500562667847,0.9150814414024352,0.2334237992763519,0.0,0.0,1.0,61.63111877441406,108.0,-405.7201843261719,-15106.0244140625,348.8568725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6717529296875,303.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18451.171875,19080.0,0.0,0.0,0.3227111399173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815758228302002,1.4473520517349243,-0.0657761842012405,0.0,0.0003275107883382,0.0,0.0,316.94854736328125,0.0,0.0,0.0,0.7755283117294312,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158338576555252,-4291.37890625,304.0503234863281,0.8502634167671204,0.2738707065582275,0.2443450838327407,291.9041748046875,297.1499938964844,293.1499938964844,0.1360982358455658,-3132.157958984375,304.0682678222656,0.7535412907600403,0.1897196322679519,0.1781200170516967,291.7552185058594,297.1499938964844,293.1499938964844,0.2582796216011047,-3851.5732421875,304.0223083496094,0.8926211595535278,0.3177377581596374,0.2197276353836059,291.7191772460937,297.1499938964844,293.1499938964844,0.3427950143814087,-6531.4521484375,303.973388671875,0.9703254103660583,0.3984586596488952,0.3738643229007721,292.1173095703125,297.1499938964844,293.1499938964844,0.0138793308287858,-3829.606689453125,303.0506591796875,0.4739836752414703,0.050000000745058,0.2336444854736328,289.5321044921875,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5081481933594,1.0,0.3131677210330963,0.6025580167770386,0.6025580167770386,1.0,1.0,-1.4998314380645752,0.5847500562667847,0.9150814414024352,0.2334237992763519,0.0,0.0,1.0,61.63111877441406,108.0,-405.7201843261719,-15106.0244140625,348.8568725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6717529296875,303.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18451.171875,19080.0,0.0,0.0,0.3227111399173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815758228302002,1.4473520517349243,-0.0657761842012405,0.0,0.0003275107883382,0.0,0.0,316.94854736328125,0.0,0.0,0.0,0.7755283117294312,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2351149171590805,-4594.3271484375,304.0514831542969,0.8418127298355103,0.2872659564018249,0.2569276094436645,291.99737548828125,297.1499938964844,293.1499938964844,0.1514257490634918,-3413.473876953125,304.07000732421875,0.7502692937850952,0.2023768126964569,0.1906521171331405,291.8406066894531,297.1499938964844,293.1499938964844,0.2840906381607055,-4153.6484375,304.0219421386719,0.8853292465209961,0.3357587456703186,0.2327490299940109,291.8094177246094,297.1499938964844,293.1499938964844,0.3718328475952148,-6957.95263671875,303.9837646484375,0.9582449197769164,0.4163916409015655,0.3908950686454773,292.1831359863281,297.1499938964844,293.1499938964844,0.0148669360205531,-3980.222900390625,303.2314453125,0.4554653465747833,0.050000000745058,0.2351795136928558,289.2665405273437,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.24920654296875,1.0,0.3310993313789367,0.6003869771957397,0.6003869771957397,1.0,1.0,-1.567903757095337,0.6128572225570679,0.955046534538269,0.2474036961793899,0.0,0.0,1.0,71.10591888427734,111.0,-357.9198303222656,-15507.14453125,408.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5495910644531,302.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18901.91796875,19080.0,0.0,0.0,0.3542214930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983508348464966,1.4649256467819214,-0.0665748119354248,0.0,0.0003594897862058,0.0,0.0,328.6341857910156,0.0,0.0,0.0,0.7841821908950806,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2351149171590805,-4594.3271484375,304.0514831542969,0.8418127298355103,0.2872659564018249,0.2569276094436645,291.99737548828125,297.1499938964844,293.1499938964844,0.1514257490634918,-3413.473876953125,304.07000732421875,0.7502692937850952,0.2023768126964569,0.1906521171331405,291.8406066894531,297.1499938964844,293.1499938964844,0.2840906381607055,-4153.6484375,304.0219421386719,0.8853292465209961,0.3357587456703186,0.2327490299940109,291.8094177246094,297.1499938964844,293.1499938964844,0.3718328475952148,-6957.95263671875,303.9837646484375,0.9582449197769164,0.4163916409015655,0.3908950686454773,292.1831359863281,297.1499938964844,293.1499938964844,0.0148669360205531,-3980.222900390625,303.2314453125,0.4554653465747833,0.050000000745058,0.2351795136928558,289.2665405273437,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.24920654296875,1.0,0.3310993313789367,0.6003869771957397,0.6003869771957397,1.0,1.0,-1.567903757095337,0.6128572225570679,0.955046534538269,0.2474036961793899,0.0,0.0,1.0,71.10591888427734,111.0,-357.9198303222656,-15507.14453125,408.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5495910644531,302.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18901.91796875,19080.0,0.0,0.0,0.3542214930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983508348464966,1.4649256467819214,-0.0665748119354248,0.0,0.0003594897862058,0.0,0.0,328.6341857910156,0.0,0.0,0.0,0.7841821908950806,4.0,0.0,1.0
456900,292.0506286621094,297.1499938964844,293.1499938964844,0.2440056204795837,-4731.287109375,304.0532531738281,0.8394027948379517,0.2935255467891693,0.2627902328968048,292.0414428710937,297.1499938964844,293.1499938964844,0.1586123704910278,-3542.626220703125,304.0715026855469,0.7499570250511169,0.2083236277103424,0.1965275108814239,291.8816833496094,297.1499938964844,293.1499938964844,0.2961898446083069,-4292.24365234375,304.02325439453125,0.8836292028427124,0.3442750573158264,0.2388861328363418,291.8509521484375,297.1499938964844,293.1499938964844,0.3858115971088409,-7159.6494140625,303.98858642578125,0.9547936320304872,0.4252149760723114,0.399401307106018,292.2154235839844,297.1499938964844,293.1499938964844,0.0153282955288887,-4044.468994140625,303.3184509277344,0.4480986893177032,0.050000000745058,0.2358462363481521,289.1654052734375,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.2124938964844,289.152099609375,1.0,0.3391055762767792,0.5994321703910828,0.5994321703910828,1.0,1.0,-1.600377082824707,0.626361608505249,0.9740155339241028,0.2541340589523315,0.0,0.0,1.0,75.29933166503906,111.0,-309.9440002441406,-15759.80078125,437.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62261962890625,302.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18985.53125,20160.0,0.0,0.0,0.368630051612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401440143585205,1.4681620597839355,-0.0667219012975692,0.0,0.000374112627469,0.0,0.0,330.81719970703125,0.0,0.0,0.0,0.800775945186615,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2520373463630676,-4853.080078125,304.0562744140625,0.8377559781074524,0.2995195090770721,0.2683957815170288,292.0839233398437,297.1499938964844,293.1499938964844,0.1652270853519439,-3659.622314453125,304.0737609863281,0.7501685619354248,0.2140234559774398,0.2021561115980148,291.9216613769531,297.1499938964844,293.1499938964844,0.3073027431964874,-4417.47998046875,304.026123046875,0.8827529549598694,0.352493017911911,0.2447990328073501,291.8908996582031,297.1499938964844,293.1499938964844,0.3986534476280212,-7342.001953125,303.9945983886719,0.9524675011634828,0.4338217675685882,0.4077227711677551,292.2469787597656,297.1499938964844,293.1499938964844,0.0157422292977571,-4096.90966796875,303.4043884277344,0.4420235753059387,0.050000000745058,0.236457422375679,289.10113525390625,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0944519042969,1.0,0.3465674519538879,0.5985499620437622,0.5985499620437622,1.0,1.0,-1.6316887140274048,0.6394336819648743,0.9922550320625304,0.2606523036956787,0.0,0.0,1.0,79.18807983398438,114.0,-230.48941040039065,-16107.3310546875,466.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7553100585937,303.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19764.521484375,20160.0,0.0,0.0,0.38223397731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429902195930481,1.4979791641235352,-0.0680769607424736,0.0,0.000387918902561,0.0,0.0,351.3851318359375,0.0,0.0,0.0,0.8022183179855347,4.0,0.0,1.0
457020,292.1678161621094,297.1499938964844,293.1499938964844,0.2663648128509521,-5066.61376953125,304.06365966796875,0.835993766784668,0.3107697963714599,0.2788939774036407,292.1647033691406,297.1499938964844,293.1499938964844,0.1771940737962722,-3867.435546875,304.0792541503906,0.7515139579772949,0.2246458530426025,0.2126639783382415,291.99810791015625,297.1499938964844,293.1499938964844,0.3275518715381622,-4641.53564453125,304.0337219238281,0.8826539516448975,0.3681049942970276,0.2560059428215027,291.9669494628906,297.1499938964844,293.1499938964844,0.421998530626297,-7667.80859375,304.00750732421875,0.9501159191131592,0.4502972364425659,0.4236599802970886,292.3070373535156,297.1499938964844,293.1499938964844,0.0164889711886644,-4181.47021484375,303.5715637207031,0.4326473772525787,0.050000000745058,0.2375405132770538,289.0361633300781,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.03424072265625,1.0,0.3600929975509643,0.5969579815864563,0.5969579815864563,1.0,1.0,-1.6908005475997925,0.6642261147499084,1.0265744924545288,0.2730140686035156,0.0,0.0,1.0,86.19097137451172,117.0,-112.75177764892578,-16752.302734375,522.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.166748046875,303.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.576171875,20160.0,0.0,0.0,0.4069299101829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440212607383728,1.5087804794311523,-0.0685678347945213,0.0,0.0004129821318201,0.0,0.0,359.0411682128906,0.0,0.0,0.0,0.807531476020813,4.0,0.0,1.0
457080,292.1678161621094,297.1499938964844,293.1499938964844,0.2663648128509521,-5066.61376953125,304.06365966796875,0.835993766784668,0.3107697963714599,0.2788939774036407,292.1647033691406,297.1499938964844,293.1499938964844,0.1771940737962722,-3867.435546875,304.0792541503906,0.7515139579772949,0.2246458530426025,0.2126639783382415,291.99810791015625,297.1499938964844,293.1499938964844,0.3275518715381622,-4641.53564453125,304.0337219238281,0.8826539516448975,0.3681049942970276,0.2560059428215027,291.9669494628906,297.1499938964844,293.1499938964844,0.421998530626297,-7667.80859375,304.00750732421875,0.9501159191131592,0.4502972364425659,0.4236599802970886,292.3070373535156,297.1499938964844,293.1499938964844,0.0164889711886644,-4181.47021484375,303.5715637207031,0.4326473772525787,0.050000000745058,0.2375405132770538,289.0361633300781,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.03424072265625,1.0,0.3600929975509643,0.5969579815864563,0.5969579815864563,1.0,1.0,-1.6908005475997925,0.6642261147499084,1.0265744924545288,0.2730140686035156,0.0,0.0,1.0,86.19097137451172,117.0,-112.75177764892578,-16752.302734375,522.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.166748046875,303.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.576171875,20160.0,0.0,0.0,0.4069299101829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440212607383728,1.5087804794311523,-0.0685678347945213,0.0,0.0004129821318201,0.0,0.0,359.0411682128906,0.0,0.0,0.0,0.807531476020813,4.0,0.0,1.0
457140,292.23931884765625,297.1499938964844,293.1499938964844,0.278516560792923,-5243.80078125,304.0722045898437,0.8355356454849243,0.3211498558521271,0.2885533273220062,292.2397155761719,297.1499938964844,293.1499938964844,0.1874812841415405,-4042.0146484375,304.085693359375,0.7534955739974976,0.2343851923942566,0.222222626209259,292.0697021484375,297.1499938964844,293.1499938964844,0.3452967405319214,-4833.5087890625,304.0429382324219,0.8839669227600098,0.3827640414237976,0.2664953172206878,292.03814697265625,297.1499938964844,293.1499938964844,0.4422686696052551,-7944.59619140625,304.021240234375,0.9497613906860352,0.4658258557319641,0.4386581480503082,292.3617553710937,297.1499938964844,293.1499938964844,0.0171436909586191,-4243.7744140625,303.7350158691406,0.4257856607437134,0.050000000745058,0.2384725511074066,289.0378723144531,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0403137207031,1.0,0.3720887303352356,0.5955091714859009,0.5955091714859009,1.0,1.0,-1.7455971240997314,0.6872933506965637,1.058303713798523,0.2844915986061096,0.0,0.0,1.0,92.34445190429688,120.0,-15.14043426513672,-17438.169921875,576.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7091064453125,303.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.02734375,21240.0,0.0,0.0,0.4283818900585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443063259124756,1.511766791343689,-0.0687035545706749,0.0,0.0004347531648818,0.0,0.0,361.1773376464844,0.0,0.0,0.0,0.8239998817443848,4.0,0.0,1.0
457200,292.23931884765625,297.1499938964844,293.1499938964844,0.278516560792923,-5243.80078125,304.0722045898437,0.8355356454849243,0.3211498558521271,0.2885533273220062,292.2397155761719,297.1499938964844,293.1499938964844,0.1874812841415405,-4042.0146484375,304.085693359375,0.7534955739974976,0.2343851923942566,0.222222626209259,292.0697021484375,297.1499938964844,293.1499938964844,0.3452967405319214,-4833.5087890625,304.0429382324219,0.8839669227600098,0.3827640414237976,0.2664953172206878,292.03814697265625,297.1499938964844,293.1499938964844,0.4422686696052551,-7944.59619140625,304.021240234375,0.9497613906860352,0.4658258557319641,0.4386581480503082,292.3617553710937,297.1499938964844,293.1499938964844,0.0171436909586191,-4243.7744140625,303.7350158691406,0.4257856607437134,0.050000000745058,0.2384725511074066,289.0378723144531,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0403137207031,1.0,0.3720887303352356,0.5955091714859009,0.5955091714859009,1.0,1.0,-1.7455971240997314,0.6872933506965637,1.058303713798523,0.2844915986061096,0.0,0.0,1.0,92.34445190429688,120.0,-15.14043426513672,-17438.169921875,576.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7091064453125,303.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.02734375,21240.0,0.0,0.0,0.4283818900585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443063259124756,1.511766791343689,-0.0687035545706749,0.0,0.0004347531648818,0.0,0.0,361.1773376464844,0.0,0.0,0.0,0.8239998817443848,4.0,0.0,1.0
457260,292.3058166503906,297.1499938964844,293.1499938964844,0.2881211340427398,-5380.21142578125,304.0821228027344,0.8358603119850159,0.3307336270809173,0.2974613010883331,292.307861328125,297.1499938964844,293.1499938964844,0.1961153745651245,-4185.03369140625,304.0927124023437,0.7560731768608093,0.2436230480670929,0.2312186509370803,292.1365661621094,297.1499938964844,293.1499938964844,0.3600360155105591,-4989.1142578125,304.0540466308594,0.8861379623413086,0.3965717852115631,0.2763570845127105,292.1048583984375,297.1499938964844,293.1499938964844,0.458787053823471,-8164.49755859375,304.0365905761719,0.9506416916847228,0.4804615378379822,0.4527761340141296,292.4109802246094,297.1499938964844,293.1499938964844,0.0176751613616943,-4281.0595703125,303.8955383300781,0.4205683767795563,0.050000000745058,0.2392823994159698,289.1169128417969,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1231384277344,1.0,0.3828884959220886,0.5941041707992554,0.5941041707992554,1.0,1.0,-1.796860933303833,0.7088809609413147,1.0879799127578735,0.2951949834823608,0.0,0.0,1.0,97.81060028076172,123.0,82.47347259521484,-18224.546875,628.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2887268066406,304.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,21055.89453125,21240.0,0.0,0.0,0.4471949338912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758765697479248,1.546142339706421,-0.0702657848596572,0.0,0.000453846034361,0.0,0.0,386.3798828125,0.0,0.0,0.0,0.8276411890983582,4.0,0.0,1.0
457320,292.3058166503906,297.1499938964844,293.1499938964844,0.2881211340427398,-5380.21142578125,304.0821228027344,0.8358603119850159,0.3307336270809173,0.2974613010883331,292.307861328125,297.1499938964844,293.1499938964844,0.1961153745651245,-4185.03369140625,304.0927124023437,0.7560731768608093,0.2436230480670929,0.2312186509370803,292.1365661621094,297.1499938964844,293.1499938964844,0.3600360155105591,-4989.1142578125,304.0540466308594,0.8861379623413086,0.3965717852115631,0.2763570845127105,292.1048583984375,297.1499938964844,293.1499938964844,0.458787053823471,-8164.49755859375,304.0365905761719,0.9506416916847228,0.4804615378379822,0.4527761340141296,292.4109802246094,297.1499938964844,293.1499938964844,0.0176751613616943,-4281.0595703125,303.8955383300781,0.4205683767795563,0.050000000745058,0.2392823994159698,289.1169128417969,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1231384277344,1.0,0.3828884959220886,0.5941041707992554,0.5941041707992554,1.0,1.0,-1.796860933303833,0.7088809609413147,1.0879799127578735,0.2951949834823608,0.0,0.0,1.0,97.81060028076172,123.0,82.47347259521484,-18224.546875,628.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2887268066406,304.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,21055.89453125,21240.0,0.0,0.0,0.4471949338912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758765697479248,1.546142339706421,-0.0702657848596572,0.0,0.000453846034361,0.0,0.0,386.3798828125,0.0,0.0,0.0,0.8276411890983582,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2964497208595276,-5497.11376953125,304.0908203125,0.8365641236305237,0.3395726680755615,0.3056714236736297,292.3697509765625,297.1499938964844,293.1499938964844,0.2039973139762878,-4313.98876953125,304.0986633300781,0.758976936340332,0.2523981630802154,0.2397571355104446,292.19891357421875,297.1499938964844,293.1499938964844,0.3733141124248504,-5127.68115234375,304.0638732910156,0.8887287974357605,0.4095984101295471,0.2856468558311462,292.1673278808594,297.1499938964844,293.1499938964844,0.4735121726989746,-8358.662109375,304.0498046875,0.9521790146827698,0.4942692220211029,0.4660754203796386,292.4550476074219,297.1499938964844,293.1499938964844,0.0181773398071527,-4311.52197265625,304.0512390136719,0.4164167940616607,0.050000000745058,0.2400011867284774,289.2108764648437,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2176818847656,1.0,0.3927444219589233,0.592680811882019,0.592680811882019,1.0,1.0,-1.844959735870361,0.729079008102417,1.1158807277679443,0.3051624596118927,0.0,0.0,1.0,102.75684356689452,126.0,120.06211853027344,-18924.400390625,679.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8758850097656,304.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21190.3203125,21240.0,0.0,0.0,0.4635893404483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805803298950195,1.551069974899292,-0.0704897195100784,0.0,0.0004704842285718,0.0,0.0,390.08587646484375,0.0,0.0,0.0,0.8300602436065674,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2964497208595276,-5497.11376953125,304.0908203125,0.8365641236305237,0.3395726680755615,0.3056714236736297,292.3697509765625,297.1499938964844,293.1499938964844,0.2039973139762878,-4313.98876953125,304.0986633300781,0.758976936340332,0.2523981630802154,0.2397571355104446,292.19891357421875,297.1499938964844,293.1499938964844,0.3733141124248504,-5127.68115234375,304.0638732910156,0.8887287974357605,0.4095984101295471,0.2856468558311462,292.1673278808594,297.1499938964844,293.1499938964844,0.4735121726989746,-8358.662109375,304.0498046875,0.9521790146827698,0.4942692220211029,0.4660754203796386,292.4550476074219,297.1499938964844,293.1499938964844,0.0181773398071527,-4311.52197265625,304.0512390136719,0.4164167940616607,0.050000000745058,0.2400011867284774,289.2108764648437,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2176818847656,1.0,0.3927444219589233,0.592680811882019,0.592680811882019,1.0,1.0,-1.844959735870361,0.729079008102417,1.1158807277679443,0.3051624596118927,0.0,0.0,1.0,102.75684356689452,126.0,120.06211853027344,-18924.400390625,679.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8758850097656,304.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21190.3203125,21240.0,0.0,0.0,0.4635893404483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805803298950195,1.551069974899292,-0.0704897195100784,0.0,0.0004704842285718,0.0,0.0,390.08587646484375,0.0,0.0,0.0,0.8300602436065674,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3001838028430938,-5549.099609375,304.09478759765625,0.8369662165641785,0.3437212109565735,0.3095274865627289,292.3986511230469,297.1499938964844,293.1499938964844,0.207672044634819,-4373.5986328125,304.1012878417969,0.7604583501815796,0.2566036283969879,0.2438516765832901,292.228515625,297.1499938964844,293.1499938964844,0.3794643580913543,-5191.375,304.0683288574219,0.890082061290741,0.4158340692520141,0.2900914847850799,292.1970520019531,297.1499938964844,293.1499938964844,0.4802831709384918,-8447.400390625,304.0556945800781,0.9530667662620544,0.5008803606033325,0.4724394679069519,292.47528076171875,297.1499938964844,293.1499938964844,0.0184207055717706,-4324.87158203125,304.1273193359375,0.4146187603473663,0.050000000745058,0.2403350621461868,289.2611999511719,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.26806640625,1.0,0.397378146648407,0.5919577479362488,0.5919577479362488,1.0,1.0,-1.867887020111084,0.7386757731437683,1.129211187362671,0.3098792731761932,0.0,0.0,1.0,105.0805206298828,126.0,130.06919860839844,-19262.12890625,704.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1641540527344,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21214.201171875,22320.0,0.0,0.0,0.4709635972976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814143180847168,1.5519437789916992,-0.07052943110466,0.0,0.0004779681912623,0.0,0.0,390.7454833984375,0.0,0.0,0.0,0.8454893231391907,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3032687902450561,-5591.14892578125,304.0992431640625,0.8387928605079651,0.3476660251617431,0.3131797313690185,292.4264831542969,297.1499938964844,293.1499938964844,0.2108976691961288,-4425.1494140625,304.10430908203125,0.7632809281349182,0.2606582939624786,0.247783362865448,292.2572326660156,297.1499938964844,293.1499938964844,0.3848439455032348,-5246.26025390625,304.07342529296875,0.8931049108505249,0.4218646287918091,0.2943761646747589,292.2259521484375,297.1499938964844,293.1499938964844,0.4861183166503906,-8522.5791015625,304.062255859375,0.9558629393577576,0.5072760581970215,0.4785778522491455,292.4947509765625,297.1499938964844,293.1499938964844,0.0192907303571701,-4419.4931640625,304.1458435058594,0.4187424480915069,0.0534725561738014,0.2468071430921554,289.3268737792969,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3351745605469,1.0,0.4020734131336212,0.590917706489563,0.590917706489563,1.0,1.0,-1.897257328033448,0.7509661316871643,1.1462912559509275,0.3156135380268097,0.0,0.0,1.0,106.55867004394533,129.0,155.59042358398438,-19713.986328125,732.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43182373046875,305.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,21976.19140625,22320.0,0.0,0.0,0.4779861569404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5077849626541138,1.579569935798645,-0.071784920990467,0.0,0.0004850951954722,0.0,0.0,411.9861145019531,0.0,0.0,0.0,0.8457810282707214,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3102619349956512,-5689.0908203125,304.1043701171875,0.8459005355834961,0.354975938796997,0.3198355138301849,292.4791564941406,297.1499938964844,293.1499938964844,0.2178888022899627,-4538.42431640625,304.1077880859375,0.7721864581108093,0.2683049142360687,0.2550870478153229,292.31280517578125,297.1499938964844,293.1499938964844,0.3967200815677643,-5369.41943359375,304.0790100097656,0.9031245112419128,0.4332116544246673,0.3023853898048401,292.2816467285156,297.1499938964844,293.1499938964844,0.4993253648281097,-8696.9375,304.0693054199219,0.965675413608551,0.5193925499916077,0.4901026785373688,292.5397644042969,297.1499938964844,293.1499938964844,0.025458488613367,-5031.85888671875,304.1369323730469,0.4496047496795654,0.0609699860215187,0.281823456287384,289.38897705078125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3910522460937,1.0,0.4125629961490631,0.5880011916160583,0.5880011916160583,1.0,1.0,-1.979528784751892,0.785136342048645,1.1943923234939575,0.3321476280689239,0.0,0.0,1.0,107.6524429321289,132.0,89.48790740966797,-20568.7578125,803.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8729553222656,305.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22228.62890625,22320.0,0.0,0.0,0.4915243089199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164201259613037,1.588616132736206,-0.0721960365772247,0.0,0.0004988347063772,0.0,0.0,419.1051330566406,0.0,0.0,0.0,0.8502150177955627,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3102619349956512,-5689.0908203125,304.1043701171875,0.8459005355834961,0.354975938796997,0.3198355138301849,292.4791564941406,297.1499938964844,293.1499938964844,0.2178888022899627,-4538.42431640625,304.1077880859375,0.7721864581108093,0.2683049142360687,0.2550870478153229,292.31280517578125,297.1499938964844,293.1499938964844,0.3967200815677643,-5369.41943359375,304.0790100097656,0.9031245112419128,0.4332116544246673,0.3023853898048401,292.2816467285156,297.1499938964844,293.1499938964844,0.4993253648281097,-8696.9375,304.0693054199219,0.965675413608551,0.5193925499916077,0.4901026785373688,292.5397644042969,297.1499938964844,293.1499938964844,0.025458488613367,-5031.85888671875,304.1369323730469,0.4496047496795654,0.0609699860215187,0.281823456287384,289.38897705078125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3910522460937,1.0,0.4125629961490631,0.5880011916160583,0.5880011916160583,1.0,1.0,-1.979528784751892,0.785136342048645,1.1943923234939575,0.3321476280689239,0.0,0.0,1.0,107.6524429321289,132.0,89.48790740966797,-20568.7578125,803.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8729553222656,305.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22228.62890625,22320.0,0.0,0.0,0.4915243089199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164201259613037,1.588616132736206,-0.0721960365772247,0.0,0.0004988347063772,0.0,0.0,419.1051330566406,0.0,0.0,0.0,0.8502150177955627,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.317588746547699,-5792.54443359375,304.1073608398437,0.8492566347122192,0.3615901470184326,0.3259439766407013,292.5279235839844,297.1499938964844,293.1499938964844,0.2251410484313964,-4656.158203125,304.1097717285156,0.7774392366409302,0.2754078805446625,0.2619572281837463,292.3663024902344,297.1499938964844,293.1499938964844,0.4088986814022064,-5495.87451171875,304.0823669433594,0.908805787563324,0.4435734450817108,0.3097772002220154,292.3345947265625,297.1499938964844,293.1499938964844,0.5132018327713013,-8881.138671875,304.0730285644531,0.9705467820167542,0.5306543707847595,0.5009073615074158,292.5888366699219,297.1499938964844,293.1499938964844,0.0306614711880683,-5493.544921875,304.1326599121094,0.4710537195205688,0.066480278968811,0.3085971772670746,289.4058837890625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.40655517578125,1.0,0.4230881929397583,0.5855686068534851,0.5855686068534851,1.0,1.0,-2.0491273403167725,0.8140217065811157,1.2351056337356567,0.3461247086524963,0.0,0.0,1.0,110.52840423583984,135.0,38.41995620727539,-21257.375,874.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2235717773437,305.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22295.93359375,23400.0,0.0,0.0,0.5044036507606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187140703201294,1.5910193920135498,-0.072305254638195,0.0,0.0005119055858813,0.0,0.0,421.010009765625,0.0,0.0,0.0,0.866393506526947,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.317588746547699,-5792.54443359375,304.1073608398437,0.8492566347122192,0.3615901470184326,0.3259439766407013,292.5279235839844,297.1499938964844,293.1499938964844,0.2251410484313964,-4656.158203125,304.1097717285156,0.7774392366409302,0.2754078805446625,0.2619572281837463,292.3663024902344,297.1499938964844,293.1499938964844,0.4088986814022064,-5495.87451171875,304.0823669433594,0.908805787563324,0.4435734450817108,0.3097772002220154,292.3345947265625,297.1499938964844,293.1499938964844,0.5132018327713013,-8881.138671875,304.0730285644531,0.9705467820167542,0.5306543707847595,0.5009073615074158,292.5888366699219,297.1499938964844,293.1499938964844,0.0306614711880683,-5493.544921875,304.1326599121094,0.4710537195205688,0.066480278968811,0.3085971772670746,289.4058837890625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.40655517578125,1.0,0.4230881929397583,0.5855686068534851,0.5855686068534851,1.0,1.0,-2.0491273403167725,0.8140217065811157,1.2351056337356567,0.3461247086524963,0.0,0.0,1.0,110.52840423583984,135.0,38.41995620727539,-21257.375,874.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2235717773437,305.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22295.93359375,23400.0,0.0,0.0,0.5044036507606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187140703201294,1.5910193920135498,-0.072305254638195,0.0,0.0005119055858813,0.0,0.0,421.010009765625,0.0,0.0,0.0,0.866393506526947,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238581717014313,-5879.90576171875,304.111083984375,0.8503522872924805,0.3675079345703125,0.3314615786075592,292.57342529296875,297.1499938964844,293.1499938964844,0.2316396832466125,-4760.3818359375,304.1123046875,0.7804229855537415,0.2819387912750244,0.2683293521404266,292.41754150390625,297.1499938964844,293.1499938964844,0.4196648001670837,-5606.13037109375,304.0869140625,0.9117873907089232,0.4530355036258697,0.3165495991706848,292.3851013183594,297.1499938964844,293.1499938964844,0.525590181350708,-9043.3935546875,304.0779724121094,0.9727482795715332,0.5410687327384949,0.5109461545944214,292.6369323730469,297.1499938964844,293.1499938964844,0.0351384244859218,-5862.49658203125,304.13104248046875,0.481931209564209,0.0709453076124191,0.3300355672836303,289.4362487792969,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4371337890625,1.0,0.4332113564014435,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.109348773956299,0.839031994342804,1.2703168392181396,0.3581927716732025,0.0,0.0,1.0,114.29197692871094,138.0,35.75569534301758,-21940.326171875,943.6511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4965209960937,306.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23228.23828125,23400.0,0.0,0.0,0.516815721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550141453742981,1.6239429712295532,-0.0738014951348304,0.0,0.0005245023057796,0.0,0.0,447.6909790039063,0.0,0.0,0.0,0.869242787361145,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238581717014313,-5879.90576171875,304.111083984375,0.8503522872924805,0.3675079345703125,0.3314615786075592,292.57342529296875,297.1499938964844,293.1499938964844,0.2316396832466125,-4760.3818359375,304.1123046875,0.7804229855537415,0.2819387912750244,0.2683293521404266,292.41754150390625,297.1499938964844,293.1499938964844,0.4196648001670837,-5606.13037109375,304.0869140625,0.9117873907089232,0.4530355036258697,0.3165495991706848,292.3851013183594,297.1499938964844,293.1499938964844,0.525590181350708,-9043.3935546875,304.0779724121094,0.9727482795715332,0.5410687327384949,0.5109461545944214,292.6369323730469,297.1499938964844,293.1499938964844,0.0351384244859218,-5862.49658203125,304.13104248046875,0.481931209564209,0.0709453076124191,0.3300355672836303,289.4362487792969,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4371337890625,1.0,0.4332113564014435,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.109348773956299,0.839031994342804,1.2703168392181396,0.3581927716732025,0.0,0.0,1.0,114.29197692871094,138.0,35.75569534301758,-21940.326171875,943.6511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4965209960937,306.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23228.23828125,23400.0,0.0,0.0,0.516815721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550141453742981,1.6239429712295532,-0.0738014951348304,0.0,0.0005245023057796,0.0,0.0,447.6909790039063,0.0,0.0,0.0,0.869242787361145,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301497399806976,-5967.978515625,304.1135559082031,0.8503076434135437,0.3728157877922058,0.3364288806915283,292.6158142089844,297.1499938964844,293.1499938964844,0.2381273657083511,-4864.4033203125,304.1140441894531,0.7821922302246094,0.2879429757595062,0.2742084264755249,292.4659423828125,297.1499938964844,293.1499938964844,0.4304862022399902,-5717.00146484375,304.0898742675781,0.9133369326591492,0.4617736637592315,0.3228013217449188,292.4328918457031,297.1499938964844,293.1499938964844,0.5382031202316284,-9208.9228515625,304.0809326171875,0.9736959338188172,0.550753653049469,0.5202850103378296,292.6820983886719,297.1499938964844,293.1499938964844,0.0391480810940265,-6187.09521484375,304.1307067871094,0.4889038503170013,0.0747827216982841,0.3483752906322479,289.43927001953125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4393005371094,1.0,0.4427860975265503,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.163130760192871,0.8613678812980652,1.3017628192901611,0.368950754404068,0.0,0.0,1.0,118.38174438476562,141.0,10.604232788085938,-22464.9921875,1011.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73907470703125,306.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23355.5546875,23400.0,0.0,0.0,0.5285111665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543838739395142,1.6283873319625854,-0.0740034729242324,0.0,0.0005363716627471,0.0,0.0,451.3768005371094,0.0,0.0,0.0,0.8714190721511841,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301497399806976,-5967.978515625,304.1135559082031,0.8503076434135437,0.3728157877922058,0.3364288806915283,292.6158142089844,297.1499938964844,293.1499938964844,0.2381273657083511,-4864.4033203125,304.1140441894531,0.7821922302246094,0.2879429757595062,0.2742084264755249,292.4659423828125,297.1499938964844,293.1499938964844,0.4304862022399902,-5717.00146484375,304.0898742675781,0.9133369326591492,0.4617736637592315,0.3228013217449188,292.4328918457031,297.1499938964844,293.1499938964844,0.5382031202316284,-9208.9228515625,304.0809326171875,0.9736959338188172,0.550753653049469,0.5202850103378296,292.6820983886719,297.1499938964844,293.1499938964844,0.0391480810940265,-6187.09521484375,304.1307067871094,0.4889038503170013,0.0747827216982841,0.3483752906322479,289.43927001953125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4393005371094,1.0,0.4427860975265503,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.163130760192871,0.8613678812980652,1.3017628192901611,0.368950754404068,0.0,0.0,1.0,118.38174438476562,141.0,10.604232788085938,-22464.9921875,1011.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73907470703125,306.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23355.5546875,23400.0,0.0,0.0,0.5285111665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543838739395142,1.6283873319625854,-0.0740034729242324,0.0,0.0005363716627471,0.0,0.0,451.3768005371094,0.0,0.0,0.0,0.8714190721511841,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331716358661651,-6010.1904296875,304.1146850585937,0.8500418663024902,0.375262588262558,0.3387257158756256,292.6358947753906,297.1499938964844,293.1499938964844,0.2412695288658142,-4914.5986328125,304.1148681640625,0.7827986478805542,0.2907642722129822,0.2769761085510254,292.489013671875,297.1499938964844,293.1499938964844,0.435766190290451,-5770.89892578125,304.0912170410156,0.913803219795227,0.4659085571765899,0.3257604837417602,292.4557189941406,297.1499938964844,293.1499938964844,0.544390857219696,-9289.845703125,304.0822448730469,0.9739162921905518,0.5553529262542725,0.5247223377227783,292.703369140625,297.1499938964844,293.1499938964844,0.0409983061254024,-6336.37451171875,304.130859375,0.4916821122169494,0.0765291973948478,0.3567166328430176,289.4369201660156,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019958496094,289.436767578125,1.0,0.4473576545715332,0.5808967351913452,0.5808967351913452,1.0,1.0,-2.188117742538452,0.8717363476753235,1.3163814544677734,0.3739376068115234,0.0,0.0,1.0,120.46446228027344,141.0,2.177574634552002,-22706.763671875,1044.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85516357421875,306.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,23377.3828125,24480.0,0.0,0.0,0.534055233001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551100969314575,1.6291481256484983,-0.0740380510687828,0.0,0.0005419981898739,0.0,0.0,452.00970458984375,0.0,0.0,0.0,0.8867917060852051,4.0,0.0,1.0
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355779349803924,-6043.03515625,304.1167297363281,0.8496599197387695,0.3775732815265655,0.3409030139446258,292.6553039550781,297.1499938964844,293.1499938964844,0.2439560741186142,-4956.8388671875,304.11639404296875,0.7832669615745544,0.2934695780277252,0.2796347439289093,292.5113525390625,297.1499938964844,293.1499938964844,0.4402720034122467,-5816.08837890625,304.0937194824219,0.9141231775283812,0.4698932766914367,0.3286161422729492,292.4778747558594,297.1499938964844,293.1499938964844,0.5496495962142944,-9357.2783203125,304.08502197265625,0.9740203619003296,0.5597925782203674,0.5290123820304871,292.7237854003906,297.1499938964844,293.1499938964844,0.0426634959876537,-6469.5537109375,304.1313171386719,0.4941417574882507,0.0781786665320396,0.3646018505096435,289.4522399902344,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4538269042969,1.0,0.4517858028411865,0.5801043510437012,0.5801043510437012,1.0,1.0,-2.2119815349578857,0.8816283941268921,1.3303531408309937,0.3786903619766235,0.0,0.0,1.0,122.55130767822266,144.0,23.419113159179688,-23026.384765625,1076.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95538330078125,306.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24151.296875,24480.0,0.0,0.0,0.5395400524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806416273117063,1.6558952331542969,-0.0752535983920097,0.0,0.0005475645302794,0.0,0.0,474.6403198242188,0.0,0.0,0.0,0.8865815997123718,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405989110469818,-6112.37939453125,304.11944580078125,0.8486021161079407,0.3818014860153198,0.3448991179466247,292.6920471191406,297.1499938964844,293.1499938964844,0.2494701594114303,-5043.97021484375,304.1183776855469,0.7838530540466309,0.2985477745532989,0.2846331596374511,292.55389404296875,297.1499938964844,293.1499938964844,0.4496311247348785,-5910.5869140625,304.0968322753906,0.9144015908241272,0.4774458110332489,0.3340273797512054,292.5202941894531,297.1499938964844,293.1499938964844,0.5606397986412048,-9499.380859375,304.0883178710937,0.9739426374435424,0.5682209134101868,0.5371554493904114,292.76202392578125,297.1499938964844,293.1499938964844,0.0458282940089702,-6725.423828125,304.1322631835937,0.4983096420764923,0.0812161862850189,0.3791580498218536,289.4591979980469,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.45928955078125,1.0,0.4602173864841461,0.5786109566688538,0.5786109566688538,1.0,1.0,-2.2565529346466064,0.90006422996521,1.356488585472107,0.3875308334827423,0.0,0.0,1.0,126.71055603027344,147.0,9.640053749084473,-23472.396484375,1139.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1425476074219,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24396.177734375,24480.0,0.0,0.0,0.5500699281692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886348485946655,1.6642690896987915,-0.0756341516971588,0.0,0.0005582510493695,0.0,0.0,481.8775024414063,0.0,0.0,0.0,0.8906784057617188,4.0,0.0,1.0
