time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405989110469818,-6112.37939453125,304.11944580078125,0.8486021161079407,0.3818014860153198,0.3448991179466247,292.6920471191406,297.1499938964844,293.1499938964844,0.2494701594114303,-5043.97021484375,304.1183776855469,0.7838530540466309,0.2985477745532989,0.2846331596374511,292.55389404296875,297.1499938964844,293.1499938964844,0.4496311247348785,-5910.5869140625,304.0968322753906,0.9144015908241272,0.4774458110332489,0.3340273797512054,292.5202941894531,297.1499938964844,293.1499938964844,0.5606397986412048,-9499.380859375,304.0883178710937,0.9739426374435424,0.5682209134101868,0.5371554493904114,292.76202392578125,297.1499938964844,293.1499938964844,0.0458282940089702,-6725.423828125,304.1322631835937,0.4983096420764923,0.0812161862850189,0.3791580498218536,289.4591979980469,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.45928955078125,1.0,0.4602173864841461,0.5786109566688538,0.5786109566688538,1.0,1.0,-2.2565529346466064,0.90006422996521,1.356488585472107,0.3875308334827423,0.0,0.0,1.0,126.71055603027344,147.0,9.640053749084473,-23472.396484375,1139.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1425476074219,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24396.177734375,24480.0,0.0,0.0,0.5500699281692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886348485946655,1.6642690896987915,-0.0756341516971588,0.0,0.0005582510493695,0.0,0.0,481.8775024414063,0.0,0.0,0.0,0.8906784057617188,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453507125377655,-6177.974609375,304.1217041015625,0.847253143787384,0.3855445384979248,0.3484548330307007,292.72625732421875,297.1499938964844,293.1499938964844,0.2547661662101745,-5127.41845703125,304.1200866699219,0.7840700745582581,0.3032078444957733,0.2892322540283203,292.5935974121094,297.1499938964844,293.1499938964844,0.458764374256134,-6002.56640625,304.0993347167969,0.914328396320343,0.484488695859909,0.3390784561634063,292.56005859375,297.1499938964844,293.1499938964844,0.5714141726493835,-9638.3623046875,304.0909118652344,0.9735939502716064,0.5761007070541382,0.5447739362716675,292.7970275878906,297.1499938964844,293.1499938964844,0.0487002432346344,-6960.25634765625,304.1333923339844,0.5016779899597168,0.0839390605688095,0.3922634124755859,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.4552917480469,1.0,0.4681064784526825,0.5772157907485962,0.5772157907485962,1.0,1.0,-2.297311782836914,0.9168586730957032,1.380453109741211,0.3955587148666382,0.0,0.0,1.0,130.816162109375,150.0,-1.434300661087036,-23871.5859375,1200.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285827636719,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24458.53515625,25560.0,0.0,0.0,0.5598630309104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906639099121094,1.666394591331482,-0.0757307484745979,0.0,0.0005681898328475,0.0,0.0,483.7261962890625,0.0,0.0,0.0,0.9067182540893556,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453507125377655,-6177.974609375,304.1217041015625,0.847253143787384,0.3855445384979248,0.3484548330307007,292.72625732421875,297.1499938964844,293.1499938964844,0.2547661662101745,-5127.41845703125,304.1200866699219,0.7840700745582581,0.3032078444957733,0.2892322540283203,292.5935974121094,297.1499938964844,293.1499938964844,0.458764374256134,-6002.56640625,304.0993347167969,0.914328396320343,0.484488695859909,0.3390784561634063,292.56005859375,297.1499938964844,293.1499938964844,0.5714141726493835,-9638.3623046875,304.0909118652344,0.9735939502716064,0.5761007070541382,0.5447739362716675,292.7970275878906,297.1499938964844,293.1499938964844,0.0487002432346344,-6960.25634765625,304.1333923339844,0.5016779899597168,0.0839390605688095,0.3922634124755859,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.4552917480469,1.0,0.4681064784526825,0.5772157907485962,0.5772157907485962,1.0,1.0,-2.297311782836914,0.9168586730957032,1.380453109741211,0.3955587148666382,0.0,0.0,1.0,130.816162109375,150.0,-1.434300661087036,-23871.5859375,1200.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285827636719,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24458.53515625,25560.0,0.0,0.0,0.5598630309104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906639099121094,1.666394591331482,-0.0757307484745979,0.0,0.0005681898328475,0.0,0.0,483.7261962890625,0.0,0.0,0.0,0.9067182540893556,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.348830908536911,-6224.74658203125,304.1252746582031,0.845641553401947,0.3888134658336639,0.3515879809856415,292.7581787109375,297.1499938964844,293.1499938964844,0.2591032981872558,-5194.58056640625,304.122802734375,0.7839553356170654,0.3074661493301391,0.293451726436615,292.6308288574219,297.1499938964844,293.1499938964844,0.4663466215133667,-6077.5302734375,304.103515625,0.913937211036682,0.4910322725772857,0.3437837660312652,292.5975952148437,297.1499938964844,293.1499938964844,0.5803407430648804,-9751.1865234375,304.0956420898437,0.9729962944984436,0.5834375023841858,0.5518860816955566,292.8291015625,297.1499938964844,293.1499938964844,0.0511242039501667,-7158.62353515625,304.1348876953125,0.5043720602989197,0.0863769575953483,0.4040690958499908,289.4793395996094,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.4798889160156,1.0,0.4754866063594818,0.5759045481681824,0.5759045481681824,1.0,1.0,-2.334523677825928,0.932119071483612,1.402404546737671,0.4028279483318329,0.0,0.0,1.0,134.8666229248047,153.0,19.104219436645508,-24341.205078125,1259.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48394775390625,306.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,25398.224609375,25560.0,0.0,0.0,0.5692784786224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209323406219482,1.6981041431427002,-0.0771718174219131,0.0,0.0005777453188784,0.0,0.0,511.8692321777344,0.0,0.0,0.0,0.9089016318321228,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.348830908536911,-6224.74658203125,304.1252746582031,0.845641553401947,0.3888134658336639,0.3515879809856415,292.7581787109375,297.1499938964844,293.1499938964844,0.2591032981872558,-5194.58056640625,304.122802734375,0.7839553356170654,0.3074661493301391,0.293451726436615,292.6308288574219,297.1499938964844,293.1499938964844,0.4663466215133667,-6077.5302734375,304.103515625,0.913937211036682,0.4910322725772857,0.3437837660312652,292.5975952148437,297.1499938964844,293.1499938964844,0.5803407430648804,-9751.1865234375,304.0956420898437,0.9729962944984436,0.5834375023841858,0.5518860816955566,292.8291015625,297.1499938964844,293.1499938964844,0.0511242039501667,-7158.62353515625,304.1348876953125,0.5043720602989197,0.0863769575953483,0.4040690958499908,289.4793395996094,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.4798889160156,1.0,0.4754866063594818,0.5759045481681824,0.5759045481681824,1.0,1.0,-2.334523677825928,0.932119071483612,1.402404546737671,0.4028279483318329,0.0,0.0,1.0,134.8666229248047,153.0,19.104219436645508,-24341.205078125,1259.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48394775390625,306.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,25398.224609375,25560.0,0.0,0.0,0.5692784786224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209323406219482,1.6981041431427002,-0.0771718174219131,0.0,0.0005777453188784,0.0,0.0,511.8692321777344,0.0,0.0,0.0,0.9089016318321228,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523414134979248,-6272.55615234375,304.1276550292969,0.8437932729721069,0.3916384875774383,0.3543161749839782,292.7880249023437,297.1499938964844,293.1499938964844,0.2634455263614654,-5262.1513671875,304.1246337890625,0.7835357189178467,0.3113388419151306,0.2973034679889679,292.6656799316406,297.1499938964844,293.1499938964844,0.4740842580795288,-6154.49951171875,304.1061096191406,0.9132619500160216,0.4971143901348114,0.3481601476669311,292.63287353515625,297.1499938964844,293.1499938964844,0.5894989371299744,-9867.8203125,304.0984802246094,0.9721699357032776,0.5902726650238037,0.5585136413574219,292.85845947265625,297.1499938964844,293.1499938964844,0.0533649139106273,-7345.07177734375,304.1361694335937,0.5064613819122314,0.088547371327877,0.4146560430526733,289.4830017089844,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4831848144531,1.0,0.4823810458183288,0.5746701955795288,0.5746701955795288,1.0,1.0,-2.3683669567108154,0.9459227919578552,1.422444224357605,0.4093761444091797,0.0,0.0,1.0,138.8592071533203,156.0,8.19894027709961,-24684.904296875,1315.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25519.83984375,25560.0,0.0,0.0,0.5780853629112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624808430671692,1.7021647691726685,-0.0773563534021377,0.0,0.0005866831634193,0.0,0.0,515.5501098632812,0.0,0.0,0.0,0.910885751247406,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523414134979248,-6272.55615234375,304.1276550292969,0.8437932729721069,0.3916384875774383,0.3543161749839782,292.7880249023437,297.1499938964844,293.1499938964844,0.2634455263614654,-5262.1513671875,304.1246337890625,0.7835357189178467,0.3113388419151306,0.2973034679889679,292.6656799316406,297.1499938964844,293.1499938964844,0.4740842580795288,-6154.49951171875,304.1061096191406,0.9132619500160216,0.4971143901348114,0.3481601476669311,292.63287353515625,297.1499938964844,293.1499938964844,0.5894989371299744,-9867.8203125,304.0984802246094,0.9721699357032776,0.5902726650238037,0.5585136413574219,292.85845947265625,297.1499938964844,293.1499938964844,0.0533649139106273,-7345.07177734375,304.1361694335937,0.5064613819122314,0.088547371327877,0.4146560430526733,289.4830017089844,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4831848144531,1.0,0.4823810458183288,0.5746701955795288,0.5746701955795288,1.0,1.0,-2.3683669567108154,0.9459227919578552,1.422444224357605,0.4093761444091797,0.0,0.0,1.0,138.8592071533203,156.0,8.19894027709961,-24684.904296875,1315.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25519.83984375,25560.0,0.0,0.0,0.5780853629112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624808430671692,1.7021647691726685,-0.0773563534021377,0.0,0.0005866831634193,0.0,0.0,515.5501098632812,0.0,0.0,0.0,0.910885751247406,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539504110813141,-6294.41748046875,304.1287841796875,0.8427908420562744,0.3928903043270111,0.3555363416671753,292.8022155761719,297.1499938964844,293.1499938964844,0.2654988765716553,-5294.0166015625,304.12548828125,0.7832218408584595,0.3131349682807922,0.2990966141223907,292.6822814941406,297.1499938964844,293.1499938964844,0.4778082072734833,-6191.439453125,304.1072998046875,0.9128328561782836,0.4999912977218628,0.3502335846424103,292.64971923828125,297.1499938964844,293.1499938964844,0.5939183235168457,-9923.9443359375,304.0998229980469,0.9716818928718568,0.5935125946998596,0.561659574508667,292.8722229003906,297.1499938964844,293.1499938964844,0.0543930418789386,-7431.30517578125,304.1368408203125,0.5073007345199585,0.0895386412739753,0.4195210635662079,289.4835205078125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4836730957031,1.0,0.4856558740139007,0.5740799903869629,0.5740799903869629,1.0,1.0,-2.3841025829315186,0.9523121118545532,1.4317905902862549,0.4123972356319427,0.0,0.0,1.0,140.83302307128906,156.0,5.136545658111572,-24846.25,1342.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7185974121094,307.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,25539.916015625,26640.0,0.0,0.0,0.5822290778160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625447392463684,1.7028342485427856,-0.077386774122715,0.0,0.0005908884922973,0.0,0.0,516.1585693359375,0.0,0.0,0.0,0.9262128472328186,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548896908760071,-6306.29248046875,304.1309509277344,0.8417360782623291,0.3940345644950866,0.3566620945930481,292.81597900390625,297.1499938964844,293.1499938964844,0.2670411169528961,-5317.24951171875,304.1271667480469,0.7828396558761597,0.3148386776447296,0.3008033335208893,292.6983642578125,297.1499938964844,293.1499938964844,0.4806708097457886,-6218.97900390625,304.1098937988281,0.9123424291610718,0.5027550458908081,0.3522314131259918,292.6661376953125,297.1499938964844,293.1499938964844,0.5972971320152283,-9965.3896484375,304.1028137207031,0.9711418151855468,0.596628725528717,0.5646944046020508,292.8854064941406,297.1499938964844,293.1499938964844,0.0552535504102706,-7502.4326171875,304.1376647949219,0.5080118775367737,0.0904701352119445,0.4241158068180084,289.5036315917969,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5053405761719,1.0,0.4888205230236053,0.57350754737854,0.57350754737854,1.0,1.0,-2.3990724086761475,0.9583712816238404,1.4407010078430176,0.4152561724185943,0.0,0.0,1.0,142.79368591308594,159.0,30.44956588745117,-25093.16015625,1368.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7857971191406,307.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26324.50390625,26640.0,0.0,0.0,0.5863509774208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502255201339722,1.7287919521331787,-0.0785664469003677,0.0,0.0005950717022642,0.0,0.0,540.1249389648438,0.0,0.0,0.0,0.9255553483963012,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3571067154407501,-6335.7470703125,304.1335754394531,0.8394788503646851,0.3960411548614502,0.3586444556713104,292.8421630859375,297.1499938964844,293.1499938964844,0.2703655958175659,-5368.20654296875,304.12921142578125,0.7818785905838013,0.317989706993103,0.303966224193573,292.7291259765625,297.1499938964844,293.1499938964844,0.4868990480899811,-6280.0361328125,304.11285400390625,0.9111747145652772,0.5079606771469116,0.355996161699295,292.69757080078125,297.1499938964844,293.1499938964844,0.6046868562698364,-10058.0625,304.106201171875,0.9698952436447144,0.6025078892707825,0.5704210996627808,292.9100952148437,297.1499938964844,293.1499938964844,0.0569320023059845,-7643.6630859375,304.13897705078125,0.5090665817260742,0.0921602919697761,0.4325199723243713,289.5196228027344,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.52020263671875,1.0,0.4948282241821289,0.5724168419837952,0.5724168419837952,1.0,1.0,-2.426754713058472,0.9695214033126832,1.457233428955078,0.4204980134963989,0.0,0.0,1.0,146.6782684326172,162.0,21.73212623596192,-25397.865234375,1418.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167175292969,307.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,26562.66015625,26640.0,0.0,0.0,0.5942379236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657673478126526,1.7365944385528564,-0.0789210423827171,0.0,0.0006030759541317,0.0,0.0,547.4712524414062,0.0,0.0,0.0,0.9293637871742249,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3571067154407501,-6335.7470703125,304.1335754394531,0.8394788503646851,0.3960411548614502,0.3586444556713104,292.8421630859375,297.1499938964844,293.1499938964844,0.2703655958175659,-5368.20654296875,304.12921142578125,0.7818785905838013,0.317989706993103,0.303966224193573,292.7291259765625,297.1499938964844,293.1499938964844,0.4868990480899811,-6280.0361328125,304.11285400390625,0.9111747145652772,0.5079606771469116,0.355996161699295,292.69757080078125,297.1499938964844,293.1499938964844,0.6046868562698364,-10058.0625,304.106201171875,0.9698952436447144,0.6025078892707825,0.5704210996627808,292.9100952148437,297.1499938964844,293.1499938964844,0.0569320023059845,-7643.6630859375,304.13897705078125,0.5090665817260742,0.0921602919697761,0.4325199723243713,289.5196228027344,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.52020263671875,1.0,0.4948282241821289,0.5724168419837952,0.5724168419837952,1.0,1.0,-2.426754713058472,0.9695214033126832,1.457233428955078,0.4204980134963989,0.0,0.0,1.0,146.6782684326172,162.0,21.73212623596192,-25397.865234375,1418.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167175292969,307.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,26562.66015625,26640.0,0.0,0.0,0.5942379236221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657673478126526,1.7365944385528564,-0.0789210423827171,0.0,0.0006030759541317,0.0,0.0,547.4712524414062,0.0,0.0,0.0,0.9293637871742249,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591415882110595,-6362.9365234375,304.1356506347656,0.8371112942695618,0.3977451920509338,0.3603412210941314,292.86651611328125,297.1499938964844,293.1499938964844,0.2735076546669006,-5416.3935546875,304.1308898925781,0.7807283997535706,0.3208419978618622,0.3068371415138244,292.7579345703125,297.1499938964844,293.1499938964844,0.4929004609584808,-6338.88671875,304.1152038574219,0.909834086894989,0.5127702951431274,0.3594821989536285,292.7272033691406,297.1499938964844,293.1499938964844,0.6118362545967102,-10147.794921875,304.1088562011719,0.9684882760047911,0.6079575419425964,0.5757383704185486,292.9327697753906,297.1499938964844,293.1499938964844,0.0584294870495796,-7770.88720703125,304.14013671875,0.5096940398216248,0.0936352908611297,0.4399383962154388,289.5280456542969,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5285339355469,1.0,0.5004345774650574,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.451733112335205,0.9795148968696594,1.4722181558609009,0.4251714050769806,0.0,0.0,1.0,150.49615478515625,165.0,14.588041305541992,-25670.171875,1466.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05633544921875,307.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,26620.828125,27720.0,0.0,0.0,0.6014946103096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65948748588562,1.738494873046875,-0.0790074095129966,0.0,0.0006104405620135,0.0,0.0,549.2705688476562,0.0,0.0,0.0,0.9452914595603944,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591415882110595,-6362.9365234375,304.1356506347656,0.8371112942695618,0.3977451920509338,0.3603412210941314,292.86651611328125,297.1499938964844,293.1499938964844,0.2735076546669006,-5416.3935546875,304.1308898925781,0.7807283997535706,0.3208419978618622,0.3068371415138244,292.7579345703125,297.1499938964844,293.1499938964844,0.4929004609584808,-6338.88671875,304.1152038574219,0.909834086894989,0.5127702951431274,0.3594821989536285,292.7272033691406,297.1499938964844,293.1499938964844,0.6118362545967102,-10147.794921875,304.1088562011719,0.9684882760047911,0.6079575419425964,0.5757383704185486,292.9327697753906,297.1499938964844,293.1499938964844,0.0584294870495796,-7770.88720703125,304.14013671875,0.5096940398216248,0.0936352908611297,0.4399383962154388,289.5280456542969,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5285339355469,1.0,0.5004345774650574,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.451733112335205,0.9795148968696594,1.4722181558609009,0.4251714050769806,0.0,0.0,1.0,150.49615478515625,165.0,14.588041305541992,-25670.171875,1466.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05633544921875,307.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,26620.828125,27720.0,0.0,0.0,0.6014946103096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65948748588562,1.738494873046875,-0.0790074095129966,0.0,0.0006104405620135,0.0,0.0,549.2705688476562,0.0,0.0,0.0,0.9452914595603944,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600443303585052,-6373.64111328125,304.13885498046875,0.8346467614173889,0.3991605639457702,0.3617825806140899,292.8892517089844,297.1499938964844,293.1499938964844,0.2757402956485748,-5449.5947265625,304.13348388671875,0.7794109582901001,0.3234168887138366,0.3094456195831299,292.78515625,297.1499938964844,293.1499938964844,0.497340053319931,-6381.14501953125,304.11932373046875,0.9083245992660522,0.5171819925308228,0.362694650888443,292.7553100585937,297.1499938964844,293.1499938964844,0.6171130537986755,-10211.861328125,304.1136779785156,0.9669114947319032,0.6129709482192993,0.5806519985198975,292.95361328125,297.1499938964844,293.1499938964844,0.0595772638916969,-7866.92578125,304.1415100097656,0.5099427700042725,0.0949141085147857,0.4464627504348755,289.56463623046875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56573486328125,1.0,0.5056728720664978,0.5704351663589478,0.5704351663589478,1.0,1.0,-2.4742019176483154,0.9884420037269592,1.4857598543167114,0.4293252825736999,0.0,0.0,1.0,154.25772094726562,168.0,35.96605682373047,-26023.66796875,1511.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,27566.9375,27720.0,0.0,0.0,0.6084849238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887192726135254,1.7691184282302856,-0.0803991183638572,0.0,0.000617534853518,0.0,0.0,578.8109130859375,0.0,0.0,0.0,0.9468802809715272,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600443303585052,-6373.64111328125,304.13885498046875,0.8346467614173889,0.3991605639457702,0.3617825806140899,292.8892517089844,297.1499938964844,293.1499938964844,0.2757402956485748,-5449.5947265625,304.13348388671875,0.7794109582901001,0.3234168887138366,0.3094456195831299,292.78515625,297.1499938964844,293.1499938964844,0.497340053319931,-6381.14501953125,304.11932373046875,0.9083245992660522,0.5171819925308228,0.362694650888443,292.7553100585937,297.1499938964844,293.1499938964844,0.6171130537986755,-10211.861328125,304.1136779785156,0.9669114947319032,0.6129709482192993,0.5806519985198975,292.95361328125,297.1499938964844,293.1499938964844,0.0595772638916969,-7866.92578125,304.1415100097656,0.5099427700042725,0.0949141085147857,0.4464627504348755,289.56463623046875,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56573486328125,1.0,0.5056728720664978,0.5704351663589478,0.5704351663589478,1.0,1.0,-2.4742019176483154,0.9884420037269592,1.4857598543167114,0.4293252825736999,0.0,0.0,1.0,154.25772094726562,168.0,35.96605682373047,-26023.66796875,1511.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,27566.9375,27720.0,0.0,0.0,0.6084849238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887192726135254,1.7691184282302856,-0.0803991183638572,0.0,0.000617534853518,0.0,0.0,578.8109130859375,0.0,0.0,0.0,0.9468802809715272,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611638844013214,-6388.15576171875,304.14068603515625,0.8320793509483337,0.4002857208251953,0.3629677593708038,292.91046142578125,297.1499938964844,293.1499938964844,0.2781024575233459,-5485.4072265625,304.1350402832031,0.777929425239563,0.3257150948047638,0.311795562505722,292.8107604980469,297.1499938964844,293.1499938964844,0.5020579695701599,-6426.92041015625,304.1216735839844,0.9066660404205322,0.5212322473526001,0.3656481206417084,292.7818298339844,297.1499938964844,293.1499938964844,0.6227505207061768,-10281.8564453125,304.1163635253906,0.9651676416397096,0.6175885796546936,0.5851811170578003,292.97271728515625,297.1499938964844,293.1499938964844,0.0606556385755538,-7958.802734375,304.1425476074219,0.5098483562469482,0.0960099920630455,0.4521519839763641,289.5810241699219,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.581787109375,1.0,0.5105636715888977,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.494276285171509,0.9963614344596864,1.4979147911071775,0.4329905807971954,0.0,0.0,1.0,157.96804809570312,171.0,25.86189842224121,-26259.498046875,1553.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27683.322265625,27720.0,0.0,0.0,0.6149650812149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6922802925109863,1.7728489637374878,-0.0805686563253402,0.0,0.0006241113878786,0.0,0.0,582.4802856445312,0.0,0.0,0.0,0.948698878288269,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611638844013214,-6388.15576171875,304.14068603515625,0.8320793509483337,0.4002857208251953,0.3629677593708038,292.91046142578125,297.1499938964844,293.1499938964844,0.2781024575233459,-5485.4072265625,304.1350402832031,0.777929425239563,0.3257150948047638,0.311795562505722,292.8107604980469,297.1499938964844,293.1499938964844,0.5020579695701599,-6426.92041015625,304.1216735839844,0.9066660404205322,0.5212322473526001,0.3656481206417084,292.7818298339844,297.1499938964844,293.1499938964844,0.6227505207061768,-10281.8564453125,304.1163635253906,0.9651676416397096,0.6175885796546936,0.5851811170578003,292.97271728515625,297.1499938964844,293.1499938964844,0.0606556385755538,-7958.802734375,304.1425476074219,0.5098483562469482,0.0960099920630455,0.4521519839763641,289.5810241699219,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.581787109375,1.0,0.5105636715888977,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.494276285171509,0.9963614344596864,1.4979147911071775,0.4329905807971954,0.0,0.0,1.0,157.96804809570312,171.0,25.86189842224121,-26259.498046875,1553.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27683.322265625,27720.0,0.0,0.0,0.6149650812149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6922802925109863,1.7728489637374878,-0.0805686563253402,0.0,0.0006241113878786,0.0,0.0,582.4802856445312,0.0,0.0,0.0,0.948698878288269,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616150915622711,-6393.9404296875,304.1415710449219,0.8307437896728516,0.4007183909416199,0.3634517788887024,292.920654296875,297.1499938964844,293.1499938964844,0.2791885435581207,-5501.84326171875,304.13580322265625,0.7771183848381042,0.3267485201358795,0.3128662705421448,292.822998046875,297.1499938964844,293.1499938964844,0.50429767370224,-6448.62744140625,304.12274169921875,0.9057866930961608,0.5231279134750366,0.3670349717140198,292.7945251464844,297.1499938964844,293.1499938964844,0.6254352331161499,-10315.1611328125,304.1176147460937,0.9642341136932372,0.6197566390037537,0.5873134732246399,292.981689453125,297.1499938964844,293.1499938964844,0.06113887950778,-8000.11328125,304.1430053710937,0.5096830129623413,0.0964939892292022,0.4547055065631866,289.58807373046875,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5888366699219,1.0,0.5128851532936096,0.5691283345222473,0.5691283345222473,1.0,1.0,-2.503441333770752,0.999957263469696,1.503484129905701,0.434649109840393,0.0,0.0,1.0,159.8076934814453,171.0,23.078155517578125,-26370.1171875,1573.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3546447753906,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,27701.896484375,28800.0,0.0,0.0,0.6179825663566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928479671478271,1.7734436988830566,-0.0805956870317459,0.0,0.0006271736929193,0.0,0.0,583.0667114257812,0.0,0.0,0.0,0.9639889001846312,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3614089787006378,-6389.9736328125,304.1434936523437,0.8293636441230774,0.4010585844516754,0.3638556003570556,292.9306030273437,297.1499938964844,293.1499938964844,0.2797579169273376,-5509.6845703125,304.1373596191406,0.7762534022331238,0.3277016580104828,0.3138630986213684,292.8348999023437,297.1499938964844,293.1499938964844,0.5056672692298889,-6460.99072265625,304.1252136230469,0.9048716425895692,0.5249328017234802,0.3683623969554901,292.8069152832031,297.1499938964844,293.1499938964844,0.6270688772201538,-10333.865234375,304.1205444335937,0.9632538557052612,0.6218248009681702,0.5893580913543701,292.99029541015625,297.1499938964844,293.1499938964844,0.0614735409617424,-8027.26025390625,304.1436767578125,0.5094433426856995,0.0969376936554908,0.457078605890274,289.614501953125,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.6165771484375,1.0,0.5151271820068359,0.5687298774719238,0.5687298774719238,1.0,1.0,-2.5120279788970947,1.0033137798309326,1.5087140798568726,0.4361943304538727,0.0,0.0,1.0,161.64077758789062,174.0,47.566776275634766,-26566.984375,1592.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061584472656,307.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,28496.21484375,28800.0,0.0,0.0,0.6210048794746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7169466018676758,1.798689603805542,-0.0817430093884468,0.0,0.0006302410038188,0.0,0.0,608.32373046875,0.0,0.0,0.0,0.9629281759262084,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614378273487091,-6389.20751953125,304.14556884765625,0.8264778256416321,0.4015008211135864,0.3644351959228515,292.94970703125,297.1499938964844,293.1499938964844,0.2812201976776123,-5531.2587890625,304.1390991210937,0.7743691802024841,0.3293847441673279,0.3156393468379974,292.8576965332031,297.1499938964844,293.1499938964844,0.5090644359588623,-6493.3896484375,304.1277770996094,0.9029399752616882,0.5282877087593079,0.3708327114582062,292.8307800292969,297.1499938964844,293.1499938964844,0.6311433911323547,-10383.5576171875,304.12353515625,0.961146116256714,0.6256803870201111,0.5931718349456787,293.0064392089844,297.1499938964844,293.1499938964844,0.0621803142130374,-8086.8017578125,304.14459228515625,0.5087524652481079,0.097708024084568,0.4612950086593628,289.64178466796875,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.64288330078125,1.0,0.5193756222724915,0.5679938793182373,0.5679938793182373,1.0,1.0,-2.5274763107299805,1.0093209743499756,1.5181554555892944,0.4389506876468658,0.0,0.0,1.0,165.2862548828125,177.0,38.18523025512695,-26775.93359375,1629.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,28728.01171875,28800.0,0.0,0.0,0.6267576813697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723915457725525,1.8059903383255005,-0.0820747911930084,0.0,0.0006360794068314,0.0,0.0,615.7611694335938,0.0,0.0,0.0,0.9664838910102844,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614378273487091,-6389.20751953125,304.14556884765625,0.8264778256416321,0.4015008211135864,0.3644351959228515,292.94970703125,297.1499938964844,293.1499938964844,0.2812201976776123,-5531.2587890625,304.1390991210937,0.7743691802024841,0.3293847441673279,0.3156393468379974,292.8576965332031,297.1499938964844,293.1499938964844,0.5090644359588623,-6493.3896484375,304.1277770996094,0.9029399752616882,0.5282877087593079,0.3708327114582062,292.8307800292969,297.1499938964844,293.1499938964844,0.6311433911323547,-10383.5576171875,304.12353515625,0.961146116256714,0.6256803870201111,0.5931718349456787,293.0064392089844,297.1499938964844,293.1499938964844,0.0621803142130374,-8086.8017578125,304.14459228515625,0.5087524652481079,0.097708024084568,0.4612950086593628,289.64178466796875,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.64288330078125,1.0,0.5193756222724915,0.5679938793182373,0.5679938793182373,1.0,1.0,-2.5274763107299805,1.0093209743499756,1.5181554555892944,0.4389506876468658,0.0,0.0,1.0,165.2862548828125,177.0,38.18523025512695,-26775.93359375,1629.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,28728.01171875,28800.0,0.0,0.0,0.6267576813697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723915457725525,1.8059903383255005,-0.0820747911930084,0.0,0.0006360794068314,0.0,0.0,615.7611694335938,0.0,0.0,0.0,0.9664838910102844,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613225519657135,-6386.70654296875,304.1472473144531,0.8234797120094299,0.4016615152359009,0.3647592961788177,292.9677734375,297.1499938964844,293.1499938964844,0.2825255095958709,-5550.5849609375,304.1405639648437,0.7723326086997986,0.3307920396327972,0.3171527683734894,292.879150390625,297.1499938964844,293.1499938964844,0.5123270153999329,-6524.681640625,304.1297607421875,0.900923192501068,0.5313447117805481,0.3730900585651397,292.853271484375,297.1499938964844,293.1499938964844,0.6350732445716858,-10431.814453125,304.12579345703125,0.9589011669158936,0.6291999220848083,0.5966681838035583,293.0212707519531,297.1499938964844,293.1499938964844,0.0627878457307815,-8138.2958984375,304.1453857421875,0.5078278183937073,0.0983350500464439,0.464855432510376,289.6619567871094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6629333496094,1.0,0.523330807685852,0.567338228225708,0.567338228225708,1.0,1.0,-2.540876865386963,1.0145004987716677,1.5263763666152954,0.4413201808929443,0.0,0.0,1.0,168.88697814941406,180.0,30.92532539367676,-26959.060546875,1663.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6209716796875,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.05859375,29880.0,0.0,0.0,0.6319735646247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255663871765137,1.8077197074890137,-0.0821533873677253,0.0,0.0006413728115148,0.0,0.0,617.5318603515625,0.0,0.0,0.0,0.9823263883590698,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613225519657135,-6386.70654296875,304.1472473144531,0.8234797120094299,0.4016615152359009,0.3647592961788177,292.9677734375,297.1499938964844,293.1499938964844,0.2825255095958709,-5550.5849609375,304.1405639648437,0.7723326086997986,0.3307920396327972,0.3171527683734894,292.879150390625,297.1499938964844,293.1499938964844,0.5123270153999329,-6524.681640625,304.1297607421875,0.900923192501068,0.5313447117805481,0.3730900585651397,292.853271484375,297.1499938964844,293.1499938964844,0.6350732445716858,-10431.814453125,304.12579345703125,0.9589011669158936,0.6291999220848083,0.5966681838035583,293.0212707519531,297.1499938964844,293.1499938964844,0.0627878457307815,-8138.2958984375,304.1453857421875,0.5078278183937073,0.0983350500464439,0.464855432510376,289.6619567871094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6629333496094,1.0,0.523330807685852,0.567338228225708,0.567338228225708,1.0,1.0,-2.540876865386963,1.0145004987716677,1.5263763666152954,0.4413201808929443,0.0,0.0,1.0,168.88697814941406,180.0,30.92532539367676,-26959.060546875,1663.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6209716796875,307.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.05859375,29880.0,0.0,0.0,0.6319735646247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255663871765137,1.8077197074890137,-0.0821533873677253,0.0,0.0006413728115148,0.0,0.0,617.5318603515625,0.0,0.0,0.0,0.9823263883590698,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601148426532745,-6368.3095703125,304.1501159667969,0.8203474283218384,0.4015253186225891,0.3648246526718139,292.9849548339844,297.1499938964844,293.1499938964844,0.2829370200634002,-5555.3779296875,304.1429748535156,0.7701445817947388,0.3319256901741028,0.3184112310409546,292.8992614746094,297.1499938964844,293.1499938964844,0.5141656398773193,-6541.064453125,304.1333312988281,0.8988019227981567,0.534126877784729,0.3751570284366607,292.8748779296875,297.1499938964844,293.1499938964844,0.6372146606445312,-10455.884765625,304.13018798828125,0.9564881324768066,0.6323370933532715,0.5998191237449646,293.0348815917969,297.1499938964844,293.1499938964844,0.063120812177658,-8164.11083984375,304.1463623046875,0.5066965818405151,0.098831295967102,0.4678228795528412,289.7087707519531,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71026611328125,1.0,0.5270109176635742,0.5667634606361389,0.5667634606361389,1.0,1.0,-2.5523040294647217,1.0188899040222168,1.5334142446517944,0.4433253407478332,0.0,0.0,1.0,172.45382690429688,183.0,50.65807342529297,-27224.603515625,1695.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7114562988281,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,29734.71484375,29880.0,0.0,0.0,0.6370010375976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753860592842102,1.837361097335816,-0.0835004672408104,0.0,0.0006464750622399,0.0,0.0,648.4098510742188,0.0,0.0,0.0,0.983377993106842,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601148426532745,-6368.3095703125,304.1501159667969,0.8203474283218384,0.4015253186225891,0.3648246526718139,292.9849548339844,297.1499938964844,293.1499938964844,0.2829370200634002,-5555.3779296875,304.1429748535156,0.7701445817947388,0.3319256901741028,0.3184112310409546,292.8992614746094,297.1499938964844,293.1499938964844,0.5141656398773193,-6541.064453125,304.1333312988281,0.8988019227981567,0.534126877784729,0.3751570284366607,292.8748779296875,297.1499938964844,293.1499938964844,0.6372146606445312,-10455.884765625,304.13018798828125,0.9564881324768066,0.6323370933532715,0.5998191237449646,293.0348815917969,297.1499938964844,293.1499938964844,0.063120812177658,-8164.11083984375,304.1463623046875,0.5066965818405151,0.098831295967102,0.4678228795528412,289.7087707519531,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71026611328125,1.0,0.5270109176635742,0.5667634606361389,0.5667634606361389,1.0,1.0,-2.5523040294647217,1.0188899040222168,1.5334142446517944,0.4433253407478332,0.0,0.0,1.0,172.45382690429688,183.0,50.65807342529297,-27224.603515625,1695.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7114562988281,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,29734.71484375,29880.0,0.0,0.0,0.6370010375976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753860592842102,1.837361097335816,-0.0835004672408104,0.0,0.0006464750622399,0.0,0.0,648.4098510742188,0.0,0.0,0.0,0.983377993106842,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591358065605163,-6353.8486328125,304.1517028808594,0.817070722579956,0.4011078178882599,0.364634096622467,293.0013732910156,297.1499938964844,293.1499938964844,0.2834846973419189,-5562.93017578125,304.1444091796875,0.767804741859436,0.3327786922454834,0.3194066882133484,292.9181213378906,297.1499938964844,293.1499938964844,0.5164270997047424,-6562.498046875,304.1351013183594,0.8965864181518555,0.5366527438163757,0.3770419359207153,292.8953552246094,297.1499938964844,293.1499938964844,0.6398176550865173,-10487.3056640625,304.1324462890625,0.9539210200309752,0.6351527571678162,0.6026497483253479,293.04742431640625,297.1499938964844,293.1499938964844,0.0634547248482704,-8191.44677734375,304.1470031738281,0.5053856372833252,0.0992072969675064,0.4702424705028534,289.735595703125,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73681640625,1.0,0.5304296016693115,0.5662791132926941,0.5662791132926941,1.0,1.0,-2.5618460178375244,1.0225419998168943,1.53930401802063,0.4449969530105591,0.0,0.0,1.0,175.98716735839844,186.0,40.52994918823242,-27378.876953125,1723.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085327148437,308.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29846.337890625,29880.0,0.0,0.0,0.6415927410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757149577140808,1.8408066034317017,-0.0836570486426353,0.0,0.0006511350511573,0.0,0.0,652.064453125,0.0,0.0,0.0,0.9850541949272156,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591358065605163,-6353.8486328125,304.1517028808594,0.817070722579956,0.4011078178882599,0.364634096622467,293.0013732910156,297.1499938964844,293.1499938964844,0.2834846973419189,-5562.93017578125,304.1444091796875,0.767804741859436,0.3327786922454834,0.3194066882133484,292.9181213378906,297.1499938964844,293.1499938964844,0.5164270997047424,-6562.498046875,304.1351013183594,0.8965864181518555,0.5366527438163757,0.3770419359207153,292.8953552246094,297.1499938964844,293.1499938964844,0.6398176550865173,-10487.3056640625,304.1324462890625,0.9539210200309752,0.6351527571678162,0.6026497483253479,293.04742431640625,297.1499938964844,293.1499938964844,0.0634547248482704,-8191.44677734375,304.1470031738281,0.5053856372833252,0.0992072969675064,0.4702424705028534,289.735595703125,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73681640625,1.0,0.5304296016693115,0.5662791132926941,0.5662791132926941,1.0,1.0,-2.5618460178375244,1.0225419998168943,1.53930401802063,0.4449969530105591,0.0,0.0,1.0,175.98716735839844,186.0,40.52994918823242,-27378.876953125,1723.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085327148437,308.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29846.337890625,29880.0,0.0,0.0,0.6415927410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757149577140808,1.8408066034317017,-0.0836570486426353,0.0,0.0006511350511573,0.0,0.0,652.064453125,0.0,0.0,0.0,0.9850541949272156,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.358558177947998,-6345.43017578125,304.1524353027344,0.8153772354125977,0.4007939100265503,0.3644458353519439,293.0093078613281,297.1499938964844,293.1499938964844,0.2836698293685913,-5565.3642578125,304.14508056640625,0.7665827870368958,0.3331014513969421,0.3198066055774688,292.9270935058594,297.1499938964844,293.1499938964844,0.5174791812896729,-6572.47607421875,304.1358947753906,0.8954504132270813,0.5378223657608032,0.3779199421405792,292.9051513671875,297.1499938964844,293.1499938964844,0.6410182118415833,-10501.8076171875,304.1334533691406,0.9525922536849976,0.6364507079124451,0.603961169719696,293.05328369140625,297.1499938964844,293.1499938964844,0.0635888054966926,-8202.3193359375,304.1473083496094,0.5046731233596802,0.0993538498878479,0.4712623953819275,289.7479248046875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7491149902344,1.0,0.5320461988449097,0.5660746693611145,0.5660746693611145,1.0,1.0,-2.565957307815552,1.024118185043335,1.5418391227722168,0.4457241296768188,0.0,0.0,1.0,177.73971557617188,186.0,37.770469665527344,-27450.65234375,1737.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8612365722656,308.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,29863.5625,30960.0,0.0,0.0,0.6436939239501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757656455039978,1.8413376808166504,-0.0836811885237693,0.0,0.0006532674888148,0.0,0.0,652.6290283203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573701083660126,-6327.92138671875,304.1541748046875,0.8136408925056458,0.4004061222076416,0.364195317029953,293.01708984375,297.1499938964844,293.1499938964844,0.2833574116230011,-5559.56005859375,304.14654541015625,0.765326201915741,0.3333533704280853,0.3201428353786468,292.9358825683594,297.1499938964844,293.1499938964844,0.5176965594291687,-6573.5361328125,304.1380920410156,0.894293487071991,0.5389249920845032,0.378755122423172,292.9147644042969,297.1499938964844,293.1499938964844,0.6412039995193481,-10502.291015625,304.1361389160156,0.9512315392494202,0.6376702189445496,0.6052049994468689,293.05889892578125,297.1499938964844,293.1499938964844,0.0635909065604209,-8200.3349609375,304.1477966308594,0.5039269328117371,0.0994750931859016,0.4721685349941253,289.77886962890625,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.78125,1.0,0.5336050987243652,0.5658933520317078,0.5658933520317078,1.0,1.0,-2.569647789001465,1.0255343914031982,1.5441133975982666,0.4463818967342376,0.0,0.0,1.0,179.48538208007812,189.0,60.92500305175781,-27606.646484375,1750.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024353027344,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,30666.642578125,30960.0,0.0,0.0,0.6458166241645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7811328172683716,1.865931749343872,-0.0847988873720169,0.0,0.0006554217543452,0.0,0.0,679.130615234375,0.0,0.0,0.0,0.9988803863525392,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3555692136287689,-6302.0009765625,304.1557312011719,0.8100107908248901,0.3994170129299164,0.3634971976280212,293.03228759765625,297.1499938964844,293.1499938964844,0.283155083656311,-5555.46240234375,304.14801025390625,0.7626942992210388,0.3336407542228699,0.3206098973751068,292.95263671875,297.1499938964844,293.1499938964844,0.5190281271934509,-6585.81201171875,304.1398010253906,0.8919056057929993,0.5409480929374695,0.380290538072586,292.93316650390625,297.1499938964844,293.1499938964844,0.6426447033882141,-10519.09375,304.1383056640625,0.9483985304832458,0.6398935914039612,0.6074768900871277,293.0694274902344,297.1499938964844,293.1499938964844,0.0636981725692749,-8207.498046875,304.1483459472656,0.502335786819458,0.0996446311473846,0.4736496210098266,289.81219482421875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8134765625,1.0,0.5365495085716248,0.5656137466430664,0.5656137466430664,1.0,1.0,-2.57572603225708,1.0278853178024292,1.547840595245361,0.4474935531616211,0.0,0.0,1.0,182.9607086181641,192.0,47.39191436767578,-27727.439453125,1774.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9873352050781,308.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,30761.287109375,30960.0,0.0,0.0,0.649793267250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7838791608810425,1.86880886554718,-0.0849296376109123,0.0,0.000659457524307,0.0,0.0,682.2769775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
