time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3555692136287689,-6302.0009765625,304.1557312011719,0.8100107908248901,0.3994170129299164,0.3634971976280212,293.03228759765625,297.1499938964844,293.1499938964844,0.283155083656311,-5555.46240234375,304.14801025390625,0.7626942992210388,0.3336407542228699,0.3206098973751068,292.95263671875,297.1499938964844,293.1499938964844,0.5190281271934509,-6585.81201171875,304.1398010253906,0.8919056057929993,0.5409480929374695,0.380290538072586,292.93316650390625,297.1499938964844,293.1499938964844,0.6426447033882141,-10519.09375,304.1383056640625,0.9483985304832458,0.6398935914039612,0.6074768900871277,293.0694274902344,297.1499938964844,293.1499938964844,0.0636981725692749,-8207.498046875,304.1483459472656,0.502335786819458,0.0996446311473846,0.4736496210098266,289.81219482421875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8134765625,1.0,0.5365495085716248,0.5656137466430664,0.5656137466430664,1.0,1.0,-2.57572603225708,1.0278853178024292,1.547840595245361,0.4474935531616211,0.0,0.0,1.0,182.9607086181641,192.0,47.39191436767578,-27727.439453125,1774.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9873352050781,308.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,30761.287109375,30960.0,0.0,0.0,0.649793267250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7838791608810425,1.86880886554718,-0.0849296376109123,0.0,0.000659457524307,0.0,0.0,682.2769775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3536334037780761,-6274.345703125,304.15704345703125,0.8061755299568176,0.3981610834598541,0.3625603020191192,293.04693603515625,297.1499938964844,293.1499938964844,0.2827866077423095,-5548.94384765625,304.1492919921875,0.7599372863769531,0.3336537480354309,0.3208172619342804,292.9683532714844,297.1499938964844,293.1499938964844,0.5203102231025696,-6597.79345703125,304.1410522460937,0.8894672393798828,0.5427595973014832,0.3816773295402527,292.95050048828125,297.1499938964844,293.1499938964844,0.6440184712409973,-10535.4033203125,304.1399230957031,0.9454727172851562,0.6418706774711609,0.6095139980316162,293.0791015625,297.1499938964844,293.1499938964844,0.0637565925717353,-8210.7548828125,304.1488037109375,0.500643789768219,0.0997266545891761,0.4747285544872284,289.83935546875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8406982421875,1.0,0.5392789244651794,0.5654489994049072,0.5654489994049072,1.0,1.0,-2.58026123046875,1.029687762260437,1.550573468208313,0.4483838975429535,0.0,0.0,1.0,186.401123046875,195.0,41.05824661254883,-27839.1328125,1796.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0864562988281,308.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6532565355300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839030027389526,1.8688337802886963,-0.084930770099163,0.0,0.0006629723357036,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3536334037780761,-6274.345703125,304.15704345703125,0.8061755299568176,0.3981610834598541,0.3625603020191192,293.04693603515625,297.1499938964844,293.1499938964844,0.2827866077423095,-5548.94384765625,304.1492919921875,0.7599372863769531,0.3336537480354309,0.3208172619342804,292.9683532714844,297.1499938964844,293.1499938964844,0.5203102231025696,-6597.79345703125,304.1410522460937,0.8894672393798828,0.5427595973014832,0.3816773295402527,292.95050048828125,297.1499938964844,293.1499938964844,0.6440184712409973,-10535.4033203125,304.1399230957031,0.9454727172851562,0.6418706774711609,0.6095139980316162,293.0791015625,297.1499938964844,293.1499938964844,0.0637565925717353,-8210.7548828125,304.1488037109375,0.500643789768219,0.0997266545891761,0.4747285544872284,289.83935546875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8406982421875,1.0,0.5392789244651794,0.5654489994049072,0.5654489994049072,1.0,1.0,-2.58026123046875,1.029687762260437,1.550573468208313,0.4483838975429535,0.0,0.0,1.0,186.401123046875,195.0,41.05824661254883,-27839.1328125,1796.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0864562988281,308.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6532565355300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839030027389526,1.8688337802886963,-0.084930770099163,0.0,0.0006629723357036,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.10601806640625,297.1499938964844,293.1499938964844,0.3513520359992981,-6241.7763671875,304.15850830078125,0.8021345734596252,0.396634966135025,0.3613837361335754,293.0610656738281,297.1499938964844,293.1499938964844,0.2820881903171539,-5537.26416015625,304.15069580078125,0.7570553421974182,0.3333948850631714,0.3207695782184601,292.9834289550781,297.1499938964844,293.1499938964844,0.5212158560752869,-6605.96533203125,304.1425476074219,0.8869557976722717,0.5443044304847717,0.3828975558280945,292.9668884277344,297.1499938964844,293.1499938964844,0.644967794418335,-10546.23046875,304.1416931152344,0.942447066307068,0.6436004042625427,0.6113209128379822,293.0879211425781,297.1499938964844,293.1499938964844,0.0637323781847953,-8206.640625,304.14923095703125,0.4988651275634765,0.0997306033968925,0.4754530191421509,289.8685302734375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.8699951171875,1.0,0.5418065786361694,0.5653627514839172,0.5653627514839172,1.0,1.0,-2.583299398422241,1.0309216976165771,1.5523778200149536,0.4490241110324859,0.0,0.0,1.0,189.8163146972656,198.0,41.15750503540039,-27947.140625,1815.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1922607421875,308.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6562414169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006660015787929,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.10601806640625,297.1499938964844,293.1499938964844,0.3513520359992981,-6241.7763671875,304.15850830078125,0.8021345734596252,0.396634966135025,0.3613837361335754,293.0610656738281,297.1499938964844,293.1499938964844,0.2820881903171539,-5537.26416015625,304.15069580078125,0.7570553421974182,0.3333948850631714,0.3207695782184601,292.9834289550781,297.1499938964844,293.1499938964844,0.5212158560752869,-6605.96533203125,304.1425476074219,0.8869557976722717,0.5443044304847717,0.3828975558280945,292.9668884277344,297.1499938964844,293.1499938964844,0.644967794418335,-10546.23046875,304.1416931152344,0.942447066307068,0.6436004042625427,0.6113209128379822,293.0879211425781,297.1499938964844,293.1499938964844,0.0637323781847953,-8206.640625,304.14923095703125,0.4988651275634765,0.0997306033968925,0.4754530191421509,289.8685302734375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.8699951171875,1.0,0.5418065786361694,0.5653627514839172,0.5653627514839172,1.0,1.0,-2.583299398422241,1.0309216976165771,1.5523778200149536,0.4490241110324859,0.0,0.0,1.0,189.8163146972656,198.0,41.15750503540039,-27947.140625,1815.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1922607421875,308.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6562414169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006660015787929,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.120361328125,297.1499938964844,293.1499938964844,0.3487170934677124,-6204.17236328125,304.1600646972656,0.7979558110237122,0.3948403596878052,0.3599675893783569,293.0747985839844,297.1499938964844,293.1499938964844,0.2810524702072143,-5520.30908203125,304.1521911621094,0.7540445327758789,0.3328638672828674,0.3204666078090668,292.99810791015625,297.1499938964844,293.1499938964844,0.5216518044471741,-6609.38623046875,304.144287109375,0.8843247294425964,0.5455469489097595,0.3839028179645538,292.982421875,297.1499938964844,293.1499938964844,0.6454745531082153,-10551.380859375,304.14361572265625,0.939314067363739,0.6450883746147156,0.612900972366333,293.09600830078125,297.1499938964844,293.1499938964844,0.0636295676231384,-8195.4951171875,304.149658203125,0.4970048367977142,0.099661961197853,0.4758516848087311,289.90008544921875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0952453613281,289.9016418457031,1.0,0.5441378355026245,0.5653903484344482,0.5653903484344482,1.0,1.0,-2.5848207473754883,1.031617283821106,1.5532034635543823,0.4494468569755554,0.0,0.0,1.0,193.2150115966797,201.0,43.465576171875,-28046.576171875,1832.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29949951171875,308.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6587806344032288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006685785483568,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.120361328125,297.1499938964844,293.1499938964844,0.3487170934677124,-6204.17236328125,304.1600646972656,0.7979558110237122,0.3948403596878052,0.3599675893783569,293.0747985839844,297.1499938964844,293.1499938964844,0.2810524702072143,-5520.30908203125,304.1521911621094,0.7540445327758789,0.3328638672828674,0.3204666078090668,292.99810791015625,297.1499938964844,293.1499938964844,0.5216518044471741,-6609.38623046875,304.144287109375,0.8843247294425964,0.5455469489097595,0.3839028179645538,292.982421875,297.1499938964844,293.1499938964844,0.6454745531082153,-10551.380859375,304.14361572265625,0.939314067363739,0.6450883746147156,0.612900972366333,293.09600830078125,297.1499938964844,293.1499938964844,0.0636295676231384,-8195.4951171875,304.149658203125,0.4970048367977142,0.099661961197853,0.4758516848087311,289.90008544921875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0952453613281,289.9016418457031,1.0,0.5441378355026245,0.5653903484344482,0.5653903484344482,1.0,1.0,-2.5848207473754883,1.031617283821106,1.5532034635543823,0.4494468569755554,0.0,0.0,1.0,193.2150115966797,201.0,43.465576171875,-28046.576171875,1832.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29949951171875,308.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6587806344032288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006685785483568,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1273193359375,297.1499938964844,293.1499938964844,0.347271054983139,-6183.53955078125,304.1608581542969,0.795820415019989,0.3938438296318054,0.3591707050800323,293.0814819335937,297.1499938964844,293.1499938964844,0.2804102003574371,-5509.888671875,304.1529541015625,0.7524951696395874,0.3324964344501495,0.320219337940216,293.0051574707031,297.1499938964844,293.1499938964844,0.5217177271842957,-6609.5869140625,304.14520263671875,0.8829808831214905,0.5460797548294067,0.3843400776386261,292.9898681640625,297.1499938964844,293.1499938964844,0.6455674171447754,-10551.916015625,304.14459228515625,0.9377142190933228,0.6457448601722717,0.6136084198951721,293.09979248046875,297.1499938964844,293.1499938964844,0.0635508969426155,-8187.48876953125,304.1498718261719,0.4960490465164184,0.0996027588844299,0.4759372770786285,289.9166564941406,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.91827392578125,1.0,0.5452327728271484,0.5654544830322266,0.5654544830322266,1.0,1.0,-2.585045099258423,1.0317875146865845,1.5532574653625488,0.4495933353900909,0.0,0.0,1.0,194.90562438964844,201.0,44.78464889526367,-28092.384765625,1840.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35260009765625,308.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6598920822143555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006697066128253,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341552734375,297.1499938964844,293.1499938964844,0.345749020576477,-6161.822265625,304.1616516113281,0.7936597466468811,0.3927863538265228,0.3583192527294159,293.0881042480469,297.1499938964844,293.1499938964844,0.279693067073822,-5498.2998046875,304.1537170410156,0.7509216070175171,0.3320657610893249,0.3199126720428467,293.01202392578125,297.1499938964844,293.1499938964844,0.5217006802558899,-6608.974609375,304.1461181640625,0.8816266059875488,0.5465633869171143,0.384742259979248,292.9971008300781,297.1499938964844,293.1499938964844,0.6455663442611694,-10551.26953125,304.14556884765625,0.9360978603363036,0.646348774433136,0.6142662167549133,293.1033935546875,297.1499938964844,293.1499938964844,0.063457004725933,-8178.1298828125,304.1500549316406,0.4950806796550751,0.0995294600725174,0.4759582877159118,289.93365478515625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9352722167969,1.0,0.5462854504585266,0.5655529499053955,0.5655529499053955,1.0,1.0,-2.5849528312683105,1.0318586826324463,1.5530941486358645,0.4497064054012298,0.0,0.0,1.0,196.5902404785156,204.0,46.038211822509766,-28135.541015625,1847.8372802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4049987792969,308.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6609097719192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006707393913529,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474304199219,297.1499938964844,293.1499938964844,0.3424834907054901,-6115.22998046875,304.1632080078125,0.7892656326293945,0.3904955983161926,0.3564522862434387,293.1010437011719,297.1499938964844,293.1499938964844,0.2780320644378662,-5471.5849609375,304.1552429199219,0.7476987242698669,0.3310074508190155,0.3191135227680206,293.02520751953125,297.1499938964844,293.1499938964844,0.5214310884475708,-6605.4638671875,304.1478576660156,0.8788913488388062,0.5473870635032654,0.3854447901248932,293.0110168457031,297.1499938964844,293.1499938964844,0.6452905535697937,-10546.556640625,304.14752197265625,0.9328193068504332,0.6473984718322754,0.6154319047927856,293.1101379394531,297.1499938964844,293.1499938964844,0.0632261559367179,-8155.603515625,304.1504211425781,0.4931069612503052,0.0993412882089614,0.475812703371048,289.9686279296875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,289.9703063964844,1.0,0.54826420545578,0.5658597350120544,0.5658597350120544,1.0,1.0,-2.583820343017578,1.0317119359970093,1.5521084070205688,0.4498396515846252,0.0,0.0,1.0,199.9398193359375,207.0,48.12251281738281,-28213.146484375,1860.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068359375,308.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6626647114753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006725204293616,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474304199219,297.1499938964844,293.1499938964844,0.3424834907054901,-6115.22998046875,304.1632080078125,0.7892656326293945,0.3904955983161926,0.3564522862434387,293.1010437011719,297.1499938964844,293.1499938964844,0.2780320644378662,-5471.5849609375,304.1552429199219,0.7476987242698669,0.3310074508190155,0.3191135227680206,293.02520751953125,297.1499938964844,293.1499938964844,0.5214310884475708,-6605.4638671875,304.1478576660156,0.8788913488388062,0.5473870635032654,0.3854447901248932,293.0110168457031,297.1499938964844,293.1499938964844,0.6452905535697937,-10546.556640625,304.14752197265625,0.9328193068504332,0.6473984718322754,0.6154319047927856,293.1101379394531,297.1499938964844,293.1499938964844,0.0632261559367179,-8155.603515625,304.1504211425781,0.4931069612503052,0.0993412882089614,0.475812703371048,289.9686279296875,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,289.9703063964844,1.0,0.54826420545578,0.5658597350120544,0.5658597350120544,1.0,1.0,-2.583820343017578,1.0317119359970093,1.5521084070205688,0.4498396515846252,0.0,0.0,1.0,199.9398193359375,207.0,48.12251281738281,-28213.146484375,1860.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068359375,308.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6626647114753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006725204293616,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1599426269531,297.1499938964844,293.1499938964844,0.3389906585216522,-6065.39990234375,304.16461181640625,0.784816324710846,0.3880222141742706,0.3544128835201263,293.1136169433594,297.1499938964844,293.1499938964844,0.2760881185531616,-5440.45458984375,304.15673828125,0.744383692741394,0.3296944499015808,0.3180731236934662,293.03759765625,297.1499938964844,293.1499938964844,0.5208847522735596,-6599.2861328125,304.14947509765625,0.8761330246925354,0.548032820224762,0.3860219419002533,293.024169921875,297.1499938964844,293.1499938964844,0.6446874141693115,-10537.791015625,304.1493225097656,0.9294958114624025,0.6482487916946411,0.61640864610672,293.1163024902344,297.1499938964844,293.1499938964844,0.0629412904381752,-8128.337890625,304.1507568359375,0.4910818934440613,0.0990979671478271,0.4754197597503662,290.0045166015625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1163635253906,290.0062255859375,1.0,0.5500856041908264,0.5663192272186279,0.5663192272186279,1.0,1.0,-2.5815157890319824,1.0312269926071167,1.5502887964248655,0.4498742520809173,0.0,0.0,1.0,203.2619781494141,210.0,49.54069900512695,-28278.919921875,1872.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6037292480469,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6640700697898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006739466916769,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1599426269531,297.1499938964844,293.1499938964844,0.3389906585216522,-6065.39990234375,304.16461181640625,0.784816324710846,0.3880222141742706,0.3544128835201263,293.1136169433594,297.1499938964844,293.1499938964844,0.2760881185531616,-5440.45458984375,304.15673828125,0.744383692741394,0.3296944499015808,0.3180731236934662,293.03759765625,297.1499938964844,293.1499938964844,0.5208847522735596,-6599.2861328125,304.14947509765625,0.8761330246925354,0.548032820224762,0.3860219419002533,293.024169921875,297.1499938964844,293.1499938964844,0.6446874141693115,-10537.791015625,304.1493225097656,0.9294958114624025,0.6482487916946411,0.61640864610672,293.1163024902344,297.1499938964844,293.1499938964844,0.0629412904381752,-8128.337890625,304.1507568359375,0.4910818934440613,0.0990979671478271,0.4754197597503662,290.0045166015625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1163635253906,290.0062255859375,1.0,0.5500856041908264,0.5663192272186279,0.5663192272186279,1.0,1.0,-2.5815157890319824,1.0312269926071167,1.5502887964248655,0.4498742520809173,0.0,0.0,1.0,203.2619781494141,210.0,49.54069900512695,-28278.919921875,1872.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6037292480469,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6640700697898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006739466916769,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3351677358150482,-6010.75390625,304.1661376953125,0.7801321744918823,0.3851647078990936,0.3521101176738739,293.1268615722656,297.1499938964844,293.1499938964844,0.273759663105011,-5403.22900390625,304.15838623046875,0.7408055067062378,0.3279369473457336,0.3166947662830353,293.0500183105469,297.1499938964844,293.1499938964844,0.5199774503707886,-6589.51220703125,304.1511535644531,0.8731861114501953,0.5483617186546326,0.3864233195781708,293.0373840332031,297.1499938964844,293.1499938964844,0.6436672806739807,-10523.6787109375,304.1512756347656,0.9259379506111144,0.6487587094306946,0.617127001285553,293.122802734375,297.1499938964844,293.1499938964844,0.0625243932008743,-8089.43896484375,304.1512145996094,0.4887736141681671,0.0986398309469223,0.474380224943161,290.0415954589844,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0434265136719,1.0,0.5517193675041199,0.5669828057289124,0.5669828057289124,1.0,1.0,-2.577192068099976,1.0300787687301636,1.5471134185791016,0.4496963918209076,0.0,0.0,1.0,206.6698303222656,213.0,51.590599060058594,-28327.11328125,1880.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69586181640625,308.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6651480793952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006750407628715,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3351677358150482,-6010.75390625,304.1661376953125,0.7801321744918823,0.3851647078990936,0.3521101176738739,293.1268615722656,297.1499938964844,293.1499938964844,0.273759663105011,-5403.22900390625,304.15838623046875,0.7408055067062378,0.3279369473457336,0.3166947662830353,293.0500183105469,297.1499938964844,293.1499938964844,0.5199774503707886,-6589.51220703125,304.1511535644531,0.8731861114501953,0.5483617186546326,0.3864233195781708,293.0373840332031,297.1499938964844,293.1499938964844,0.6436672806739807,-10523.6787109375,304.1512756347656,0.9259379506111144,0.6487587094306946,0.617127001285553,293.122802734375,297.1499938964844,293.1499938964844,0.0625243932008743,-8089.43896484375,304.1512145996094,0.4887736141681671,0.0986398309469223,0.474380224943161,290.0415954589844,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0434265136719,1.0,0.5517193675041199,0.5669828057289124,0.5669828057289124,1.0,1.0,-2.577192068099976,1.0300787687301636,1.5471134185791016,0.4496963918209076,0.0,0.0,1.0,206.6698303222656,213.0,51.590599060058594,-28327.11328125,1880.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69586181640625,308.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6651480793952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006750407628715,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3307541012763977,-5947.40576171875,304.1681213378906,0.7750102877616882,0.3818397521972656,0.3493774533271789,293.14117431640625,297.1499938964844,293.1499938964844,0.270793080329895,-5355.76953125,304.1605224609375,0.7367547750473022,0.3256235420703888,0.3147910833358764,293.0625,297.1499938964844,293.1499938964844,0.518491268157959,-6573.8486328125,304.1532592773437,0.8699098825454712,0.5483613610267639,0.386585533618927,293.0507507324219,297.1499938964844,293.1499938964844,0.6419723033905029,-10500.6953125,304.1536865234375,0.9219841361045836,0.6489037871360779,0.6174916625022888,293.1297607421875,297.1499938964844,293.1499938964844,0.061842918395996,-8027.20751953125,304.1519470214844,0.485878974199295,0.097912810742855,0.472095638513565,290.0828552246094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.0848999023437,1.0,0.5530665516853333,0.5678991079330444,0.5678991079330444,1.0,1.0,-2.569511890411377,1.0277318954467771,1.5417799949645996,0.4490401744842529,0.0,0.0,1.0,210.2374420166016,216.0,56.514427185058594,-28351.935546875,1884.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6658722758293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006757756927981,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3307541012763977,-5947.40576171875,304.1681213378906,0.7750102877616882,0.3818397521972656,0.3493774533271789,293.14117431640625,297.1499938964844,293.1499938964844,0.270793080329895,-5355.76953125,304.1605224609375,0.7367547750473022,0.3256235420703888,0.3147910833358764,293.0625,297.1499938964844,293.1499938964844,0.518491268157959,-6573.8486328125,304.1532592773437,0.8699098825454712,0.5483613610267639,0.386585533618927,293.0507507324219,297.1499938964844,293.1499938964844,0.6419723033905029,-10500.6953125,304.1536865234375,0.9219841361045836,0.6489037871360779,0.6174916625022888,293.1297607421875,297.1499938964844,293.1499938964844,0.061842918395996,-8027.20751953125,304.1519470214844,0.485878974199295,0.097912810742855,0.472095638513565,290.0828552246094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.0848999023437,1.0,0.5530665516853333,0.5678991079330444,0.5678991079330444,1.0,1.0,-2.569511890411377,1.0277318954467771,1.5417799949645996,0.4490401744842529,0.0,0.0,1.0,210.2374420166016,216.0,56.514427185058594,-28351.935546875,1884.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6658722758293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006757756927981,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.328378677368164,-5913.24951171875,304.16912841796875,0.7723892331123352,0.3800731003284454,0.3478998243808746,293.1483764648437,297.1499938964844,293.1499938964844,0.2691065967082977,-5328.78515625,304.16168212890625,0.734633207321167,0.3243135213851928,0.3136793673038482,293.068603515625,297.1499938964844,293.1499938964844,0.5175608396530151,-6564.140625,304.15435791015625,0.8682373762130737,0.5482732057571411,0.3866009414196014,293.0572814941406,297.1499938964844,293.1499938964844,0.6408982276916504,-10486.283203125,304.1549377441406,0.9199680685997008,0.64887535572052,0.6175726056098938,293.1332397460937,297.1499938964844,293.1499938964844,0.0614287070930004,-7989.66845703125,304.15234375,0.4842892289161682,0.0974840372800827,0.4706248641014099,290.1051330566406,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1072998046875,1.0,0.5536351799964905,0.5684384107589722,0.5684384107589722,1.0,1.0,-2.5647501945495605,1.0262410640716553,1.5385091304779053,0.4485866725444793,0.0,0.0,1.0,212.01882934570312,216.0,59.30388641357422,-28358.416015625,1885.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,309.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6660943627357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006760010728612,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3259289562702179,-5877.99365234375,304.17010498046875,0.7697687745094299,0.3782618343830108,0.34637650847435,293.1555480957031,297.1499938964844,293.1499938964844,0.2673192322254181,-5300.18408203125,304.1628112792969,0.7324812412261963,0.3229298591613769,0.3124896585941314,293.07452392578125,297.1499938964844,293.1499938964844,0.5165271759033203,-6553.41259765625,304.1554260253906,0.8665686249732971,0.5481375455856323,0.3865814208984375,293.0636901855469,297.1499938964844,293.1499938964844,0.6396976113319397,-10470.267578125,304.1562194824219,0.917961359024048,0.6487919092178345,0.6175990700721741,293.1366882324219,297.1499938964844,293.1499938964844,0.0609786286950111,-7949.03564453125,304.1527404785156,0.4826293289661407,0.0970238000154495,0.4689976572990417,290.1283569335937,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1305847167969,1.0,0.5541433691978455,0.5690239071846008,0.5690239071846008,1.0,1.0,-2.559544324874878,1.0246033668518066,1.5349408388137815,0.4480777382850647,0.0,0.0,1.0,213.7819366455078,219.0,61.98624038696289,-28361.984375,1885.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,309.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6662265062332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006761352415196,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3208519518375397,-5804.8251953125,304.1718444824219,0.7645650506019592,0.3745240867137909,0.3432189226150512,293.1693725585937,297.1499938964844,293.1499938964844,0.2635040283203125,-5239.1162109375,304.1648864746094,0.7281198501586914,0.3199822604656219,0.3099246025085449,293.0859375,297.1499938964844,293.1499938964844,0.514183759689331,-6529.25048828125,304.15753173828125,0.8632643222808838,0.5477362275123596,0.386447548866272,293.0760192871094,297.1499938964844,293.1499938964844,0.6369552612304688,-10433.9580078125,304.1587219238281,0.914012610912323,0.6484736204147339,0.6175032258033752,293.1432800292969,297.1499938964844,293.1499938964844,0.0599884875118732,-7860.1259765625,304.1534729003906,0.4790987968444824,0.0960241705179214,0.4653522670269012,290.17706298828125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.179443359375,1.0,0.55499666929245,0.5703213214874268,0.5703213214874268,1.0,1.0,-2.54801344871521,1.0209643840789795,1.52704918384552,0.4469245076179504,0.0,0.0,1.0,217.2418212890625,222.0,66.61773681640625,-28361.111328125,1883.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,309.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6662213802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006761300028301,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3208519518375397,-5804.8251953125,304.1718444824219,0.7645650506019592,0.3745240867137909,0.3432189226150512,293.1693725585937,297.1499938964844,293.1499938964844,0.2635040283203125,-5239.1162109375,304.1648864746094,0.7281198501586914,0.3199822604656219,0.3099246025085449,293.0859375,297.1499938964844,293.1499938964844,0.514183759689331,-6529.25048828125,304.15753173828125,0.8632643222808838,0.5477362275123596,0.386447548866272,293.0760192871094,297.1499938964844,293.1499938964844,0.6369552612304688,-10433.9580078125,304.1587219238281,0.914012610912323,0.6484736204147339,0.6175032258033752,293.1432800292969,297.1499938964844,293.1499938964844,0.0599884875118732,-7860.1259765625,304.1534729003906,0.4790987968444824,0.0960241705179214,0.4653522670269012,290.17706298828125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.179443359375,1.0,0.55499666929245,0.5703213214874268,0.5703213214874268,1.0,1.0,-2.54801344871521,1.0209643840789795,1.52704918384552,0.4469245076179504,0.0,0.0,1.0,217.2418212890625,222.0,66.61773681640625,-28361.111328125,1883.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,309.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6662213802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006761300028301,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3155887722969055,-5728.81005859375,304.17333984375,0.7594279050827026,0.3706491589546203,0.3399330973625183,293.1825256347656,297.1499938964844,293.1499938964844,0.2594334185123443,-5173.8974609375,304.16668701171875,0.723680317401886,0.3168239891529083,0.3071518540382385,293.0966796875,297.1499938964844,293.1499938964844,0.5115294456481934,-6502.06494140625,304.159423828125,0.8600127100944519,0.5471790432929993,0.3862012028694153,293.0877380371094,297.1499938964844,293.1499938964844,0.6338254809379578,-10392.8427734375,304.1610107421875,0.9101788997650146,0.6479731798171997,0.617230236530304,293.1494445800781,297.1499938964844,293.1499938964844,0.0589039921760559,-7763.39453125,304.15411376953125,0.4752494394779205,0.0949404910206794,0.4612951576709747,290.2280578613281,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.23052978515625,1.0,0.5556657910346985,0.5717700123786926,0.5717700123786926,1.0,1.0,-2.535236358642578,1.016922950744629,1.5183135271072388,0.4456205666065216,0.0,0.0,1.0,220.6195678710937,225.0,70.1023178100586,-28349.95703125,1879.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,309.2596435546875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6674727201461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006773999775759,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3155887722969055,-5728.81005859375,304.17333984375,0.7594279050827026,0.3706491589546203,0.3399330973625183,293.1825256347656,297.1499938964844,293.1499938964844,0.2594334185123443,-5173.8974609375,304.16668701171875,0.723680317401886,0.3168239891529083,0.3071518540382385,293.0966796875,297.1499938964844,293.1499938964844,0.5115294456481934,-6502.06494140625,304.159423828125,0.8600127100944519,0.5471790432929993,0.3862012028694153,293.0877380371094,297.1499938964844,293.1499938964844,0.6338254809379578,-10392.8427734375,304.1610107421875,0.9101788997650146,0.6479731798171997,0.617230236530304,293.1494445800781,297.1499938964844,293.1499938964844,0.0589039921760559,-7763.39453125,304.15411376953125,0.4752494394779205,0.0949404910206794,0.4612951576709747,290.2280578613281,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.23052978515625,1.0,0.5556657910346985,0.5717700123786926,0.5717700123786926,1.0,1.0,-2.535236358642578,1.016922950744629,1.5183135271072388,0.4456205666065216,0.0,0.0,1.0,220.6195678710937,225.0,70.1023178100586,-28349.95703125,1879.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,309.2596435546875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6674727201461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006773999775759,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3100758194923401,-5648.86767578125,304.1747436523437,0.7543590664863586,0.3666493594646454,0.3365325033664703,293.1949462890625,297.1499938964844,293.1499938964844,0.2550690174102783,-5103.7578125,304.1683959960937,0.7191230654716492,0.3134764730930328,0.3041960299015045,293.1067810058594,297.1499938964844,293.1499938964844,0.5084484815597534,-6470.556640625,304.16143798828125,0.8568097949028015,0.5464807748794556,0.3858547806739807,293.0987854003906,297.1499938964844,293.1499938964844,0.630166232585907,-10344.8623046875,304.1634521484375,0.9064799547195436,0.6473069190979004,0.6167988777160645,293.1551818847656,297.1499938964844,293.1499938964844,0.0577225238084793,-7658.4912109375,304.1547241210937,0.4709889590740204,0.0937893837690353,0.4569145441055298,290.2847900390625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.28759765625,1.0,0.5561840534210205,0.5733546614646912,0.5733546614646912,1.0,1.0,-2.52140212059021,1.0125384330749512,1.5088636875152588,0.4441839754581451,0.0,0.0,1.0,223.93272399902344,228.0,77.58689880371094,-28349.13671875,1873.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.3701477050781,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6671543717384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006770768668502,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3100758194923401,-5648.86767578125,304.1747436523437,0.7543590664863586,0.3666493594646454,0.3365325033664703,293.1949462890625,297.1499938964844,293.1499938964844,0.2550690174102783,-5103.7578125,304.1683959960937,0.7191230654716492,0.3134764730930328,0.3041960299015045,293.1067810058594,297.1499938964844,293.1499938964844,0.5084484815597534,-6470.556640625,304.16143798828125,0.8568097949028015,0.5464807748794556,0.3858547806739807,293.0987854003906,297.1499938964844,293.1499938964844,0.630166232585907,-10344.8623046875,304.1634521484375,0.9064799547195436,0.6473069190979004,0.6167988777160645,293.1551818847656,297.1499938964844,293.1499938964844,0.0577225238084793,-7658.4912109375,304.1547241210937,0.4709889590740204,0.0937893837690353,0.4569145441055298,290.2847900390625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.28759765625,1.0,0.5561840534210205,0.5733546614646912,0.5733546614646912,1.0,1.0,-2.52140212059021,1.0125384330749512,1.5088636875152588,0.4441839754581451,0.0,0.0,1.0,223.93272399902344,228.0,77.58689880371094,-28349.13671875,1873.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.3701477050781,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6671543717384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006770768668502,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3044032454490661,-5566.3359375,304.1759338378906,0.7493523359298706,0.3625324368476867,0.3330237865447998,293.20672607421875,297.1499938964844,293.1499938964844,0.2504905760288238,-5029.98583984375,304.1698913574219,0.7143779993057251,0.3099481165409088,0.3010663986206054,293.11627197265625,297.1499938964844,293.1499938964844,0.5050663948059082,-6436.08642578125,304.1632385253906,0.8536455631256104,0.5456488132476807,0.3854132294654846,293.1092529296875,297.1499938964844,293.1499938964844,0.6261265277862549,-10292.1220703125,304.1656799316406,0.902931272983551,0.6464826464653015,0.6162158250808716,293.1604919433594,297.1499938964844,293.1499938964844,0.0564701370894908,-7547.9501953125,304.1552124023437,0.4661721289157867,0.0925794318318367,0.4522569477558136,290.344482421875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.3473815917969,1.0,0.5565729141235352,0.5750660300254822,0.5750660300254822,1.0,1.0,-2.506599903106689,1.007832646369934,1.4987672567367554,0.4426170885562897,0.0,0.0,1.0,227.19754028320312,231.0,81.7782211303711,-28335.3046875,1865.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,309.47576904296875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6664696931838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006763820420019,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3044032454490661,-5566.3359375,304.1759338378906,0.7493523359298706,0.3625324368476867,0.3330237865447998,293.20672607421875,297.1499938964844,293.1499938964844,0.2504905760288238,-5029.98583984375,304.1698913574219,0.7143779993057251,0.3099481165409088,0.3010663986206054,293.11627197265625,297.1499938964844,293.1499938964844,0.5050663948059082,-6436.08642578125,304.1632385253906,0.8536455631256104,0.5456488132476807,0.3854132294654846,293.1092529296875,297.1499938964844,293.1499938964844,0.6261265277862549,-10292.1220703125,304.1656799316406,0.902931272983551,0.6464826464653015,0.6162158250808716,293.1604919433594,297.1499938964844,293.1499938964844,0.0564701370894908,-7547.9501953125,304.1552124023437,0.4661721289157867,0.0925794318318367,0.4522569477558136,290.344482421875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.3473815917969,1.0,0.5565729141235352,0.5750660300254822,0.5750660300254822,1.0,1.0,-2.506599903106689,1.007832646369934,1.4987672567367554,0.4426170885562897,0.0,0.0,1.0,227.19754028320312,231.0,81.7782211303711,-28335.3046875,1865.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,309.47576904296875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6664696931838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006763820420019,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.3015331029891968,-5524.478515625,304.1764221191406,0.7468715906143188,0.360433280467987,0.3312319219112396,293.2123718261719,297.1499938964844,293.1499938964844,0.2481430321931839,-4992.0869140625,304.1705322265625,0.7119073271751404,0.3081187307834625,0.299439013004303,293.12078857421875,297.1499938964844,293.1499938964844,0.5033012628555298,-6418.14208984375,304.1640319824219,0.8520771265029907,0.5451866388320923,0.3851594626903534,293.1142272949219,297.1499938964844,293.1499938964844,0.6240110993385315,-10264.5947265625,304.1666564941406,0.901204228401184,0.6460155248641968,0.6158714890480042,293.1629943847656,297.1499938964844,293.1499938964844,0.055823940783739,-7491.19970703125,304.15545654296875,0.4634967446327209,0.0919544324278831,0.449834406375885,290.3746337890625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.3775329589844,1.0,0.5567241907119751,0.5759666562080383,0.5759666562080383,1.0,1.0,-2.498862743377685,1.0053664445877075,1.4934964179992676,0.4417857825756073,0.0,0.0,1.0,228.81512451171875,231.0,82.84233093261719,-28323.48828125,1861.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,309.5264587402344,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6708003878593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006807771278545,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2985483109951019,-5480.76025390625,304.17706298828125,0.7444058060646057,0.3583094775676727,0.3294176161289215,293.2178649902344,297.1499938964844,293.1499938964844,0.2456820011138916,-4952.19580078125,304.1712646484375,0.7093544602394104,0.30624920129776,0.2977734208106994,293.12518310546875,297.1499938964844,293.1499938964844,0.501334547996521,-6398.048828125,304.1650695800781,0.8505181074142456,0.5446954369544983,0.3848858773708343,293.1190795898437,297.1499938964844,293.1499938964844,0.6216477155685425,-10233.666015625,304.1679382324219,0.8994812369346619,0.6455140113830566,0.6154953241348267,293.1654052734375,297.1499938964844,293.1499938964844,0.0551438629627227,-7431.4658203125,304.1557006835937,0.4606844484806061,0.0913176164031028,0.4473572969436645,290.4086303710937,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.412353515625,1.0,0.5568506717681885,0.5768953561782837,0.5768953561782837,1.0,1.0,-2.4909255504608154,1.0028318166732788,1.488093614578247,0.4409247636795044,0.0,0.0,1.0,230.4247436523437,234.0,90.8392105102539,-28339.79296875,1856.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,309.60870361328125,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6708082556724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000680785102304,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2923115193843841,-5388.97314453125,304.1784362792969,0.7395087480545044,0.3539868295192718,0.325720727443695,293.2284240722656,297.1499938964844,293.1499938964844,0.2404843121767044,-4867.57080078125,304.1728515625,0.7040420770645142,0.3023881316184997,0.2943259477615356,293.1335754394531,297.1499938964844,293.1499938964844,0.4968960881233215,-6352.61962890625,304.1674194335937,0.8474186658859253,0.5436192750930786,0.3842740654945373,293.1284484863281,297.1499938964844,293.1499938964844,0.6162916421890259,-10163.4423828125,304.1708679199219,0.8960369825363159,0.6443981528282166,0.6146383285522461,293.169921875,297.1499938964844,293.1499938964844,0.0537007004022598,-7304.9599609375,304.1561889648437,0.4550750255584717,0.0900095030665397,0.4422444105148315,290.4866638183594,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.49053955078125,1.0,0.5570317506790161,0.5788363814353943,0.5788363814353943,1.0,1.0,-2.4744348526000977,0.9975473284721376,1.476887583732605,0.4391064643859863,0.0,0.0,1.0,233.6259613037109,222.0,103.79132843017578,-28358.154296875,1846.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,309.7655334472656,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6704253554344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006803965079598,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
