time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2923115193843841,-5388.97314453125,304.1784362792969,0.7395087480545044,0.3539868295192718,0.325720727443695,293.2284240722656,297.1499938964844,293.1499938964844,0.2404843121767044,-4867.57080078125,304.1728515625,0.7040420770645142,0.3023881316184997,0.2943259477615356,293.1335754394531,297.1499938964844,293.1499938964844,0.4968960881233215,-6352.61962890625,304.1674194335937,0.8474186658859253,0.5436192750930786,0.3842740654945373,293.1284484863281,297.1499938964844,293.1499938964844,0.6162916421890259,-10163.4423828125,304.1708679199219,0.8960369825363159,0.6443981528282166,0.6146383285522461,293.169921875,297.1499938964844,293.1499938964844,0.0537007004022598,-7304.9599609375,304.1561889648437,0.4550750255584717,0.0900095030665397,0.4422444105148315,290.4866638183594,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.49053955078125,1.0,0.5570317506790161,0.5788363814353943,0.5788363814353943,1.0,1.0,-2.4744348526000977,0.9975473284721376,1.476887583732605,0.4391064643859863,0.0,0.0,1.0,233.6259613037109,222.0,103.79132843017578,-28358.154296875,1846.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,309.7655334472656,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6704253554344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006803965079598,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2857598960399627,-5292.05224609375,304.17987060546875,0.7381482124328613,0.3496361672878265,0.3217414617538452,293.2381896972656,297.1499938964844,293.1499938964844,0.2349178493022918,-4776.51611328125,304.17449951171875,0.7023869156837463,0.2984200119972229,0.2905126214027405,293.1412353515625,297.1499938964844,293.1499938964844,0.4919489324092865,-6301.951171875,304.1698608398437,0.8485482931137085,0.5424802303314209,0.3834221363067627,293.1370849609375,297.1499938964844,293.1499938964844,0.6103371381759644,-10085.34765625,304.173828125,0.8973956108093262,0.6431909203529358,0.613431453704834,293.1738586425781,297.1499938964844,293.1499938964844,0.0520047210156917,-7157.78271484375,304.1569519042969,0.4529877305030823,0.0887079313397407,0.4359048306941986,290.5678100585937,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.5718688964844,1.0,0.5526349544525146,0.5809472799301147,0.5809472799301147,1.0,1.0,-2.4549856185913086,0.9910630583763124,1.4639225006103516,0.4367511868476867,0.0,0.0,1.0,230.53561401367188,210.0,111.12654113769533,-28343.26953125,1805.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108459472656,309.9133605957031,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6743718385696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006844016606919,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2857598960399627,-5292.05224609375,304.17987060546875,0.7381482124328613,0.3496361672878265,0.3217414617538452,293.2381896972656,297.1499938964844,293.1499938964844,0.2349178493022918,-4776.51611328125,304.17449951171875,0.7023869156837463,0.2984200119972229,0.2905126214027405,293.1412353515625,297.1499938964844,293.1499938964844,0.4919489324092865,-6301.951171875,304.1698608398437,0.8485482931137085,0.5424802303314209,0.3834221363067627,293.1370849609375,297.1499938964844,293.1499938964844,0.6103371381759644,-10085.34765625,304.173828125,0.8973956108093262,0.6431909203529358,0.613431453704834,293.1738586425781,297.1499938964844,293.1499938964844,0.0520047210156917,-7157.78271484375,304.1569519042969,0.4529877305030823,0.0887079313397407,0.4359048306941986,290.5678100585937,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.5718688964844,1.0,0.5526349544525146,0.5809472799301147,0.5809472799301147,1.0,1.0,-2.4549856185913086,0.9910630583763124,1.4639225006103516,0.4367511868476867,0.0,0.0,1.0,230.53561401367188,210.0,111.12654113769533,-28343.26953125,1805.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108459472656,309.9133605957031,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6743718385696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006844016606919,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.278795063495636,-5188.25390625,304.1815185546875,0.7390313744544983,0.3453093469142914,0.3176383078098297,293.2470397949219,297.1499938964844,293.1499938964844,0.2289167046546936,-4677.64990234375,304.17633056640625,0.70306396484375,0.294391930103302,0.2864874899387359,293.1480712890625,297.1499938964844,293.1499938964844,0.4861934185028076,-6242.744140625,304.1728515625,0.8524208068847656,0.5413172245025635,0.3824421465396881,293.1449279785156,297.1499938964844,293.1499938964844,0.6033816337585449,-9993.6884765625,304.1775207519531,0.9018403887748718,0.641927182674408,0.6120209097862244,293.177001953125,297.1499938964844,293.1499938964844,0.050134789198637,-6996.2421875,304.1577453613281,0.4532201588153839,0.0874629989266395,0.4290816187858581,290.6634521484375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.6684875488281,1.0,0.5459009408950806,0.58318030834198,0.58318030834198,1.0,1.0,-2.4341514110565186,0.9840368628501892,1.450114607810974,0.434111624956131,0.0,0.0,1.0,223.58541870117188,198.0,129.9436798095703,-28369.337890625,1746.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92010498046875,310.119140625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6740939021110535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006841195863671,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.278795063495636,-5188.25390625,304.1815185546875,0.7390313744544983,0.3453093469142914,0.3176383078098297,293.2470397949219,297.1499938964844,293.1499938964844,0.2289167046546936,-4677.64990234375,304.17633056640625,0.70306396484375,0.294391930103302,0.2864874899387359,293.1480712890625,297.1499938964844,293.1499938964844,0.4861934185028076,-6242.744140625,304.1728515625,0.8524208068847656,0.5413172245025635,0.3824421465396881,293.1449279785156,297.1499938964844,293.1499938964844,0.6033816337585449,-9993.6884765625,304.1775207519531,0.9018403887748718,0.641927182674408,0.6120209097862244,293.177001953125,297.1499938964844,293.1499938964844,0.050134789198637,-6996.2421875,304.1577453613281,0.4532201588153839,0.0874629989266395,0.4290816187858581,290.6634521484375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.6684875488281,1.0,0.5459009408950806,0.58318030834198,0.58318030834198,1.0,1.0,-2.4341514110565186,0.9840368628501892,1.450114607810974,0.434111624956131,0.0,0.0,1.0,223.58541870117188,198.0,129.9436798095703,-28369.337890625,1746.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92010498046875,310.119140625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6740939021110535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006841195863671,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2716987133026123,-5081.94287109375,304.1828308105469,0.7413007616996765,0.3409927189350128,0.3134689331054687,293.25506591796875,297.1499938964844,293.1499938964844,0.2227368652820587,-4575.3017578125,304.1778564453125,0.7051479816436768,0.290301114320755,0.282322496175766,293.1542053222656,297.1499938964844,293.1499938964844,0.4800388813018799,-6179.4853515625,304.17547607421875,0.858066737651825,0.5401173233985901,0.3813775479793548,293.152099609375,297.1499938964844,293.1499938964844,0.5959072113037109,-9895.357421875,304.1807556152344,0.9083943367004396,0.6405977606773376,0.6104676127433777,293.1795349121094,297.1499938964844,293.1499938964844,0.0482072681188583,-6830.72802734375,304.15838623046875,0.4549418687820434,0.0862670838832855,0.4221075773239136,290.7654113769531,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.7705078125,1.0,0.5377510786056519,0.5855132937431335,0.5855132937431335,1.0,1.0,-2.4126155376434326,0.9767401218414308,1.435875415802002,0.4313307106494903,0.0,0.0,1.0,214.564697265625,186.0,138.59849548339844,-28372.8984375,1679.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,310.3099670410156,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6731852889060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006831975188106,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2716987133026123,-5081.94287109375,304.1828308105469,0.7413007616996765,0.3409927189350128,0.3134689331054687,293.25506591796875,297.1499938964844,293.1499938964844,0.2227368652820587,-4575.3017578125,304.1778564453125,0.7051479816436768,0.290301114320755,0.282322496175766,293.1542053222656,297.1499938964844,293.1499938964844,0.4800388813018799,-6179.4853515625,304.17547607421875,0.858066737651825,0.5401173233985901,0.3813775479793548,293.152099609375,297.1499938964844,293.1499938964844,0.5959072113037109,-9895.357421875,304.1807556152344,0.9083943367004396,0.6405977606773376,0.6104676127433777,293.1795349121094,297.1499938964844,293.1499938964844,0.0482072681188583,-6830.72802734375,304.15838623046875,0.4549418687820434,0.0862670838832855,0.4221075773239136,290.7654113769531,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.7705078125,1.0,0.5377510786056519,0.5855132937431335,0.5855132937431335,1.0,1.0,-2.4126155376434326,0.9767401218414308,1.435875415802002,0.4313307106494903,0.0,0.0,1.0,214.564697265625,186.0,138.59849548339844,-28372.8984375,1679.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,310.3099670410156,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6731852889060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006831975188106,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2681744992733001,-5028.9716796875,304.1832580566406,0.742825984954834,0.338837057352066,0.3113694489002228,293.2588195800781,297.1499938964844,293.1499938964844,0.2196434289216995,-4523.892578125,304.17840576171875,0.7065702080726624,0.2882315814495086,0.2801990807056427,293.15704345703125,297.1499938964844,293.1499938964844,0.4769322276115417,-6147.60302734375,304.1764831542969,0.861412763595581,0.5395045876502991,0.3808226883411407,293.15545654296875,297.1499938964844,293.1499938964844,0.5921223759651184,-9845.685546875,304.1820373535156,0.9124218225479126,0.6399117708206177,0.6096519231796265,293.1806030273437,297.1499938964844,293.1499938964844,0.0472439229488372,-6748.4248046875,304.1585998535156,0.4562293887138366,0.0856827870011329,0.4186011850833893,290.8160705566406,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8211669921875,1.0,0.5333284735679626,0.5867123007774353,0.5867123007774353,1.0,1.0,-2.401683568954468,0.9730278253555298,1.4286556243896484,0.4299038350582123,0.0,0.0,1.0,209.5875701904297,186.0,139.77879333496094,-28366.712890625,1644.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997985839844,310.399169921875,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.677326500415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006874002865515,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2645932734012604,-4974.921875,304.1837158203125,0.7445728778839111,0.3366822004318237,0.3092633187770843,293.2624206542969,297.1499938964844,293.1499938964844,0.2164891213178634,-4471.25732421875,304.1789855957031,0.708198606967926,0.2861456871032715,0.2780523598194122,293.1597595214844,297.1499938964844,293.1499938964844,0.473678708076477,-6114.1162109375,304.1775817871094,0.8650652170181274,0.5388820767402649,0.3802558779716491,293.15869140625,297.1499938964844,293.1499938964844,0.5881521105766296,-9793.42578125,304.1834411621094,0.9168919324874878,0.6392110586166382,0.6088153123855591,293.1815490722656,297.1499938964844,293.1499938964844,0.0462645106017589,-6664.814453125,304.1588134765625,0.4577602446079254,0.0851051807403564,0.4150906801223755,290.8697204589844,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.8755798339844,1.0,0.5287361741065979,0.5879311561584473,0.5879311561584473,1.0,1.0,-2.3906710147857666,0.969283163547516,1.421387791633606,0.4284571707248688,0.0,0.0,1.0,204.405517578125,174.0,146.853515625,-28385.912109375,1608.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204345703125,310.5172424316406,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6771002411842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006871706573292,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900390625,297.1499938964844,293.1499938964844,0.2573201358318329,-4864.56201171875,304.1846008300781,0.7486832141876221,0.3323714137077331,0.3050346672534942,293.2691955566406,297.1499938964844,293.1499938964844,0.2100509256124496,-4363.2353515625,304.1800231933594,0.7119315266609192,0.2819215357303619,0.2736931145191192,293.1648864746094,297.1499938964844,293.1499938964844,0.4668124914169311,-6043.2861328125,304.1798095703125,0.8732311129570007,0.5375972390174866,0.3790841400623321,293.164794921875,297.1499938964844,293.1499938964844,0.5797513127326965,-9682.62109375,304.186279296875,0.9269874095916748,0.6377536654472351,0.607075572013855,293.1832275390625,297.1499938964844,293.1499938964844,0.0442741625010967,-6495.1376953125,304.1591796875,0.4614960551261902,0.0839645639061927,0.4080655574798584,290.9852600097656,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,290.9911499023437,1.0,0.519147515296936,0.5904260277748108,0.5904260277748108,1.0,1.0,-2.3684170246124268,0.9616976976394652,1.4067193269729614,0.4255042672157287,0.0,0.0,1.0,193.61746215820312,162.0,156.67337036132812,-28404.86328125,1536.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437316894531,310.7380065917969,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6761264801025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006861824658699,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900390625,297.1499938964844,293.1499938964844,0.2573201358318329,-4864.56201171875,304.1846008300781,0.7486832141876221,0.3323714137077331,0.3050346672534942,293.2691955566406,297.1499938964844,293.1499938964844,0.2100509256124496,-4363.2353515625,304.1800231933594,0.7119315266609192,0.2819215357303619,0.2736931145191192,293.1648864746094,297.1499938964844,293.1499938964844,0.4668124914169311,-6043.2861328125,304.1798095703125,0.8732311129570007,0.5375972390174866,0.3790841400623321,293.164794921875,297.1499938964844,293.1499938964844,0.5797513127326965,-9682.62109375,304.186279296875,0.9269874095916748,0.6377536654472351,0.607075572013855,293.1832275390625,297.1499938964844,293.1499938964844,0.0442741625010967,-6495.1376953125,304.1591796875,0.4614960551261902,0.0839645639061927,0.4080655574798584,290.9852600097656,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,290.9911499023437,1.0,0.519147515296936,0.5904260277748108,0.5904260277748108,1.0,1.0,-2.3684170246124268,0.9616976976394652,1.4067193269729614,0.4255042672157287,0.0,0.0,1.0,193.61746215820312,162.0,156.67337036132812,-28404.86328125,1536.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437316894531,310.7380065917969,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6761264801025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006861824658699,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2502041757106781,-4756.041015625,304.1849060058594,0.7535988092422485,0.3280661106109619,0.3007956445217132,293.27545166015625,297.1499938964844,293.1499938964844,0.2036921232938766,-4255.96630859375,304.1806030273437,0.7161694765090942,0.2776317894458771,0.2692567408084869,293.1695861816406,297.1499938964844,293.1499938964844,0.4599953591823578,-5973.015625,304.18121337890625,0.8825123906135559,0.5362675786018372,0.3778694868087768,293.17041015625,297.1499938964844,293.1499938964844,0.5713824033737183,-9572.4345703125,304.1881103515625,0.938336193561554,0.6362334489822388,0.6052599549293518,293.18463134765625,297.1499938964844,293.1499938964844,0.0423148423433303,-6328.70703125,304.1593933105469,0.4659635424613952,0.0828364640474319,0.4010404944419861,291.0980834960937,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1037902832031,1.0,0.5091444253921509,0.5929902791976929,0.5929902791976929,1.0,1.0,-2.3459157943725586,0.9540001749992372,1.3919155597686768,0.4224768280982971,0.0,0.0,1.0,182.48292541503903,150.0,156.49859619140625,-28397.865234375,1462.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7405090332031,310.9356994628906,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.6793777942657471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006894820835441,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2502041757106781,-4756.041015625,304.1849060058594,0.7535988092422485,0.3280661106109619,0.3007956445217132,293.27545166015625,297.1499938964844,293.1499938964844,0.2036921232938766,-4255.96630859375,304.1806030273437,0.7161694765090942,0.2776317894458771,0.2692567408084869,293.1695861816406,297.1499938964844,293.1499938964844,0.4599953591823578,-5973.015625,304.18121337890625,0.8825123906135559,0.5362675786018372,0.3778694868087768,293.17041015625,297.1499938964844,293.1499938964844,0.5713824033737183,-9572.4345703125,304.1881103515625,0.938336193561554,0.6362334489822388,0.6052599549293518,293.18463134765625,297.1499938964844,293.1499938964844,0.0423148423433303,-6328.70703125,304.1593933105469,0.4659635424613952,0.0828364640474319,0.4010404944419861,291.0980834960937,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1037902832031,1.0,0.5091444253921509,0.5929902791976929,0.5929902791976929,1.0,1.0,-2.3459157943725586,0.9540001749992372,1.3919155597686768,0.4224768280982971,0.0,0.0,1.0,182.48292541503903,150.0,156.49859619140625,-28397.865234375,1462.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7405090332031,310.9356994628906,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.6793777942657471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006894820835441,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2430473268032074,-4646.0517578125,304.1852111816406,0.7593689560890198,0.3237703442573547,0.2965574264526367,293.28125,297.1499938964844,293.1499938964844,0.1972546577453613,-4146.50830078125,304.1811218261719,0.7209113240242004,0.2732813060283661,0.2647544741630554,293.1739196777344,297.1499938964844,293.1499938964844,0.452870100736618,-5899.21630859375,304.1827087402344,0.8929301500320435,0.534892737865448,0.3766193985939026,293.1756591796875,297.1499938964844,293.1499938964844,0.5626166462898254,-9456.4716796875,304.1900329589844,0.95060133934021,0.6346520781517029,0.6033814549446106,293.18585205078125,297.1499938964844,293.1499938964844,0.0403402522206306,-6160.70947265625,304.1595458984375,0.4706840515136719,0.0817154347896575,0.3940173089504242,291.2178649902344,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.2242126464844,1.0,0.4988159537315368,0.59561687707901,0.59561687707901,1.0,1.0,-2.32322096824646,0.946204423904419,1.377016544342041,0.4193803369998932,0.0,0.0,0.9870020747184752,171.1624755859375,138.0,165.67994689941406,-28421.88671875,1389.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,311.1761169433594,278.1499938964844,0.0,18000.0,315.2300109863281,31030.333984375,36000.0,0.0,0.0,0.6783789396286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7828762531280518,1.8678690195083616,-0.0849928259849548,0.0,0.0006884683971293,0.0,0.0,682.35791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2430473268032074,-4646.0517578125,304.1852111816406,0.7593689560890198,0.3237703442573547,0.2965574264526367,293.28125,297.1499938964844,293.1499938964844,0.1972546577453613,-4146.50830078125,304.1811218261719,0.7209113240242004,0.2732813060283661,0.2647544741630554,293.1739196777344,297.1499938964844,293.1499938964844,0.452870100736618,-5899.21630859375,304.1827087402344,0.8929301500320435,0.534892737865448,0.3766193985939026,293.1756591796875,297.1499938964844,293.1499938964844,0.5626166462898254,-9456.4716796875,304.1900329589844,0.95060133934021,0.6346520781517029,0.6033814549446106,293.18585205078125,297.1499938964844,293.1499938964844,0.0403402522206306,-6160.70947265625,304.1595458984375,0.4706840515136719,0.0817154347896575,0.3940173089504242,291.2178649902344,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.2242126464844,1.0,0.4988159537315368,0.59561687707901,0.59561687707901,1.0,1.0,-2.32322096824646,0.946204423904419,1.377016544342041,0.4193803369998932,0.0,0.0,0.9870020747184752,171.1624755859375,138.0,165.67994689941406,-28421.88671875,1389.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,311.1761169433594,278.1499938964844,0.0,18000.0,315.2300109863281,31030.333984375,36000.0,0.0,0.0,0.6783789396286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7828762531280518,1.8678690195083616,-0.0849928259849548,0.0,0.0006884683971293,0.0,0.0,682.35791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997436523437,297.1499938964844,293.1499938964844,0.2360660284757614,-4538.140625,304.1850891113281,0.766101062297821,0.3194867670536041,0.2923248708248138,293.2865905761719,297.1499938964844,293.1499938964844,0.1909193247556686,-4038.113037109375,304.1813049316406,0.7262387871742249,0.2688724398612976,0.2601920366287231,293.1779479980469,297.1499938964844,293.1499938964844,0.4458141922950744,-5826.076171875,304.1835327148437,0.904565453529358,0.533470869064331,0.3753325045108795,293.1805725097656,297.1499938964844,293.1499938964844,0.5539137125015259,-9341.3251953125,304.191162109375,0.9634456038475036,0.6330077648162842,0.6014378070831299,293.1868896484375,297.1499938964844,293.1499938964844,0.0384062938392162,-5995.9169921875,304.1595764160156,0.475591778755188,0.0805982053279876,0.3869956433773041,291.3355407714844,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.3415222167969,1.0,0.4882052540779114,0.5983006358146667,0.5983006358146667,1.0,1.0,-2.300340414047241,0.9383060336112976,1.3620344400405884,0.4162121415138244,0.0,0.0,0.9543208479881288,159.74615478515625,126.0,163.1502227783203,-28405.86328125,1317.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20611572265625,311.38824462890625,278.1499938964844,0.0,18000.0,315.2300109863281,32232.4140625,36000.0,0.0,0.0,0.6767072677612305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7782607078552246,1.86353087425232,-0.0852701514959335,0.0,0.0006867718184366,0.0,0.0,682.5831909179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997436523437,297.1499938964844,293.1499938964844,0.2360660284757614,-4538.140625,304.1850891113281,0.766101062297821,0.3194867670536041,0.2923248708248138,293.2865905761719,297.1499938964844,293.1499938964844,0.1909193247556686,-4038.113037109375,304.1813049316406,0.7262387871742249,0.2688724398612976,0.2601920366287231,293.1779479980469,297.1499938964844,293.1499938964844,0.4458141922950744,-5826.076171875,304.1835327148437,0.904565453529358,0.533470869064331,0.3753325045108795,293.1805725097656,297.1499938964844,293.1499938964844,0.5539137125015259,-9341.3251953125,304.191162109375,0.9634456038475036,0.6330077648162842,0.6014378070831299,293.1868896484375,297.1499938964844,293.1499938964844,0.0384062938392162,-5995.9169921875,304.1595764160156,0.475591778755188,0.0805982053279876,0.3869956433773041,291.3355407714844,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.3415222167969,1.0,0.4882052540779114,0.5983006358146667,0.5983006358146667,1.0,1.0,-2.300340414047241,0.9383060336112976,1.3620344400405884,0.4162121415138244,0.0,0.0,0.9543208479881288,159.74615478515625,126.0,163.1502227783203,-28405.86328125,1317.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20611572265625,311.38824462890625,278.1499938964844,0.0,18000.0,315.2300109863281,32232.4140625,36000.0,0.0,0.0,0.6767072677612305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7782607078552246,1.86353087425232,-0.0852701514959335,0.0,0.0006867718184366,0.0,0.0,682.5831909179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30096435546875,297.1499938964844,293.1499938964844,0.2326924949884414,-4485.80517578125,304.1848449707031,0.7698789834976196,0.3173511326313019,0.2902128994464874,293.28912353515625,297.1499938964844,293.1499938964844,0.1878314763307571,-3985.064697265625,304.18121337890625,0.729170560836792,0.2666470408439636,0.2578898668289184,293.1798095703125,297.1499938964844,293.1499938964844,0.4424129128456116,-5790.83447265625,304.1836242675781,0.9112215042114258,0.5327465534210205,0.374678373336792,293.1828918457031,297.1499938964844,293.1499938964844,0.5497108101844788,-9285.7783203125,304.1913146972656,0.9699864387512208,0.6321675181388855,0.6004468202590942,293.1873474121094,297.1499938964844,293.1499938964844,0.0374676287174224,-5915.79736328125,304.1595458984375,0.4781334698200226,0.0800405368208885,0.3834854066371918,291.3910827636719,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.2479553222656,291.3968200683594,1.0,0.4828014671802521,0.5996617078781128,0.5996617078781128,1.0,1.0,-2.28884506225586,0.9343220591545104,1.3545231819152832,0.4146027863025665,0.0,0.0,0.93266624212265,154.01780700683594,126.0,158.67697143554688,-28383.5703125,1281.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3075866699219,311.4844970703125,278.1499938964844,0.0,18000.0,315.7099914550781,33226.39453125,36000.0,0.0,0.0,0.6804372072219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7744271755218506,1.8599257469177248,-0.0854985192418098,0.0,0.0006905572954565,0.0,0.0,682.7511596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30206298828125,297.1499938964844,293.1499938964844,0.2293325960636139,-4433.47119140625,304.18463134765625,0.7739639282226562,0.3152195513248443,0.2881041765213012,293.2915344238281,297.1499938964844,293.1499938964844,0.1847449988126754,-3931.820068359375,304.18115234375,0.7323160171508789,0.2644077241420746,0.2555741965770721,293.181640625,297.1499938964844,293.1499938964844,0.4389812350273132,-5755.16650390625,304.1837463378906,0.9185957908630372,0.5320135354995728,0.3740182220935821,293.1850891113281,297.1499938964844,293.1499938964844,0.5454684495925903,-9229.52734375,304.1915283203125,0.9765517115592957,0.6313156485557556,0.5994449853897095,293.1877746582031,297.1499938964844,293.1499938964844,0.0365332923829555,-5835.7119140625,304.1595153808594,0.4807549118995666,0.0794833302497863,0.3799761235713959,291.447265625,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2502746582031,291.4535522460937,1.0,0.4773344099521637,0.6010345220565796,0.6010345220565796,1.0,1.0,-2.2773187160491943,0.9303159713745116,1.347002625465393,0.4129772484302521,0.0,0.0,0.9072600603103638,148.2821807861328,114.0,159.66830444335938,-28380.23046875,1246.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44140625,311.6073608398437,278.1499938964844,0.0,18000.0,315.7099914550781,34597.21484375,36000.0,0.0,0.0,0.6797704696655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769114971160889,1.8549270629882808,-0.0858120545744896,0.0,0.0006898806313984,0.0,0.0,682.955322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30401611328125,297.1499938964844,293.1499938964844,0.2232346534729004,-4338.63427734375,304.1831359863281,0.7831712961196899,0.3109695315361023,0.2838961482048034,293.296142578125,297.1499938964844,293.1499938964844,0.1790444254875183,-3833.514404296875,304.18017578125,0.7393850684165955,0.2598876953125,0.2509020864963531,293.1850280761719,297.1499938964844,293.1499938964844,0.4331207573413849,-5694.94970703125,304.1820373535156,0.9351189136505128,0.5305231213569641,0.372677594423294,293.18927001953125,297.1499938964844,293.1499938964844,0.538197934627533,-9134.44921875,304.1895446777344,0.989583134651184,0.6295793056488037,0.5974051356315613,293.18853759765625,297.1499938964844,293.1499938964844,0.034817136824131,-5688.96875,304.1591796875,0.4863412380218506,0.0783701464533805,0.3729603588581085,291.5356140136719,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.25469970703125,291.5365905761719,1.0,0.4662111103534698,0.6038131713867188,0.6038131713867188,1.0,1.0,-2.2541637420654297,0.9222310781478882,1.331932783126831,0.4096748828887939,0.0,0.0,0.8487470746040344,136.8016815185547,102.0,110.079345703125,-28149.86328125,1175.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7154235839844,311.7689514160156,278.1499938964844,0.0,18000.0,315.7099914550781,37018.578125,36000.0,0.0,0.0,0.6775732636451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7039995193481443,1.7884807586669922,-0.084481231868267,0.0,0.0006876506959088,0.0,0.0,629.375732421875,0.0,0.0,0.0,0.9693528413772584,4.0,0.0,1.0
463080,293.30401611328125,297.1499938964844,293.1499938964844,0.2232346534729004,-4338.63427734375,304.1831359863281,0.7831712961196899,0.3109695315361023,0.2838961482048034,293.296142578125,297.1499938964844,293.1499938964844,0.1790444254875183,-3833.514404296875,304.18017578125,0.7393850684165955,0.2598876953125,0.2509020864963531,293.1850280761719,297.1499938964844,293.1499938964844,0.4331207573413849,-5694.94970703125,304.1820373535156,0.9351189136505128,0.5305231213569641,0.372677594423294,293.18927001953125,297.1499938964844,293.1499938964844,0.538197934627533,-9134.44921875,304.1895446777344,0.989583134651184,0.6295793056488037,0.5974051356315613,293.18853759765625,297.1499938964844,293.1499938964844,0.034817136824131,-5688.96875,304.1591796875,0.4863412380218506,0.0783701464533805,0.3729603588581085,291.5356140136719,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.25469970703125,291.5365905761719,1.0,0.4662111103534698,0.6038131713867188,0.6038131713867188,1.0,1.0,-2.2541637420654297,0.9222310781478882,1.331932783126831,0.4096748828887939,0.0,0.0,0.8487470746040344,136.8016815185547,102.0,110.079345703125,-28149.86328125,1175.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7154235839844,311.7689514160156,278.1499938964844,0.0,18000.0,315.7099914550781,37018.578125,36000.0,0.0,0.0,0.6775732636451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7039995193481443,1.7884807586669922,-0.084481231868267,0.0,0.0006876506959088,0.0,0.0,629.375732421875,0.0,0.0,0.0,0.9693528413772584,4.0,0.0,1.0
463140,293.3054504394531,297.1499938964844,293.1499938964844,0.219254732131958,-4278.5048828125,304.1787109375,0.7931599617004395,0.3067791759967804,0.2797486484050751,293.30029296875,297.1499938964844,293.1499938964844,0.1749894618988037,-3765.094482421875,304.1768798828125,0.7470594048500061,0.2553417086601257,0.2462149411439895,293.18768310546875,297.1499938964844,293.1499938964844,0.4311816096305847,-5677.99169921875,304.174560546875,0.9522753357887268,0.5290927886962891,0.3713751435279846,293.191650390625,297.1499938964844,293.1499938964844,0.5321735739707947,-9054.4248046875,304.18719482421875,0.9990000128746032,0.6280892491340637,0.5915040969848633,293.1891174316406,297.1499938964844,293.1499938964844,0.0336089991033077,-5589.86083984375,304.1581115722656,0.4921450614929199,0.0772755965590477,0.3660865724086761,291.52264404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.25848388671875,291.52099609375,1.0,0.454683780670166,0.6067827939987183,0.6067827939987183,1.0,1.0,-2.226882219314575,0.9122922420501708,1.3145899772644043,0.4056572020053863,0.0,0.0,0.7993770241737366,125.81989288330078,105.0,12.665663719177246,-27659.3046875,1104.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0892639160156,311.8955078125,278.1499938964844,0.0,18000.0,315.2300109863281,37480.4375,36000.0,0.0,0.0,0.6683027148246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575421929359436,1.6558146476745603,-0.0803926587104797,0.0,0.000678242300637,0.0,0.0,518.3414306640625,0.0,0.0,0.0,0.9078868627548218,4.0,0.0,1.0
463200,293.3054504394531,297.1499938964844,293.1499938964844,0.219254732131958,-4278.5048828125,304.1787109375,0.7931599617004395,0.3067791759967804,0.2797486484050751,293.30029296875,297.1499938964844,293.1499938964844,0.1749894618988037,-3765.094482421875,304.1768798828125,0.7470594048500061,0.2553417086601257,0.2462149411439895,293.18768310546875,297.1499938964844,293.1499938964844,0.4311816096305847,-5677.99169921875,304.174560546875,0.9522753357887268,0.5290927886962891,0.3713751435279846,293.191650390625,297.1499938964844,293.1499938964844,0.5321735739707947,-9054.4248046875,304.18719482421875,0.9990000128746032,0.6280892491340637,0.5915040969848633,293.1891174316406,297.1499938964844,293.1499938964844,0.0336089991033077,-5589.86083984375,304.1581115722656,0.4921450614929199,0.0772755965590477,0.3660865724086761,291.52264404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.25848388671875,291.52099609375,1.0,0.454683780670166,0.6067827939987183,0.6067827939987183,1.0,1.0,-2.226882219314575,0.9122922420501708,1.3145899772644043,0.4056572020053863,0.0,0.0,0.7993770241737366,125.81989288330078,105.0,12.665663719177246,-27659.3046875,1104.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0892639160156,311.8955078125,278.1499938964844,0.0,18000.0,315.2300109863281,37480.4375,36000.0,0.0,0.0,0.6683027148246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575421929359436,1.6558146476745603,-0.0803926587104797,0.0,0.000678242300637,0.0,0.0,518.3414306640625,0.0,0.0,0.0,0.9078868627548218,4.0,0.0,1.0
463260,293.3068542480469,297.1499938964844,293.1499938964844,0.2160755842924118,-4230.94091796875,304.1744384765625,0.7954117655754089,0.3025551438331604,0.2758483290672302,293.30438232421875,297.1499938964844,293.1499938964844,0.1715525090694427,-3707.389404296875,304.17364501953125,0.7479892373085022,0.25070920586586,0.2417287677526474,293.1902160644531,297.1499938964844,293.1499938964844,0.4306718409061432,-5675.900390625,304.1672058105469,0.9588856101036072,0.5276264548301697,0.3702674508094787,293.1787414550781,297.1499938964844,293.1499938964844,0.5198520421981812,-8887.322265625,304.1946105957031,0.9990000128746032,0.6296303868293762,0.5785114765167236,293.18975830078125,297.1499938964844,293.1499938964844,0.0327408164739608,-5520.234375,304.1568603515625,0.4933098256587982,0.0761535987257957,0.3604064285755157,291.4827880859375,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2591247558594,291.4794616699219,1.0,0.4471430778503418,0.6099643707275391,0.6099643707275391,1.0,1.0,-2.192814350128174,0.8994502425193787,1.2933640480041504,0.3998286128044128,0.0,0.0,0.7572060823440552,120.74948120117188,108.0,-42.927364349365234,-27061.337890625,1049.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50787353515625,312.026611328125,278.1499938964844,0.0,18000.0,315.2300109863281,37477.9140625,36000.0,0.0,0.0,0.6598725318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442294716835022,1.518408179283142,-0.0761134400963783,0.0,0.000669686764013,0.0,0.0,417.6846008300781,0.0,0.0,0.0,0.8451204895973206,4.0,0.0,1.0
463320,293.3068542480469,297.1499938964844,293.1499938964844,0.2160755842924118,-4230.94091796875,304.1744384765625,0.7954117655754089,0.3025551438331604,0.2758483290672302,293.30438232421875,297.1499938964844,293.1499938964844,0.1715525090694427,-3707.389404296875,304.17364501953125,0.7479892373085022,0.25070920586586,0.2417287677526474,293.1902160644531,297.1499938964844,293.1499938964844,0.4306718409061432,-5675.900390625,304.1672058105469,0.9588856101036072,0.5276264548301697,0.3702674508094787,293.1787414550781,297.1499938964844,293.1499938964844,0.5198520421981812,-8887.322265625,304.1946105957031,0.9990000128746032,0.6296303868293762,0.5785114765167236,293.18975830078125,297.1499938964844,293.1499938964844,0.0327408164739608,-5520.234375,304.1568603515625,0.4933098256587982,0.0761535987257957,0.3604064285755157,291.4827880859375,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2591247558594,291.4794616699219,1.0,0.4471430778503418,0.6099643707275391,0.6099643707275391,1.0,1.0,-2.192814350128174,0.8994502425193787,1.2933640480041504,0.3998286128044128,0.0,0.0,0.7572060823440552,120.74948120117188,108.0,-42.927364349365234,-27061.337890625,1049.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50787353515625,312.026611328125,278.1499938964844,0.0,18000.0,315.2300109863281,37477.9140625,36000.0,0.0,0.0,0.6598725318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442294716835022,1.518408179283142,-0.0761134400963783,0.0,0.000669686764013,0.0,0.0,417.6846008300781,0.0,0.0,0.0,0.8451204895973206,4.0,0.0,1.0
463380,293.3086242675781,297.1499938964844,293.1499938964844,0.2132954895496368,-4189.5224609375,304.17095947265625,0.7943249344825745,0.2982248961925506,0.2719289064407348,293.3088073730469,297.1499938964844,293.1499938964844,0.1683698445558548,-3653.9833984375,304.17108154296875,0.7459185719490051,0.2459036707878112,0.2371659576892852,293.1930847167969,297.1499938964844,293.1499938964844,0.4310387670993805,-5682.58056640625,304.1609191894531,0.9613138437271118,0.5260260701179504,0.3691294193267822,293.16339111328125,297.1499938964844,293.1499938964844,0.5153627395629883,-8832.4111328125,304.1869812011719,0.9990000128746032,0.632022500038147,0.5725677013397217,293.1908264160156,297.1499938964844,293.1499938964844,0.0319501869380474,-5457.88916015625,304.1559143066406,0.4923116564750671,0.0749318450689315,0.3546733260154724,291.4225158691406,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.2601318359375,291.4189453125,1.0,0.4422553777694702,0.6129303574562073,0.6129303574562073,1.0,1.0,-2.167229175567627,0.8901805877685547,1.2770484685897827,0.3958292305469513,0.0,0.0,0.7248539328575134,118.18893432617188,111.0,-72.82384490966797,-26585.564453125,1014.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9815673828125,312.1986083984375,278.1499938964844,0.0,18000.0,315.2300109863281,37223.625,36000.0,0.0,0.0,0.649077832698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327580809593201,1.4000232219696045,-0.072442390024662,0.0,0.0006587315001524,0.0,0.0,342.3320007324219,0.0,0.0,0.0,0.7920548915863037,4.0,0.0,1.0
463440,293.3086242675781,297.1499938964844,293.1499938964844,0.2132954895496368,-4189.5224609375,304.17095947265625,0.7943249344825745,0.2982248961925506,0.2719289064407348,293.3088073730469,297.1499938964844,293.1499938964844,0.1683698445558548,-3653.9833984375,304.17108154296875,0.7459185719490051,0.2459036707878112,0.2371659576892852,293.1930847167969,297.1499938964844,293.1499938964844,0.4310387670993805,-5682.58056640625,304.1609191894531,0.9613138437271118,0.5260260701179504,0.3691294193267822,293.16339111328125,297.1499938964844,293.1499938964844,0.5153627395629883,-8832.4111328125,304.1869812011719,0.9990000128746032,0.632022500038147,0.5725677013397217,293.1908264160156,297.1499938964844,293.1499938964844,0.0319501869380474,-5457.88916015625,304.1559143066406,0.4923116564750671,0.0749318450689315,0.3546733260154724,291.4225158691406,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.2601318359375,291.4189453125,1.0,0.4422553777694702,0.6129303574562073,0.6129303574562073,1.0,1.0,-2.167229175567627,0.8901805877685547,1.2770484685897827,0.3958292305469513,0.0,0.0,0.7248539328575134,118.18893432617188,111.0,-72.82384490966797,-26585.564453125,1014.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9815673828125,312.1986083984375,278.1499938964844,0.0,18000.0,315.2300109863281,37223.625,36000.0,0.0,0.0,0.649077832698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327580809593201,1.4000232219696045,-0.072442390024662,0.0,0.0006587315001524,0.0,0.0,342.3320007324219,0.0,0.0,0.0,0.7920548915863037,4.0,0.0,1.0
463500,293.3097229003906,297.1499938964844,293.1499938964844,0.2119005024433136,-4168.55908203125,304.169677734375,0.792847216129303,0.2959990799427032,0.2699515521526336,293.31121826171875,297.1499938964844,293.1499938964844,0.1667460203170776,-3626.534912109375,304.17022705078125,0.7440409660339355,0.2434145510196685,0.2348407357931137,293.1946105957031,297.1499938964844,293.1499938964844,0.4312669932842254,-5686.08935546875,304.1585388183594,0.9614121913909912,0.5251829028129578,0.3685473203659057,293.1581420898437,297.1499938964844,293.1499938964844,0.5150721073150635,-8832.5478515625,304.1807861328125,0.9990000128746032,0.6328837871551514,0.5714958310127258,293.1914367675781,297.1499938964844,293.1499938964844,0.0315537899732589,-5426.4404296875,304.1555480957031,0.4912176728248596,0.0742972567677497,0.3517997860908508,291.39208984375,291.1499938964844,258.9931030273437,257.58905029296875,279.1793518066406,293.2613830566406,291.3886108398437,1.0,0.4405578970909118,0.6143529415130615,0.6143529415130615,1.0,1.0,-2.15662145614624,0.8864625692367554,1.2701590061187744,0.3942814767360687,0.0,0.0,0.7117700576782227,117.56023406982422,111.0,-78.21723937988281,-26387.43359375,1001.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2138061523437,312.2882080078125,278.1499938964844,0.0,18000.0,314.75,37076.5390625,36000.0,0.0,0.0,0.6382166147232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279576539993286,1.350500226020813,-0.0709237530827522,0.0,0.0006477087154053,0.0,0.0,313.82940673828125,0.0,0.0,0.0,0.770147442817688,4.0,0.0,1.0
463560,293.3110656738281,297.1499938964844,293.1499938964844,0.2105039358139038,-4147.50927734375,304.16864013671875,0.7908316254615784,0.2937152981758117,0.2679338455200195,293.3139038085937,297.1499938964844,293.1499938964844,0.165097564458847,-3598.583984375,304.1695251464844,0.7416793704032898,0.2408469766378402,0.2324562817811966,293.1961669921875,297.1499938964844,293.1499938964844,0.4315759539604187,-5690.34326171875,304.1564025878906,0.9609044194221495,0.524311900138855,0.3679544329643249,293.1551818847656,297.1499938964844,293.1499938964844,0.5159558653831482,-8849.056640625,304.1735534667969,0.9990000128746032,0.6333625316619873,0.5714468359947205,293.19207763671875,297.1499938964844,293.1499938964844,0.0311626363545656,-5395.43359375,304.1552429199219,0.4897939264774322,0.0736468806862831,0.3489160239696502,291.3600769042969,291.1499938964844,259.0140686035156,257.6081848144531,279.1787414550781,293.26318359375,291.35601806640625,1.0,0.4392507672309875,0.6157426238059998,0.6157426238059998,1.0,1.0,-2.1470980644226074,0.8831948637962341,1.263903260231018,0.392956018447876,0.0,0.0,0.7009356021881104,117.2763442993164,114.0,-85.39720153808594,-26186.953125,990.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3952941894531,312.3428039550781,278.1499938964844,0.0,18000.0,314.75,36924.08984375,36000.0,0.0,0.0,0.6312881112098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380658388137815,1.307682991027832,-0.0696170628070831,0.0,0.0006406771717593,0.0,0.0,290.5416259765625,0.0,0.0,0.0,0.7513945698738098,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2075944393873214,-4103.22509765625,304.1673278808594,0.7855574488639832,0.2890802025794983,0.2638319134712219,293.3194885253906,297.1499938964844,293.1499938964844,0.1616309136152267,-3539.312255859375,304.1688232421875,0.735830545425415,0.2355640083551406,0.2275460362434387,293.1993408203125,297.1499938964844,293.1499938964844,0.4321160912513733,-5697.5185546875,304.1534423828125,0.9584197402000428,0.5224990248680115,0.3667384088039398,293.15655517578125,297.1499938964844,293.1499938964844,0.5203421711921692,-8917.5283203125,304.158447265625,0.9990000128746032,0.6329771280288696,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0303531214594841,-5330.2080078125,304.1548767089844,0.4860949516296386,0.0722921565175056,0.3430562913417816,291.2980651855469,291.1499938964844,259.0547180175781,257.6454467773437,279.1773986816406,293.267578125,291.294921875,1.0,0.4375676810741424,0.6184177398681641,0.6184177398681641,1.0,1.0,-2.130586624145508,0.8776872158050537,1.2528992891311646,0.3908033072948456,0.0,0.0,0.6855390071868896,117.5300064086914,117.0,-82.68817138671875,-25872.908203125,975.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6871643066406,312.4371337890625,278.1499938964844,0.0,18000.0,314.75,36608.62109375,36000.0,0.0,0.0,0.6171690821647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773886680603027,1.2450841665267944,-0.0676955133676529,0.0,0.0006263481918722,0.0,0.0,258.5559997558594,0.0,0.0,0.0,0.7241993546485901,4.0,0.0,1.0
