time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2075944393873214,-4103.22509765625,304.1673278808594,0.7855574488639832,0.2890802025794983,0.2638319134712219,293.3194885253906,297.1499938964844,293.1499938964844,0.1616309136152267,-3539.312255859375,304.1688232421875,0.735830545425415,0.2355640083551406,0.2275460362434387,293.1993408203125,297.1499938964844,293.1499938964844,0.4321160912513733,-5697.5185546875,304.1534423828125,0.9584197402000428,0.5224990248680115,0.3667384088039398,293.15655517578125,297.1499938964844,293.1499938964844,0.5203421711921692,-8917.5283203125,304.158447265625,0.9990000128746032,0.6329771280288696,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0303531214594841,-5330.2080078125,304.1548767089844,0.4860949516296386,0.0722921565175056,0.3430562913417816,291.2980651855469,291.1499938964844,259.0547180175781,257.6454467773437,279.1773986816406,293.267578125,291.294921875,1.0,0.4375676810741424,0.6184177398681641,0.6184177398681641,1.0,1.0,-2.130586624145508,0.8776872158050537,1.2528992891311646,0.3908033072948456,0.0,0.0,0.6855390071868896,117.5300064086914,117.0,-82.68817138671875,-25872.908203125,975.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6871643066406,312.4371337890625,278.1499938964844,0.0,18000.0,314.75,36608.62109375,36000.0,0.0,0.0,0.6171690821647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1773886680603027,1.2450841665267944,-0.0676955133676529,0.0,0.0006263481918722,0.0,0.0,258.5559997558594,0.0,0.0,0.0,0.7241993546485901,4.0,0.0,1.0
463740,293.3162841796875,297.1499938964844,293.1499938964844,0.2044316232204437,-4054.3681640625,304.1668395996094,0.7791588306427002,0.2844221293926239,0.2597232460975647,293.324951171875,297.1499938964844,293.1499938964844,0.1578806638717651,-3474.386474609375,304.1688232421875,0.7289357781410217,0.2301637232303619,0.2225351333618164,293.2025756835937,297.1499938964844,293.1499938964844,0.4321610629558563,-5698.7919921875,304.1522521972656,0.9544314742088318,0.5205913782119751,0.3654777109622955,293.1669921875,297.1499938964844,293.1499938964844,0.5270061492919922,-9015.5625,304.1445617675781,0.9990000128746032,0.6307125091552734,0.5785428881645203,293.19512939453125,297.1499938964844,293.1499938964844,0.0293246507644653,-5258.12841796875,304.1549987792969,0.4813825190067291,0.0708609893918037,0.3369965553283691,291.2493591308594,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2467346191406,1.0,0.4368126690387726,0.6209664344787598,0.6209664344787598,1.0,1.0,-2.116549253463745,0.873155415058136,1.2433937788009644,0.3891198337078094,0.0,0.0,0.6756412982940674,118.60337829589844,120.0,-70.54405212402344,-25620.1640625,965.9766845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8602600097656,312.4803466796875,278.1499938964844,0.0,18000.0,314.2699890136719,36387.6796875,36000.0,0.0,0.0,0.5985029339790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137921690940857,1.204379677772522,-0.0664580464363098,0.0,0.0006074043922126,0.0,0.0,239.1378631591797,0.0,0.0,0.0,0.7066971063613892,4.0,0.0,1.0
463800,293.3162841796875,297.1499938964844,293.1499938964844,0.2044316232204437,-4054.3681640625,304.1668395996094,0.7791588306427002,0.2844221293926239,0.2597232460975647,293.324951171875,297.1499938964844,293.1499938964844,0.1578806638717651,-3474.386474609375,304.1688232421875,0.7289357781410217,0.2301637232303619,0.2225351333618164,293.2025756835937,297.1499938964844,293.1499938964844,0.4321610629558563,-5698.7919921875,304.1522521972656,0.9544314742088318,0.5205913782119751,0.3654777109622955,293.1669921875,297.1499938964844,293.1499938964844,0.5270061492919922,-9015.5625,304.1445617675781,0.9990000128746032,0.6307125091552734,0.5785428881645203,293.19512939453125,297.1499938964844,293.1499938964844,0.0293246507644653,-5258.12841796875,304.1549987792969,0.4813825190067291,0.0708609893918037,0.3369965553283691,291.2493591308594,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2467346191406,1.0,0.4368126690387726,0.6209664344787598,0.6209664344787598,1.0,1.0,-2.116549253463745,0.873155415058136,1.2433937788009644,0.3891198337078094,0.0,0.0,0.6756412982940674,118.60337829589844,120.0,-70.54405212402344,-25620.1640625,965.9766845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8602600097656,312.4803466796875,278.1499938964844,0.0,18000.0,314.2699890136719,36387.6796875,36000.0,0.0,0.0,0.5985029339790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137921690940857,1.204379677772522,-0.0664580464363098,0.0,0.0006074043922126,0.0,0.0,239.1378631591797,0.0,0.0,0.0,0.7066971063613892,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2012734562158584,-4005.378173828125,304.1664733886719,0.7720697522163391,0.2797612845897674,0.2556288540363312,293.3301086425781,297.1499938964844,293.1499938964844,0.1540672183036804,-3407.977783203125,304.1689147949219,0.7212575078010559,0.2246808409690857,0.2174611985683441,293.205810546875,297.1499938964844,293.1499938964844,0.4321720600128174,-5699.5517578125,304.1514892578125,0.9493401050567628,0.5186055302619934,0.3641745448112488,293.18505859375,297.1499938964844,293.1499938964844,0.5358094573020935,-9141.291015625,304.1317443847656,0.9990000128746032,0.6266309022903442,0.5849847197532654,293.19696044921875,297.1499938964844,293.1499938964844,0.0281801838427782,-5172.81689453125,304.1552429199219,0.4755878746509552,0.0693445056676864,0.3306696712970733,291.2006530761719,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.1980285644531,1.0,0.436704158782959,0.6233189105987549,0.6233189105987549,1.0,1.0,-2.104109764099121,0.8691621422767639,1.2349475622177124,0.3876610100269317,0.0,0.0,0.672085702419281,120.26329040527344,123.0,-68.1974868774414,-25372.41015625,959.9561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8282165527344,312.4031677246094,278.1499938964844,0.0,18000.0,314.2699890136719,36171.52734375,36000.0,0.0,0.0,0.5844799876213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177915334701538,1.1835758686065674,-0.0657843127846717,0.0,0.0005931728519499,0.0,0.0,229.3884735107422,0.0,0.0,0.0,0.6978565454483032,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2012734562158584,-4005.378173828125,304.1664733886719,0.7720697522163391,0.2797612845897674,0.2556288540363312,293.3301086425781,297.1499938964844,293.1499938964844,0.1540672183036804,-3407.977783203125,304.1689147949219,0.7212575078010559,0.2246808409690857,0.2174611985683441,293.205810546875,297.1499938964844,293.1499938964844,0.4321720600128174,-5699.5517578125,304.1514892578125,0.9493401050567628,0.5186055302619934,0.3641745448112488,293.18505859375,297.1499938964844,293.1499938964844,0.5358094573020935,-9141.291015625,304.1317443847656,0.9990000128746032,0.6266309022903442,0.5849847197532654,293.19696044921875,297.1499938964844,293.1499938964844,0.0281801838427782,-5172.81689453125,304.1552429199219,0.4755878746509552,0.0693445056676864,0.3306696712970733,291.2006530761719,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.1980285644531,1.0,0.436704158782959,0.6233189105987549,0.6233189105987549,1.0,1.0,-2.104109764099121,0.8691621422767639,1.2349475622177124,0.3876610100269317,0.0,0.0,0.672085702419281,120.26329040527344,123.0,-68.1974868774414,-25372.41015625,959.9561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8282165527344,312.4031677246094,278.1499938964844,0.0,18000.0,314.2699890136719,36171.52734375,36000.0,0.0,0.0,0.5844799876213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177915334701538,1.1835758686065674,-0.0657843127846717,0.0,0.0005931728519499,0.0,0.0,229.3884735107422,0.0,0.0,0.0,0.6978565454483032,4.0,0.0,1.0
463980,293.32037353515625,297.1499938964844,293.1499938964844,0.1979229748249054,-3952.8408203125,304.1665954589844,0.764083743095398,0.2751105427742004,0.2515675127506256,293.3349609375,297.1499938964844,293.1499938964844,0.1500521749258041,-3337.336181640625,304.1693115234375,0.7122785449028015,0.2191347181797027,0.2123509496450424,293.2089233398437,297.1499938964844,293.1499938964844,0.431709885597229,-5694.91064453125,304.1517944335937,0.9427149891853333,0.5165600180625916,0.3628492951393127,293.2084045410156,297.1499938964844,293.1499938964844,0.5431249141693115,-9241.78125,304.1261901855469,0.9984610080718994,0.6210148930549622,0.5899771451950073,293.1988830566406,297.1499938964844,293.1499938964844,0.0274161100387573,-5088.666015625,304.15478515625,0.4679227173328399,0.0677658319473266,0.3241496682167053,291.1637268066406,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.162109375,1.0,0.4369289875030517,0.6257215738296509,0.6257215738296509,1.0,1.0,-2.0897109508514404,0.8642240762710571,1.2254867553710938,0.385830670595169,0.0,0.0,0.672892689704895,122.6681671142578,126.0,-52.58477020263672,-25153.35546875,954.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6668395996094,312.275634765625,278.1499938964844,0.0,18000.0,314.2699890136719,36009.734375,36000.0,0.0,0.0,0.5721487402915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152949333190918,1.1809321641921997,-0.0656371936202049,0.0,0.0005806582630611,0.0,0.0,227.8538818359375,0.0,0.0,0.0,0.6966503262519836,4.0,0.0,1.0
464040,293.32037353515625,297.1499938964844,293.1499938964844,0.1979229748249054,-3952.8408203125,304.1665954589844,0.764083743095398,0.2751105427742004,0.2515675127506256,293.3349609375,297.1499938964844,293.1499938964844,0.1500521749258041,-3337.336181640625,304.1693115234375,0.7122785449028015,0.2191347181797027,0.2123509496450424,293.2089233398437,297.1499938964844,293.1499938964844,0.431709885597229,-5694.91064453125,304.1517944335937,0.9427149891853333,0.5165600180625916,0.3628492951393127,293.2084045410156,297.1499938964844,293.1499938964844,0.5431249141693115,-9241.78125,304.1261901855469,0.9984610080718994,0.6210148930549622,0.5899771451950073,293.1988830566406,297.1499938964844,293.1499938964844,0.0274161100387573,-5088.666015625,304.15478515625,0.4679227173328399,0.0677658319473266,0.3241496682167053,291.1637268066406,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.162109375,1.0,0.4369289875030517,0.6257215738296509,0.6257215738296509,1.0,1.0,-2.0897109508514404,0.8642240762710571,1.2254867553710938,0.385830670595169,0.0,0.0,0.672892689704895,122.6681671142578,126.0,-52.58477020263672,-25153.35546875,954.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6668395996094,312.275634765625,278.1499938964844,0.0,18000.0,314.2699890136719,36009.734375,36000.0,0.0,0.0,0.5721487402915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152949333190918,1.1809321641921997,-0.0656371936202049,0.0,0.0005806582630611,0.0,0.0,227.8538818359375,0.0,0.0,0.0,0.6966503262519836,4.0,0.0,1.0
464100,293.3211669921875,297.1499938964844,293.1499938964844,0.1960980743169784,-3923.868408203125,304.1669006347656,0.7592010498046875,0.272796094417572,0.2495784312486648,293.33721923828125,297.1499938964844,293.1499938964844,0.1479211151599884,-3299.430419921875,304.169677734375,0.7065308690071106,0.2163495421409607,0.2098160088062286,293.2104187011719,297.1499938964844,293.1499938964844,0.4310916662216186,-5688.251953125,304.152587890625,0.93794846534729,0.5155196189880371,0.3622001111507416,293.21734619140625,297.1499938964844,293.1499938964844,0.541374921798706,-9213.908203125,304.1336975097656,0.9946569800376892,0.6185130476951599,0.5875446796417236,293.1997375488281,297.1499938964844,293.1499938964844,0.0269832424819469,-5042.44140625,304.1546936035156,0.4625263214111328,0.0669777616858482,0.3210245072841644,291.15594482421875,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1553649902344,1.0,0.4368814527988434,0.6271480917930603,0.6271480917930603,1.0,1.0,-2.076790332794189,0.8592764735221863,1.2175137996673584,0.3836605250835418,0.0,0.0,0.673327624797821,124.5099105834961,126.0,-35.842464447021484,-25003.8203125,949.0006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55157470703125,312.2002868652344,278.1499938964844,0.0,18000.0,313.7900085449219,35979.31640625,36000.0,0.0,0.0,0.5618219375610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169472932815552,1.182616949081421,-0.0656696334481239,0.0,0.0005701778572984,0.0,0.0,228.5163726806641,0.0,0.0,0.0,0.6972854137420654,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1942761093378067,-3894.923583984375,304.1671142578125,0.7546126842498779,0.270470380783081,0.2475787699222564,293.3394775390625,297.1499938964844,293.1499938964844,0.1457810848951339,-3261.2783203125,304.16998291015625,0.7008678913116455,0.213536649942398,0.2072558999061584,293.21197509765625,297.1499938964844,293.1499938964844,0.4304607212543487,-5681.53662109375,304.1532592773437,0.9334702491760254,0.5144472122192383,0.3615287840366363,293.22332763671875,297.1499938964844,293.1499938964844,0.539964497089386,-9191.685546875,304.1391906738281,0.9910863041877748,0.6164831519126892,0.5855165719985962,293.2006225585937,297.1499938964844,293.1499938964844,0.026446072384715,-4995.583984375,304.1548156738281,0.4570730030536651,0.0661771818995475,0.3178418278694153,291.14825439453125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1466369628906,1.0,0.436797171831131,0.6285755634307861,0.6285755634307861,1.0,1.0,-2.064249277114868,0.8544910550117493,1.209758162498474,0.3815540969371795,0.0,0.0,0.6741633415222168,126.22828674316406,129.0,-32.75730895996094,-24821.416015625,943.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3864440917969,312.080078125,278.1499938964844,0.0,18000.0,313.7900085449219,35970.67578125,36000.0,0.0,0.0,0.5561118721961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1182260513305664,1.1839278936386108,-0.065701812505722,0.0,0.0005643828772008,0.0,0.0,229.0684356689453,0.0,0.0,0.0,0.6978713870048523,4.0,0.0,1.0
464220,293.3233947753906,297.1499938964844,293.1499938964844,0.1906886249780655,-3837.860595703125,304.1674194335937,0.7460517287254333,0.265823632478714,0.2435634434223175,293.34381103515625,297.1499938964844,293.1499938964844,0.1415003836154937,-3184.6826171875,304.17047119140625,0.6898388862609863,0.2078530490398407,0.2020630985498428,293.2150573730469,297.1499938964844,293.1499938964844,0.4292636811733246,-5668.935546875,304.1542053222656,0.9251114130020142,0.5122522115707397,0.3601343631744385,293.230712890625,297.1499938964844,293.1499938964844,0.5379775166511536,-9160.9560546875,304.1460266113281,0.9844135046005248,0.6131234169006348,0.5823369026184082,293.2022399902344,297.1499938964844,293.1499938964844,0.0254060421139001,-4901.05615234375,304.1549377441406,0.4468608796596527,0.064561940729618,0.3113344609737396,291.12744140625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.12646484375,1.0,0.4365686476230621,0.6314175724983215,0.6314175724983215,1.0,1.0,-2.039881467819214,0.845186173915863,1.1946953535079956,0.3774780333042145,0.0,0.0,0.6787195205688477,129.4507598876953,132.0,-27.261892318725582,-24499.388671875,931.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.025390625,311.8373107910156,278.1499938964844,0.0,18000.0,313.7900085449219,35874.66796875,36000.0,0.0,0.0,0.5460507273674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289761066436768,1.1949384212493896,-0.0659623444080352,0.0,0.0005541720893234,0.0,0.0,233.68951416015625,0.0,0.0,0.0,0.7025693655014038,4.0,0.0,1.0
464280,293.3233947753906,297.1499938964844,293.1499938964844,0.1906886249780655,-3837.860595703125,304.1674194335937,0.7460517287254333,0.265823632478714,0.2435634434223175,293.34381103515625,297.1499938964844,293.1499938964844,0.1415003836154937,-3184.6826171875,304.17047119140625,0.6898388862609863,0.2078530490398407,0.2020630985498428,293.2150573730469,297.1499938964844,293.1499938964844,0.4292636811733246,-5668.935546875,304.1542053222656,0.9251114130020142,0.5122522115707397,0.3601343631744385,293.230712890625,297.1499938964844,293.1499938964844,0.5379775166511536,-9160.9560546875,304.1460266113281,0.9844135046005248,0.6131234169006348,0.5823369026184082,293.2022399902344,297.1499938964844,293.1499938964844,0.0254060421139001,-4901.05615234375,304.1549377441406,0.4468608796596527,0.064561940729618,0.3113344609737396,291.12744140625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.12646484375,1.0,0.4365686476230621,0.6314175724983215,0.6314175724983215,1.0,1.0,-2.039881467819214,0.845186173915863,1.1946953535079956,0.3774780333042145,0.0,0.0,0.6787195205688477,129.4507598876953,132.0,-27.261892318725582,-24499.388671875,931.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.025390625,311.8373107910156,278.1499938964844,0.0,18000.0,313.7900085449219,35874.66796875,36000.0,0.0,0.0,0.5460507273674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289761066436768,1.1949384212493896,-0.0659623444080352,0.0,0.0005541720893234,0.0,0.0,233.68951416015625,0.0,0.0,0.0,0.7025693655014038,4.0,0.0,1.0
464340,293.32452392578125,297.1499938964844,293.1499938964844,0.1869826316833496,-3778.5,304.16778564453125,0.7380569577217102,0.2612035274505615,0.239560842514038,293.347900390625,297.1499938964844,293.1499938964844,0.1370804756879806,-3104.9072265625,304.1709899902344,0.679081380367279,0.2021144032478332,0.1968055665493011,293.218017578125,297.1499938964844,293.1499938964844,0.4276871383190155,-5652.232421875,304.1554260253906,0.9173380732536316,0.5100061893463135,0.3586968183517456,293.2354431152344,297.1499938964844,293.1499938964844,0.5358861088752747,-9130.1552734375,304.1507873535156,0.9779316186904908,0.6101137399673462,0.579613983631134,293.2037048339844,297.1499938964844,293.1499938964844,0.0243501663208007,-4802.228515625,304.1550598144531,0.4374634623527527,0.0629430562257766,0.3047630786895752,291.11480712890625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.1141052246094,1.0,0.4363040030002594,0.6342261433601379,0.6342261433601379,1.0,1.0,-2.015872001647949,0.8359570503234863,1.179914951324463,0.373430460691452,0.0,0.0,0.6843041181564331,132.53567504882812,135.0,-19.402908325195312,-24196.376953125,920.1029052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6410522460937,311.5882873535156,278.1499938964844,0.0,18000.0,313.3099975585937,35825.54296875,36000.0,0.0,0.0,0.5329248905181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449177265167236,1.2113134860992432,-0.0663957670331001,0.0,0.000540850975085,0.0,0.0,240.92068481445312,0.0,0.0,0.0,0.7095596790313721,4.0,0.0,1.0
464400,293.32452392578125,297.1499938964844,293.1499938964844,0.1869826316833496,-3778.5,304.16778564453125,0.7380569577217102,0.2612035274505615,0.239560842514038,293.347900390625,297.1499938964844,293.1499938964844,0.1370804756879806,-3104.9072265625,304.1709899902344,0.679081380367279,0.2021144032478332,0.1968055665493011,293.218017578125,297.1499938964844,293.1499938964844,0.4276871383190155,-5652.232421875,304.1554260253906,0.9173380732536316,0.5100061893463135,0.3586968183517456,293.2354431152344,297.1499938964844,293.1499938964844,0.5358861088752747,-9130.1552734375,304.1507873535156,0.9779316186904908,0.6101137399673462,0.579613983631134,293.2037048339844,297.1499938964844,293.1499938964844,0.0243501663208007,-4802.228515625,304.1550598144531,0.4374634623527527,0.0629430562257766,0.3047630786895752,291.11480712890625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.1141052246094,1.0,0.4363040030002594,0.6342261433601379,0.6342261433601379,1.0,1.0,-2.015872001647949,0.8359570503234863,1.179914951324463,0.373430460691452,0.0,0.0,0.6843041181564331,132.53567504882812,135.0,-19.402908325195312,-24196.376953125,920.1029052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6410522460937,311.5882873535156,278.1499938964844,0.0,18000.0,313.3099975585937,35825.54296875,36000.0,0.0,0.0,0.5329248905181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449177265167236,1.2113134860992432,-0.0663957670331001,0.0,0.000540850975085,0.0,0.0,240.92068481445312,0.0,0.0,0.0,0.7095596790313721,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1834530085325241,-3721.912353515625,304.167724609375,0.7306229472160339,0.2567675709724426,0.235663041472435,293.35089111328125,297.1499938964844,293.1499938964844,0.1327654272317886,-3026.637939453125,304.1711730957031,0.6688090562820435,0.1964923590421676,0.1915889829397201,293.22003173828125,297.1499938964844,293.1499938964844,0.4262890815734863,-5637.6943359375,304.1559143066406,0.9103327989578248,0.5078703761100769,0.3572884202003479,293.2383728027344,297.1499938964844,293.1499938964844,0.5340782999992371,-9104.474609375,304.1534729003906,0.9716311693191528,0.6073518395423889,0.5771018862724304,293.20416259765625,297.1499938964844,293.1499938964844,0.0233978442847728,-4711.34130859375,304.1549377441406,0.4292397499084472,0.0614883974194526,0.2986035943031311,291.09771728515625,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0965576171875,1.0,0.4360631108283996,0.636938750743866,0.636938750743866,1.0,1.0,-1.9928195476531985,0.8270524144172668,1.1657671928405762,0.3694988489151001,0.0,0.0,0.6922919154167175,135.4730224609375,138.0,-23.584453582763672,-23876.873046875,909.0662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1759033203125,311.2813415527344,278.1499938964844,0.0,18000.0,313.3099975585937,35751.01953125,36000.0,0.0,0.0,0.5251803398132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16640043258667,1.233381986618042,-0.066981554031372,0.0,0.0005329912528395,0.0,0.0,250.9097442626953,0.0,0.0,0.0,0.7191075086593628,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1834530085325241,-3721.912353515625,304.167724609375,0.7306229472160339,0.2567675709724426,0.235663041472435,293.35089111328125,297.1499938964844,293.1499938964844,0.1327654272317886,-3026.637939453125,304.1711730957031,0.6688090562820435,0.1964923590421676,0.1915889829397201,293.22003173828125,297.1499938964844,293.1499938964844,0.4262890815734863,-5637.6943359375,304.1559143066406,0.9103327989578248,0.5078703761100769,0.3572884202003479,293.2383728027344,297.1499938964844,293.1499938964844,0.5340782999992371,-9104.474609375,304.1534729003906,0.9716311693191528,0.6073518395423889,0.5771018862724304,293.20416259765625,297.1499938964844,293.1499938964844,0.0233978442847728,-4711.34130859375,304.1549377441406,0.4292397499084472,0.0614883974194526,0.2986035943031311,291.09771728515625,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0965576171875,1.0,0.4360631108283996,0.636938750743866,0.636938750743866,1.0,1.0,-1.9928195476531985,0.8270524144172668,1.1657671928405762,0.3694988489151001,0.0,0.0,0.6922919154167175,135.4730224609375,138.0,-23.584453582763672,-23876.873046875,909.0662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1759033203125,311.2813415527344,278.1499938964844,0.0,18000.0,313.3099975585937,35751.01953125,36000.0,0.0,0.0,0.5251803398132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16640043258667,1.233381986618042,-0.066981554031372,0.0,0.0005329912528395,0.0,0.0,250.9097442626953,0.0,0.0,0.0,0.7191075086593628,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1800502836704254,-3667.101318359375,304.16748046875,0.7237464785575867,0.2525421977043152,0.2319667786359787,293.3526306152344,297.1499938964844,293.1499938964844,0.1285656690597534,-2949.89501953125,304.1711120605469,0.659279465675354,0.1910491287708282,0.1865472048521042,293.2211303710937,297.1499938964844,293.1499938964844,0.4248670935630798,-5622.89599609375,304.15631103515625,0.9042878746986388,0.505872905254364,0.3559863865375519,293.2399597167969,297.1499938964844,293.1499938964844,0.5322158336639404,-9078.5166015625,304.1553955078125,0.9656497240066528,0.6047872304916382,0.5748012661933899,293.20343017578125,297.1499938964844,293.1499938964844,0.0226206798106431,-4635.36572265625,304.15460205078125,0.422572910785675,0.0602629967033863,0.2935055196285248,291.08453369140625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.08380126953125,1.0,0.435945063829422,0.6394917964935303,0.6394917964935303,1.0,1.0,-1.97187614440918,0.8189671039581299,1.1529089212417605,0.365936815738678,0.0,0.0,0.7019745707511902,138.23709106445312,141.0,-18.62554931640625,-23611.833984375,899.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7161865234375,310.9927673339844,278.1499938964844,0.0,18000.0,313.3099975585937,35686.07421875,36000.0,0.0,0.0,0.5192438364028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195265531539917,1.263060212135315,-0.0677946433424949,0.0,0.0005269664688967,0.0,0.0,264.9179382324219,0.0,0.0,0.0,0.7319312691688538,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1800502836704254,-3667.101318359375,304.16748046875,0.7237464785575867,0.2525421977043152,0.2319667786359787,293.3526306152344,297.1499938964844,293.1499938964844,0.1285656690597534,-2949.89501953125,304.1711120605469,0.659279465675354,0.1910491287708282,0.1865472048521042,293.2211303710937,297.1499938964844,293.1499938964844,0.4248670935630798,-5622.89599609375,304.15631103515625,0.9042878746986388,0.505872905254364,0.3559863865375519,293.2399597167969,297.1499938964844,293.1499938964844,0.5322158336639404,-9078.5166015625,304.1553955078125,0.9656497240066528,0.6047872304916382,0.5748012661933899,293.20343017578125,297.1499938964844,293.1499938964844,0.0226206798106431,-4635.36572265625,304.15460205078125,0.422572910785675,0.0602629967033863,0.2935055196285248,291.08453369140625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.08380126953125,1.0,0.435945063829422,0.6394917964935303,0.6394917964935303,1.0,1.0,-1.97187614440918,0.8189671039581299,1.1529089212417605,0.365936815738678,0.0,0.0,0.7019745707511902,138.23709106445312,141.0,-18.62554931640625,-23611.833984375,899.4735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7161865234375,310.9927673339844,278.1499938964844,0.0,18000.0,313.3099975585937,35686.07421875,36000.0,0.0,0.0,0.5192438364028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195265531539917,1.263060212135315,-0.0677946433424949,0.0,0.0005269664688967,0.0,0.0,264.9179382324219,0.0,0.0,0.0,0.7319312691688538,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1783647984266281,-3639.832763671875,304.1673583984375,0.7203770875930786,0.2504749000072479,0.2301646769046783,293.3532409667969,297.1499938964844,293.1499938964844,0.1264844089746475,-2911.632568359375,304.1710510253906,0.654703676700592,0.1883618533611297,0.1840649992227554,293.2215270996094,297.1499938964844,293.1499938964844,0.4241020977497101,-5614.90283203125,304.15655517578125,0.9015107154846193,0.5048909187316895,0.3553513288497925,293.24053955078125,297.1499938964844,293.1499938964844,0.5312095284461975,-9064.607421875,304.15625,0.962682604789734,0.6035338044166565,0.5736860632896423,293.2028503417969,297.1499938964844,293.1499938964844,0.0222735982388257,-4600.78564453125,304.1543884277344,0.419614315032959,0.0597012341022491,0.2912201881408691,291.0799255371094,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930603027344,291.0793762207031,1.0,0.4359356164932251,0.6407214403152466,0.6407214403152466,1.0,1.0,-1.961884617805481,0.8150996565818787,1.146785020828247,0.3642310202121734,0.0,0.0,0.7071167230606079,139.60646057128906,141.0,-15.459720611572266,-23489.7421875,895.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4930725097656,310.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,35666.62109375,35280.0,0.0,0.0,0.5152944326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109423875808716,1.2791903018951416,-0.0682478994131088,0.0,0.0005229583475738,0.0,0.0,272.8116760253906,0.0,0.0,0.0,0.7289588451385498,4.0,0.0,1.0
464760,293.3221740722656,297.1499938964844,293.1499938964844,0.1768808811903,-3616.0673828125,304.1669006347656,0.7170006036758423,0.2484315037727356,0.2283847630023956,293.353759765625,297.1499938964844,293.1499938964844,0.1245463714003562,-2876.126953125,304.1707458496094,0.6502287983894348,0.1856884211301803,0.1815979778766632,293.2218933105469,297.1499938964844,293.1499938964844,0.4237594604492187,-5611.7001953125,304.1559753417969,0.8987934589385986,0.5039169192314148,0.3547211587429046,293.24102783203125,297.1499938964844,293.1499938964844,0.530718207359314,-9058.30859375,304.156005859375,0.9597078561782836,0.6022945046424866,0.5725834369659424,293.2021789550781,297.1499938964844,293.1499938964844,0.0219794828444719,-4572.14501953125,304.15411376953125,0.41683030128479,0.0591620542109012,0.2890516519546509,291.06414794921875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29302978515625,291.0623779296875,1.0,0.4359560012817383,0.6419264674186707,0.6419264674186707,1.0,1.0,-1.952099323272705,0.8113019466400146,1.1407973766326904,0.3625521063804626,0.0,0.0,0.71431565284729,140.98013305664062,144.0,-30.009069442749023,-23322.193359375,890.9473266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2722473144531,310.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35012.91796875,35280.0,0.0,0.0,0.5130388736724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184056043624878,1.286577582359314,-0.0681719779968261,0.0,0.0005206692148931,0.0,0.0,274.8329772949219,0.0,0.0,0.0,0.7407006621360779,4.0,0.0,1.0
464820,293.3211975097656,297.1499938964844,293.1499938964844,0.1748845726251602,-3583.57373046875,304.1668395996094,0.7128955721855164,0.2460067272186279,0.2262759953737259,293.354248046875,297.1499938964844,293.1499938964844,0.1220684945583343,-2830.187255859375,304.1707458496094,0.6449809670448303,0.1824930161237716,0.1786523163318634,293.2222595214844,297.1499938964844,293.1499938964844,0.4227901101112366,-5601.474609375,304.15643310546875,0.8955844044685364,0.5027535557746887,0.3539721071720123,293.2414855957031,297.1499938964844,293.1499938964844,0.5294406414031982,-9040.64453125,304.1570129394531,0.9561253786087036,0.6008192300796509,0.5712773203849792,293.2013244628906,297.1499938964844,293.1499938964844,0.0216050334274768,-4533.95458984375,304.1539001464844,0.4136728942394256,0.0585384406149387,0.2865692675113678,291.0599060058594,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2928771972656,291.0600891113281,1.0,0.4360173940658569,0.643343985080719,0.643343985080719,1.0,1.0,-1.940580368041992,0.806817889213562,1.1337624788284302,0.3605642318725586,0.0,0.0,0.7220434546470642,142.63876342773438,144.0,-14.698010444641112,-23208.431640625,886.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0145263671875,310.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,34879.74609375,35280.0,0.0,0.0,0.5108344554901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242695450782776,1.3115342855453491,-0.0688388347625732,0.0,0.0005184320034459,0.0,0.0,287.2109069824219,0.0,0.0,0.0,0.7514086365699768,4.0,0.0,1.0
464880,293.3205261230469,297.1499938964844,293.1499938964844,0.1735138744115829,-3561.14306640625,304.1669006347656,0.7100960612297058,0.2444041967391967,0.224883496761322,293.3545227050781,297.1499938964844,293.1499938964844,0.1203893050551414,-2798.875244140625,304.1707763671875,0.6415470242500305,0.1803680211305618,0.1766945570707321,293.22247314453125,297.1499938964844,293.1499938964844,0.4220081865787506,-5593.16064453125,304.15692138671875,0.8934670090675354,0.5019744038581848,0.3534720242023468,293.2417907714844,297.1499938964844,293.1499938964844,0.5284184813499451,-9026.48828125,304.1578674316406,0.953721523284912,0.5998336672782898,0.5704079270362854,293.2007141113281,297.1499938964844,293.1499938964844,0.0213572699576616,-4508.15869140625,304.1537780761719,0.4116557240486145,0.0581340454518795,0.2849725186824798,291.06134033203125,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2927551269531,291.0614624023437,1.0,0.4360781013965606,0.6442753672599792,0.6442753672599792,1.0,1.0,-1.932995080947876,0.803856372833252,1.129138708114624,0.359247624874115,0.0,0.0,0.7266154885292053,143.75347900390625,147.0,-7.511147975921631,-23126.44140625,883.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481140136719,310.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,34878.74609375,35280.0,0.0,0.0,0.5096492767333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257568597793579,1.3268556594848633,-0.0692870914936065,0.0,0.0005172292003408,0.0,0.0,295.2277526855469,0.0,0.0,0.0,0.7581291198730469,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701313853263855,-3505.631591796875,304.1669006347656,0.7029317021369934,0.2404466718435287,0.2214467823505401,293.3551025390625,297.1499938964844,293.1499938964844,0.1162212938070297,-2720.74365234375,304.1708068847656,0.633147120475769,0.1750693917274475,0.1718152016401291,293.2230529785156,297.1499938964844,293.1499938964844,0.4200108349323272,-5571.99609375,304.157958984375,0.8882483839988708,0.5000215768814087,0.352216899394989,293.2424621582031,297.1499938964844,293.1499938964844,0.525798499584198,-8990.4580078125,304.1596069335937,0.947666585445404,0.5973702669143677,0.5682327747344971,293.19921875,297.1499938964844,293.1499938964844,0.0207695309072732,-4446.05322265625,304.15350341796875,0.4068363904953003,0.057154856622219,0.2811401486396789,291.0652770996094,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923583984375,291.0656433105469,1.0,0.4362894892692566,0.6465649604797363,0.6465649604797363,1.0,1.0,-1.9142872095108032,0.7965236306190491,1.1177635192871094,0.3559741973876953,0.0,0.0,0.7376868724822998,146.5706787109375,150.0,2.6996984481811523,-22925.078125,875.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46368408203125,310.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,34894.92578125,34200.0,0.0,0.0,0.5074936151504517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929598093032837,1.363331317901611,-0.0703715085983276,0.0,0.000515041523613,0.0,0.0,315.0223999023437,0.0,0.0,0.0,0.7593315243721008,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701313853263855,-3505.631591796875,304.1669006347656,0.7029317021369934,0.2404466718435287,0.2214467823505401,293.3551025390625,297.1499938964844,293.1499938964844,0.1162212938070297,-2720.74365234375,304.1708068847656,0.633147120475769,0.1750693917274475,0.1718152016401291,293.2230529785156,297.1499938964844,293.1499938964844,0.4200108349323272,-5571.99609375,304.157958984375,0.8882483839988708,0.5000215768814087,0.352216899394989,293.2424621582031,297.1499938964844,293.1499938964844,0.525798499584198,-8990.4580078125,304.1596069335937,0.947666585445404,0.5973702669143677,0.5682327747344971,293.19921875,297.1499938964844,293.1499938964844,0.0207695309072732,-4446.05322265625,304.15350341796875,0.4068363904953003,0.057154856622219,0.2811401486396789,291.0652770996094,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923583984375,291.0656433105469,1.0,0.4362894892692566,0.6465649604797363,0.6465649604797363,1.0,1.0,-1.9142872095108032,0.7965236306190491,1.1177635192871094,0.3559741973876953,0.0,0.0,0.7376868724822998,146.5706787109375,150.0,2.6996984481811523,-22925.078125,875.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46368408203125,310.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,34894.92578125,34200.0,0.0,0.0,0.5074936151504517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929598093032837,1.363331317901611,-0.0703715085983276,0.0,0.000515041523613,0.0,0.0,315.0223999023437,0.0,0.0,0.0,0.7593315243721008,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670233160257339,-3454.716552734375,304.1664733886719,0.6958432197570801,0.2365597784519195,0.2180733978748321,293.35552978515625,297.1499938964844,293.1499938964844,0.1122331842780113,-2645.680419921875,304.1705322265625,0.6248852014541626,0.1697877198457718,0.1669527143239975,293.2235107421875,297.1499938964844,293.1499938964844,0.4185013175010681,-5556.38427734375,304.1579284667969,0.8831611275672913,0.4980804920196533,0.3509668409824371,293.2429504394531,297.1499938964844,293.1499938964844,0.5237706899642944,-8963.251953125,304.1598815917969,0.9416006207466124,0.5949313640594482,0.5660744905471802,293.1977233886719,297.1499938964844,293.1499938964844,0.0202533714473247,-4391.478515625,304.1531982421875,0.4022049903869629,0.0562122389674186,0.2774866223335266,291.0550537109375,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918395996094,291.0562438964844,1.0,0.4365732669830322,0.6488088965415955,0.6488088965415955,1.0,1.0,-1.8959169387817385,0.7892882823944092,1.106628656387329,0.3527269959449768,0.0,0.0,0.7514967918395996,149.42034912109375,153.0,0.3550867140293121,-22697.244140625,869.2228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,310.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,33829.6015625,34200.0,0.0,0.0,0.5059740543365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314294934272766,1.384855031967163,-0.0705601572990417,0.0,0.0005134993116371,0.0,0.0,324.1876525878906,0.0,0.0,0.0,0.7815294861793518,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670233160257339,-3454.716552734375,304.1664733886719,0.6958432197570801,0.2365597784519195,0.2180733978748321,293.35552978515625,297.1499938964844,293.1499938964844,0.1122331842780113,-2645.680419921875,304.1705322265625,0.6248852014541626,0.1697877198457718,0.1669527143239975,293.2235107421875,297.1499938964844,293.1499938964844,0.4185013175010681,-5556.38427734375,304.1579284667969,0.8831611275672913,0.4980804920196533,0.3509668409824371,293.2429504394531,297.1499938964844,293.1499938964844,0.5237706899642944,-8963.251953125,304.1598815917969,0.9416006207466124,0.5949313640594482,0.5660744905471802,293.1977233886719,297.1499938964844,293.1499938964844,0.0202533714473247,-4391.478515625,304.1531982421875,0.4022049903869629,0.0562122389674186,0.2774866223335266,291.0550537109375,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918395996094,291.0562438964844,1.0,0.4365732669830322,0.6488088965415955,0.6488088965415955,1.0,1.0,-1.8959169387817385,0.7892882823944092,1.106628656387329,0.3527269959449768,0.0,0.0,0.7514967918395996,149.42034912109375,153.0,0.3550867140293121,-22697.244140625,869.2228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,310.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,33829.6015625,34200.0,0.0,0.0,0.5059740543365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314294934272766,1.384855031967163,-0.0705601572990417,0.0,0.0005134993116371,0.0,0.0,324.1876525878906,0.0,0.0,0.0,0.7815294861793518,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635598838329315,-3397.07080078125,304.166748046875,0.6888701319694519,0.23273566365242,0.2147585153579712,293.3558349609375,297.1499938964844,293.1499938964844,0.1080072149634361,-2564.9482421875,304.17071533203125,0.6164467334747314,0.1645192503929138,0.1621035933494568,293.2239685058594,297.1499938964844,293.1499938964844,0.4159214794635772,-5528.7607421875,304.1595458984375,0.8782002925872803,0.4961249530315399,0.3497131466865539,293.2433776855469,297.1499938964844,293.1499938964844,0.520423948764801,-8917.0634765625,304.1621398925781,0.9355570673942566,0.5924893021583557,0.5639230608940125,293.1962585449219,297.1499938964844,293.1499938964844,0.0196979250758886,-4329.23388671875,304.153076171875,0.3975802063941955,0.055299025028944,0.273975670337677,291.0750427246094,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.291259765625,291.0762634277344,1.0,0.4369165003299713,0.6510213613510132,0.6510213613510132,1.0,1.0,-1.8778085708618164,0.7821255326271057,1.095682978630066,0.3494978249073028,0.0,0.0,0.7601394057273865,152.29888916015625,156.0,19.53679275512696,-22535.890625,862.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8911437988281,309.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,33884.91015625,34200.0,0.0,0.0,0.5051305294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444234132766724,1.4159473180770874,-0.0715239346027374,0.0,0.0005126433097757,0.0,0.0,342.34912109375,0.0,0.0,0.0,0.7953948378562927,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635598838329315,-3397.07080078125,304.166748046875,0.6888701319694519,0.23273566365242,0.2147585153579712,293.3558349609375,297.1499938964844,293.1499938964844,0.1080072149634361,-2564.9482421875,304.17071533203125,0.6164467334747314,0.1645192503929138,0.1621035933494568,293.2239685058594,297.1499938964844,293.1499938964844,0.4159214794635772,-5528.7607421875,304.1595458984375,0.8782002925872803,0.4961249530315399,0.3497131466865539,293.2433776855469,297.1499938964844,293.1499938964844,0.520423948764801,-8917.0634765625,304.1621398925781,0.9355570673942566,0.5924893021583557,0.5639230608940125,293.1962585449219,297.1499938964844,293.1499938964844,0.0196979250758886,-4329.23388671875,304.153076171875,0.3975802063941955,0.055299025028944,0.273975670337677,291.0750427246094,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.291259765625,291.0762634277344,1.0,0.4369165003299713,0.6510213613510132,0.6510213613510132,1.0,1.0,-1.8778085708618164,0.7821255326271057,1.095682978630066,0.3494978249073028,0.0,0.0,0.7601394057273865,152.29888916015625,156.0,19.53679275512696,-22535.890625,862.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8911437988281,309.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,33884.91015625,34200.0,0.0,0.0,0.5051305294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444234132766724,1.4159473180770874,-0.0715239346027374,0.0,0.0005126433097757,0.0,0.0,342.34912109375,0.0,0.0,0.0,0.7953948378562927,4.0,0.0,1.0
465300,293.3138122558594,297.1499938964844,293.1499938964844,0.1618535667657852,-3368.583251953125,304.16680908203125,0.6854361295700073,0.2308481931686401,0.2131227403879165,293.3559265136719,297.1499938964844,293.1499938964844,0.1059131249785423,-2524.700439453125,304.1707763671875,0.6119957566261292,0.1618903428316116,0.1596838682889938,293.22418212890625,297.1499938964844,293.1499938964844,0.4146093726158142,-5514.76904296875,304.1601867675781,0.8757674694061279,0.4951444864273071,0.3490830659866333,293.2435607910156,297.1499938964844,293.1499938964844,0.5187214016914368,-8893.7080078125,304.1630249023437,0.9325565099716188,0.591269850730896,0.5628467798233032,293.195556640625,297.1499938964844,293.1499938964844,0.0194312650710344,-4298.84716796875,304.1529846191406,0.3952078223228454,0.0548522546887397,0.2722664475440979,291.0851745605469,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909545898437,291.08648681640625,1.0,0.4371067881584167,0.6521191000938416,0.6521191000938416,1.0,1.0,-1.8688372373580933,0.7785669565200806,1.0902702808380127,0.3478881120681762,0.0,0.0,0.7634382247924805,153.74696350097656,156.0,23.89858627319336,-22452.896484375,859.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816467285156,309.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,33927.8203125,33120.0,0.0,0.0,0.5048587322235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562664985656738,1.428180694580078,-0.0719141513109207,0.0,0.000512367405463,0.0,0.0,349.7520446777344,0.0,0.0,0.0,0.785907506942749,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1603794693946838,-3344.24658203125,304.1664428710937,0.6820436716079712,0.2289782464504242,0.2115016728639602,293.35601806640625,297.1499938964844,293.1499938964844,0.103969782590866,-2487.47900390625,304.1705322265625,0.6073374152183533,0.1592656373977661,0.1572675108909607,293.224365234375,297.1499938964844,293.1499938964844,0.4138335287570953,-5506.90771484375,304.15972900390625,0.8733712434768677,0.4941688179969787,0.3484536409378052,293.2436828613281,297.1499938964844,293.1499938964844,0.5176774263381958,-8880.09375,304.1625366210937,0.929582953453064,0.5900587439537048,0.5617741942405701,293.1948547363281,297.1499938964844,293.1499938964844,0.0192061625421047,-4274.0361328125,304.1528625488281,0.392759621143341,0.0544117093086242,0.2705855071544647,291.0805969238281,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906188964844,291.08013916015625,1.0,0.4373081624507904,0.6532118320465088,0.6532118320465088,1.0,1.0,-1.859926700592041,0.7750268578529358,1.08489990234375,0.3462835252285003,0.0,0.0,0.7683814764022827,155.19866943359375,159.0,4.504660606384277,-22308.125,856.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,309.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33057.9296875,33120.0,0.0,0.0,0.5045185089111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500103950500488,1.421350598335266,-0.071340262889862,0.0,0.0005120221176184,0.0,0.0,343.21539306640625,0.0,0.0,0.0,0.7957404255867004,4.0,0.0,1.0
