time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1570295244455337,-3287.95263671875,304.16656494140625,0.6754008531570435,0.2252883613109588,0.2083061933517456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998278707265853,-2407.00048828125,304.17059326171875,0.5977201461791992,0.1540291607379913,0.1524468809366226,293.22467041015625,297.1499938964844,293.1499938964844,0.4111317694187164,-5478.03466796875,304.1610412597656,0.8686972260475159,0.4922220408916473,0.3472036123275757,293.2438659667969,297.1499938964844,293.1499938964844,0.5141810178756714,-8832.08984375,304.16424560546875,0.9237512946128844,0.5876485705375671,0.5596500039100647,293.1935119628906,297.1499938964844,293.1499938964844,0.0187009237706661,-4214.78857421875,304.1527404785156,0.3875406980514526,0.0535493157804012,0.2673080265522003,291.1025085449219,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2898864746094,291.1044006347656,1.0,0.4377432465553283,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.842313766479492,0.7680156230926514,1.0742982625961304,0.3430981338024139,0.0,0.0,0.7736160159111023,158.10943603515625,162.0,28.26869010925293,-22178.748046875,850.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,309.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32952.59765625,33120.0,0.0,0.0,0.5038866996765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688396215438845,1.4407299757003784,-0.0718903243541717,0.0,0.0005113809020258,0.0,0.0,354.54656982421875,0.0,0.0,0.0,0.8041311502456665,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1570295244455337,-3287.95263671875,304.16656494140625,0.6754008531570435,0.2252883613109588,0.2083061933517456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998278707265853,-2407.00048828125,304.17059326171875,0.5977201461791992,0.1540291607379913,0.1524468809366226,293.22467041015625,297.1499938964844,293.1499938964844,0.4111317694187164,-5478.03466796875,304.1610412597656,0.8686972260475159,0.4922220408916473,0.3472036123275757,293.2438659667969,297.1499938964844,293.1499938964844,0.5141810178756714,-8832.08984375,304.16424560546875,0.9237512946128844,0.5876485705375671,0.5596500039100647,293.1935119628906,297.1499938964844,293.1499938964844,0.0187009237706661,-4214.78857421875,304.1527404785156,0.3875406980514526,0.0535493157804012,0.2673080265522003,291.1025085449219,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2898864746094,291.1044006347656,1.0,0.4377432465553283,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.842313766479492,0.7680156230926514,1.0742982625961304,0.3430981338024139,0.0,0.0,0.7736160159111023,158.10943603515625,162.0,28.26869010925293,-22178.748046875,850.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,309.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32952.59765625,33120.0,0.0,0.0,0.5038866996765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688396215438845,1.4407299757003784,-0.0718903243541717,0.0,0.0005113809020258,0.0,0.0,354.54656982421875,0.0,0.0,0.0,0.8041311502456665,4.0,0.0,1.0
465540,293.3084411621094,297.1499938964844,293.1499938964844,0.1536806970834732,-3231.344970703125,304.1665954589844,0.668953001499176,0.2216629087924957,0.2051678895950317,293.3560791015625,297.1499938964844,293.1499938964844,0.0956979766488075,-2326.049072265625,304.17059326171875,0.587734043598175,0.1488111168146133,0.1476426124572754,293.2250061035156,297.1499938964844,293.1499938964844,0.4082013070583343,-5446.73828125,304.1622314453125,0.864155650138855,0.4902640879154205,0.3459457755088806,293.2440490722656,297.1499938964844,293.1499938964844,0.5103976726531982,-8780.255859375,304.165771484375,0.9180831909179688,0.5852318406105042,0.5575198531150818,293.19219970703125,297.1499938964844,293.1499938964844,0.0182107761502265,-4155.66943359375,304.15264892578125,0.382236510515213,0.0527105405926704,0.2641391158103943,291.131103515625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.28912353515625,291.1329345703125,1.0,0.4382151067256927,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.8249032497406008,0.7610680460929871,1.0638352632522583,0.3399314284324646,0.0,0.0,0.7742055058479309,161.03372192382812,165.0,36.344425201416016,-22028.64453125,845.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882507324219,309.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,33063.828125,32040.0,0.0,0.0,0.5031985640525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756297826766968,1.447783589363098,-0.0721538737416267,0.0,0.0005106825847178,0.0,0.0,359.16912841796875,0.0,0.0,0.0,0.7922778129577637,4.0,0.0,1.0
465600,293.3084411621094,297.1499938964844,293.1499938964844,0.1536806970834732,-3231.344970703125,304.1665954589844,0.668953001499176,0.2216629087924957,0.2051678895950317,293.3560791015625,297.1499938964844,293.1499938964844,0.0956979766488075,-2326.049072265625,304.17059326171875,0.587734043598175,0.1488111168146133,0.1476426124572754,293.2250061035156,297.1499938964844,293.1499938964844,0.4082013070583343,-5446.73828125,304.1622314453125,0.864155650138855,0.4902640879154205,0.3459457755088806,293.2440490722656,297.1499938964844,293.1499938964844,0.5103976726531982,-8780.255859375,304.165771484375,0.9180831909179688,0.5852318406105042,0.5575198531150818,293.19219970703125,297.1499938964844,293.1499938964844,0.0182107761502265,-4155.66943359375,304.15264892578125,0.382236510515213,0.0527105405926704,0.2641391158103943,291.131103515625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.28912353515625,291.1329345703125,1.0,0.4382151067256927,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.8249032497406008,0.7610680460929871,1.0638352632522583,0.3399314284324646,0.0,0.0,0.7742055058479309,161.03372192382812,165.0,36.344425201416016,-22028.64453125,845.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882507324219,309.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,33063.828125,32040.0,0.0,0.0,0.5031985640525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756297826766968,1.447783589363098,-0.0721538737416267,0.0,0.0005106825847178,0.0,0.0,359.16912841796875,0.0,0.0,0.0,0.7922778129577637,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506882011890411,-3180.940185546875,304.16607666015625,0.662728488445282,0.2181076109409332,0.2020907551050186,293.35595703125,297.1499938964844,293.1499938964844,0.0917835608124733,-2249.329833984375,304.1702880859375,0.5774369239807129,0.1436156332492828,0.1428578943014145,293.2252197265625,297.1499938964844,293.1499938964844,0.406002938747406,-5423.79541015625,304.161865234375,0.8597635626792908,0.4883221089839935,0.3446941971778869,293.2441101074219,297.1499938964844,293.1499938964844,0.5075159668922424,-8741.734375,304.1654052734375,0.9126543998718262,0.5828415751457214,0.5554064512252808,293.1909484863281,297.1499938964844,293.1499938964844,0.0177878011018037,-4105.0078125,304.1524658203125,0.3770405948162079,0.0518943704664707,0.2610713243484497,291.1384582519531,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1404113769531,1.0,0.4387207925319671,0.6597126722335815,0.6597126722335815,1.0,1.0,-1.807738900184632,0.7542068958282471,1.0535320043563845,0.3367953300476074,0.0,0.0,0.7755122184753418,163.96334838867188,168.0,24.46113586425781,-21827.99609375,839.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32084.703125,32040.0,0.0,0.0,0.5019965767860413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589262962341309,1.430125117301941,-0.0711988732218742,0.0,0.0005094627267681,0.0,0.0,345.6822204589844,0.0,0.0,0.0,0.7969187498092651,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506882011890411,-3180.940185546875,304.16607666015625,0.662728488445282,0.2181076109409332,0.2020907551050186,293.35595703125,297.1499938964844,293.1499938964844,0.0917835608124733,-2249.329833984375,304.1702880859375,0.5774369239807129,0.1436156332492828,0.1428578943014145,293.2252197265625,297.1499938964844,293.1499938964844,0.406002938747406,-5423.79541015625,304.161865234375,0.8597635626792908,0.4883221089839935,0.3446941971778869,293.2441101074219,297.1499938964844,293.1499938964844,0.5075159668922424,-8741.734375,304.1654052734375,0.9126543998718262,0.5828415751457214,0.5554064512252808,293.1909484863281,297.1499938964844,293.1499938964844,0.0177878011018037,-4105.0078125,304.1524658203125,0.3770405948162079,0.0518943704664707,0.2610713243484497,291.1384582519531,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1404113769531,1.0,0.4387207925319671,0.6597126722335815,0.6597126722335815,1.0,1.0,-1.807738900184632,0.7542068958282471,1.0535320043563845,0.3367953300476074,0.0,0.0,0.7755122184753418,163.96334838867188,168.0,24.46113586425781,-21827.99609375,839.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32084.703125,32040.0,0.0,0.0,0.5019965767860413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589262962341309,1.430125117301941,-0.0711988732218742,0.0,0.0005094627267681,0.0,0.0,345.6822204589844,0.0,0.0,0.0,0.7969187498092651,4.0,0.0,1.0
465780,293.3038635253906,297.1499938964844,293.1499938964844,0.1474781781435012,-3126.1572265625,304.16607666015625,0.6567356586456299,0.2146181613206863,0.1990736573934555,293.3557434082031,297.1499938964844,293.1499938964844,0.0877227187156677,-2169.287353515625,304.1702880859375,0.5668957829475403,0.1384446620941162,0.13809534907341,293.22540283203125,297.1499938964844,293.1499938964844,0.4030255079269409,-5391.97265625,304.1628723144531,0.8555106520652771,0.4863754510879516,0.3434449732303619,293.2441101074219,297.1499938964844,293.1499938964844,0.5036801695823669,-8689.203125,304.1666259765625,0.9075111150741576,0.5804522037506104,0.5533033609390259,293.18975830078125,297.1499938964844,293.1499938964844,0.0173421241343021,-4048.85400390625,304.15240478515625,0.3719618916511535,0.051100131124258,0.2581026256084442,291.16876220703125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1706237792969,1.0,0.4392581582069397,0.6618773341178894,0.6618773341178894,1.0,1.0,-1.7908074855804443,0.7474302053451538,1.0433772802352903,0.3336911201477051,0.0,0.0,0.7709515690803528,166.89932250976562,171.0,36.14497375488281,-21685.794921875,834.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,309.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32155.802734375,32040.0,0.0,0.0,0.5004391074180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351048469543457,1.4220281839370728,-0.0709796622395515,0.0,0.0005078820395283,0.0,0.0,341.0683288574219,0.0,0.0,0.0,0.7930526733398438,4.0,0.0,1.0
465840,293.3038635253906,297.1499938964844,293.1499938964844,0.1474781781435012,-3126.1572265625,304.16607666015625,0.6567356586456299,0.2146181613206863,0.1990736573934555,293.3557434082031,297.1499938964844,293.1499938964844,0.0877227187156677,-2169.287353515625,304.1702880859375,0.5668957829475403,0.1384446620941162,0.13809534907341,293.22540283203125,297.1499938964844,293.1499938964844,0.4030255079269409,-5391.97265625,304.1628723144531,0.8555106520652771,0.4863754510879516,0.3434449732303619,293.2441101074219,297.1499938964844,293.1499938964844,0.5036801695823669,-8689.203125,304.1666259765625,0.9075111150741576,0.5804522037506104,0.5533033609390259,293.18975830078125,297.1499938964844,293.1499938964844,0.0173421241343021,-4048.85400390625,304.15240478515625,0.3719618916511535,0.051100131124258,0.2581026256084442,291.16876220703125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1706237792969,1.0,0.4392581582069397,0.6618773341178894,0.6618773341178894,1.0,1.0,-1.7908074855804443,0.7474302053451538,1.0433772802352903,0.3336911201477051,0.0,0.0,0.7709515690803528,166.89932250976562,171.0,36.14497375488281,-21685.794921875,834.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,309.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32155.802734375,32040.0,0.0,0.0,0.5004391074180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351048469543457,1.4220281839370728,-0.0709796622395515,0.0,0.0005078820395283,0.0,0.0,341.0683288574219,0.0,0.0,0.0,0.7930526733398438,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1459243595600128,-3099.584228515625,304.1659851074219,0.6538272500038147,0.2128987312316894,0.1975873112678527,293.3555603027344,297.1499938964844,293.1499938964844,0.0857155919075012,-2129.81494140625,304.1702575683594,0.5615604519844055,0.1358695328235626,0.1357232928276062,293.2255249023437,297.1499938964844,293.1499938964844,0.4015886783599853,-5376.68115234375,304.16314697265625,0.8534318804740906,0.4854010939598083,0.3428184688091278,293.244140625,297.1499938964844,293.1499938964844,0.5018258690834045,-8663.9345703125,304.1669921875,0.9050604701042176,0.5792586207389832,0.5522509217262268,293.1891784667969,297.1499938964844,293.1499938964844,0.0171310193836689,-4021.939697265625,304.15234375,0.369467943906784,0.0507108084857463,0.2566536068916321,291.1822509765625,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1839904785156,1.0,0.4395374357700348,0.6629632115364075,0.6629632115364075,1.0,1.0,-1.782418727874756,0.7440701723098755,1.0383485555648804,0.3321492969989776,0.0,0.0,0.7674393653869629,168.36993408203125,171.0,36.414669036865234,-21606.544921875,832.3436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,309.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32208.302734375,30960.0,0.0,0.0,0.4994905591011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431931734085083,1.4139469861984253,-0.070753775537014,0.0,0.0005069194012321,0.0,0.0,336.4579162597656,0.0,0.0,0.0,0.774355411529541,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1446040123701095,-3077.28759765625,304.1654663085937,0.6509789228439331,0.2111973613500595,0.1961162090301513,293.3553771972656,297.1499938964844,293.1499938964844,0.083839438855648,-2093.266357421875,304.16998291015625,0.5562000870704651,0.1333022266626358,0.133357897400856,293.2255859375,297.1499938964844,293.1499938964844,0.400736540555954,-5368.0888671875,304.1622619628906,0.8513869047164917,0.4844322204589844,0.3421931564807892,293.2440795898437,297.1499938964844,293.1499938964844,0.500690758228302,-8649.306640625,304.1659240722656,0.9027038812637328,0.578073263168335,0.5512018799781799,293.1885986328125,297.1499938964844,293.1499938964844,0.0169570688158273,-4000.7294921875,304.1522216796875,0.3670059144496918,0.0503265485167503,0.255227118730545,291.1795654296875,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864685058594,291.1789245605469,1.0,0.439823567867279,0.6640516519546509,0.6640516519546509,1.0,1.0,-1.7740888595581057,0.7407327890396118,1.0333560705184937,0.3306162059307098,0.0,0.0,0.7655815482139587,169.84120178222656,174.0,11.884270668029783,-21460.783203125,829.9065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,309.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31350.140625,30960.0,0.0,0.0,0.4982952773571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3165704011917114,1.386103272438049,-0.0695328265428543,0.0,0.0005057063535787,0.0,0.0,318.0657653808594,0.0,0.0,0.0,0.7746084332466125,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.141699731349945,-3027.48193359375,304.1651611328125,0.6455585956573486,0.2078433185815811,0.1932151019573211,293.3549499511719,297.1499938964844,293.1499938964844,0.079901672899723,-2016.4351806640625,304.1698913574219,0.5455648303031921,0.128189131617546,0.128642737865448,293.22564697265625,297.1499938964844,293.1499938964844,0.3982007503509521,-5341.19677734375,304.1624450683594,0.8475303053855896,0.4825003147125244,0.340948224067688,293.24395751953125,297.1499938964844,293.1499938964844,0.4974117279052734,-8604.791015625,304.1661376953125,0.8982933163642883,0.5757151246070862,0.5491194128990173,293.1875915527344,297.1499938964844,293.1499938964844,0.0166809670627117,-3965.83251953125,304.1458740234375,0.3632108569145202,0.050000000745058,0.2535032331943512,291.1966552734375,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.1980285644531,1.0,0.4404589831829071,0.666174590587616,0.666174590587616,1.0,1.0,-1.7588766813278198,0.7346886992454529,1.0241879224777222,0.3278447091579437,0.0,0.0,0.7585216164588928,172.66244506835938,162.0,23.998016357421875,-21330.25390625,825.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,309.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,31205.912109375,30960.0,0.0,0.0,0.4954886138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977559566497805,1.3666318655014038,-0.0688758566975593,0.0,0.0005028579616919,0.0,0.0,306.8326416015625,0.0,0.0,0.0,0.765397846698761,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.141699731349945,-3027.48193359375,304.1651611328125,0.6455585956573486,0.2078433185815811,0.1932151019573211,293.3549499511719,297.1499938964844,293.1499938964844,0.079901672899723,-2016.4351806640625,304.1698913574219,0.5455648303031921,0.128189131617546,0.128642737865448,293.22564697265625,297.1499938964844,293.1499938964844,0.3982007503509521,-5341.19677734375,304.1624450683594,0.8475303053855896,0.4825003147125244,0.340948224067688,293.24395751953125,297.1499938964844,293.1499938964844,0.4974117279052734,-8604.791015625,304.1661376953125,0.8982933163642883,0.5757151246070862,0.5491194128990173,293.1875915527344,297.1499938964844,293.1499938964844,0.0166809670627117,-3965.83251953125,304.1458740234375,0.3632108569145202,0.050000000745058,0.2535032331943512,291.1966552734375,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.1980285644531,1.0,0.4404589831829071,0.666174590587616,0.666174590587616,1.0,1.0,-1.7588766813278198,0.7346886992454529,1.0241879224777222,0.3278447091579437,0.0,0.0,0.7585216164588928,172.66244506835938,162.0,23.998016357421875,-21330.25390625,825.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,309.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,31205.912109375,30960.0,0.0,0.0,0.4954886138439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977559566497805,1.3666318655014038,-0.0688758566975593,0.0,0.0005028579616919,0.0,0.0,306.8326416015625,0.0,0.0,0.0,0.765397846698761,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1387229710817337,-2976.209716796875,304.1650695800781,0.6439794898033142,0.204592689871788,0.1901764571666717,293.354248046875,297.1499938964844,293.1499938964844,0.0758131816983223,-1937.3428955078125,304.1700744628906,0.5387234091758728,0.1231371834874153,0.1237460225820541,293.2255554199219,297.1499938964844,293.1499938964844,0.3955354392528534,-5312.88525390625,304.1627502441406,0.8486754298210144,0.4806036055088043,0.3395483493804931,293.24371337890625,297.1499938964844,293.1499938964844,0.4940126240253448,-8558.5595703125,304.1664123535156,0.8995717167854309,0.5733858346939087,0.5468252301216125,293.1872863769531,297.1499938964844,293.1499938964844,0.016544172540307,-3949.0673828125,304.13336181640625,0.3646012544631958,0.050000000745058,0.2529972195625305,291.2126770019531,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.213623046875,1.0,0.4364323914051056,0.6682718396186829,0.6682718396186829,1.0,1.0,-1.7443071603775024,0.7288950085639954,1.0154120922088623,0.3252285420894623,0.0,0.0,0.7490409016609192,169.83395385742188,150.0,21.77150154113769,-21176.494140625,805.5526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601318359375,309.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,31251.876953125,29880.0,0.0,0.0,0.4922431111335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2722948789596558,1.3403953313827517,-0.068100482225418,0.0,0.0004995641647838,0.0,0.0,292.7821960449219,0.0,0.0,0.0,0.7385349273681641,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1387229710817337,-2976.209716796875,304.1650695800781,0.6439794898033142,0.204592689871788,0.1901764571666717,293.354248046875,297.1499938964844,293.1499938964844,0.0758131816983223,-1937.3428955078125,304.1700744628906,0.5387234091758728,0.1231371834874153,0.1237460225820541,293.2255554199219,297.1499938964844,293.1499938964844,0.3955354392528534,-5312.88525390625,304.1627502441406,0.8486754298210144,0.4806036055088043,0.3395483493804931,293.24371337890625,297.1499938964844,293.1499938964844,0.4940126240253448,-8558.5595703125,304.1664123535156,0.8995717167854309,0.5733858346939087,0.5468252301216125,293.1872863769531,297.1499938964844,293.1499938964844,0.016544172540307,-3949.0673828125,304.13336181640625,0.3646012544631958,0.050000000745058,0.2529972195625305,291.2126770019531,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.213623046875,1.0,0.4364323914051056,0.6682718396186829,0.6682718396186829,1.0,1.0,-1.7443071603775024,0.7288950085639954,1.0154120922088623,0.3252285420894623,0.0,0.0,0.7490409016609192,169.83395385742188,150.0,21.77150154113769,-21176.494140625,805.5526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601318359375,309.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,31251.876953125,29880.0,0.0,0.0,0.4922431111335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2722948789596558,1.3403953313827517,-0.068100482225418,0.0,0.0004995641647838,0.0,0.0,292.7821960449219,0.0,0.0,0.0,0.7385349273681641,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360593438148498,-2930.5927734375,304.1645202636719,0.6449291110038757,0.2014882117509842,0.1871342211961746,293.3531188964844,297.1499938964844,293.1499938964844,0.0718190819025039,-1861.3018798828125,304.1700439453125,0.53429114818573,0.1181896477937698,0.1188031807541847,293.2249755859375,297.1499938964844,293.1499938964844,0.3936779797077179,-5293.7626953125,304.1616516113281,0.853184163570404,0.4788071811199188,0.3381097018718719,293.2430419921875,297.1499938964844,293.1499938964844,0.4916110932826996,-8526.91796875,304.1650390625,0.9046592116355896,0.5711463093757629,0.5444678068161011,293.1872863769531,297.1499938964844,293.1499938964844,0.016376981511712,-3930.2119140625,304.1202697753906,0.3681634068489074,0.050000000745058,0.2518625855445862,291.2033386230469,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28302001953125,291.2042541503906,1.0,0.4297704994678497,0.670428454875946,0.670428454875946,1.0,1.0,-1.7287997007369995,0.7226809859275818,1.006118655204773,0.32237109541893,0.0,0.0,0.7427722811698914,163.4408721923828,138.0,3.592745304107666,-20957.7890625,774.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,309.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30189.55078125,29880.0,0.0,0.0,0.488256573677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307270765304563,1.2970470190048218,-0.0663199052214622,0.0,0.0004955183248966,0.0,0.0,267.6741027832031,0.0,0.0,0.0,0.7315617203712463,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360593438148498,-2930.5927734375,304.1645202636719,0.6449291110038757,0.2014882117509842,0.1871342211961746,293.3531188964844,297.1499938964844,293.1499938964844,0.0718190819025039,-1861.3018798828125,304.1700439453125,0.53429114818573,0.1181896477937698,0.1188031807541847,293.2249755859375,297.1499938964844,293.1499938964844,0.3936779797077179,-5293.7626953125,304.1616516113281,0.853184163570404,0.4788071811199188,0.3381097018718719,293.2430419921875,297.1499938964844,293.1499938964844,0.4916110932826996,-8526.91796875,304.1650390625,0.9046592116355896,0.5711463093757629,0.5444678068161011,293.1872863769531,297.1499938964844,293.1499938964844,0.016376981511712,-3930.2119140625,304.1202697753906,0.3681634068489074,0.050000000745058,0.2518625855445862,291.2033386230469,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28302001953125,291.2042541503906,1.0,0.4297704994678497,0.670428454875946,0.670428454875946,1.0,1.0,-1.7287997007369995,0.7226809859275818,1.006118655204773,0.32237109541893,0.0,0.0,0.7427722811698914,163.4408721923828,138.0,3.592745304107666,-20957.7890625,774.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,309.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30189.55078125,29880.0,0.0,0.0,0.488256573677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307270765304563,1.2970470190048218,-0.0663199052214622,0.0,0.0004955183248966,0.0,0.0,267.6741027832031,0.0,0.0,0.0,0.7315617203712463,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331716924905777,-2880.421630859375,304.1644897460937,0.6476353406906128,0.1985116600990295,0.1841344684362411,293.35162353515625,297.1499938964844,293.1499938964844,0.067627839744091,-1782.2069091796875,304.1703491210937,0.5313810706138611,0.1133449450135231,0.1138778924942016,293.22418212890625,297.1499938964844,293.1499938964844,0.3910285532474518,-5265.47265625,304.16217041015625,0.8600940704345703,0.4770678579807281,0.336661547422409,293.2422180175781,297.1499938964844,293.1499938964844,0.4882341623306274,-8480.671875,304.1656188964844,0.9128177165985109,0.5689544677734375,0.5420886874198914,293.1872863769531,297.1499938964844,293.1499938964844,0.0161259174346923,-3898.3955078125,304.1074523925781,0.373232901096344,0.050000000745058,0.2503488063812256,291.2177124023437,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.21844482421875,1.0,0.4214048981666565,0.6726484894752502,0.6726484894752502,1.0,1.0,-1.7128716707229614,0.716281533241272,0.9965901970863342,0.3194074630737304,0.0,0.0,0.7327296733856201,155.018798828125,126.0,13.688426971435549,-20792.2890625,737.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091552734375,309.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30190.890625,29880.0,0.0,0.0,0.4838559925556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040133476257324,1.2695114612579346,-0.0654981732368469,0.0,0.0004910523421131,0.0,0.0,254.1909027099609,0.0,0.0,0.0,0.719081461429596,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331716924905777,-2880.421630859375,304.1644897460937,0.6476353406906128,0.1985116600990295,0.1841344684362411,293.35162353515625,297.1499938964844,293.1499938964844,0.067627839744091,-1782.2069091796875,304.1703491210937,0.5313810706138611,0.1133449450135231,0.1138778924942016,293.22418212890625,297.1499938964844,293.1499938964844,0.3910285532474518,-5265.47265625,304.16217041015625,0.8600940704345703,0.4770678579807281,0.336661547422409,293.2422180175781,297.1499938964844,293.1499938964844,0.4882341623306274,-8480.671875,304.1656188964844,0.9128177165985109,0.5689544677734375,0.5420886874198914,293.1872863769531,297.1499938964844,293.1499938964844,0.0161259174346923,-3898.3955078125,304.1074523925781,0.373232901096344,0.050000000745058,0.2503488063812256,291.2177124023437,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.21844482421875,1.0,0.4214048981666565,0.6726484894752502,0.6726484894752502,1.0,1.0,-1.7128716707229614,0.716281533241272,0.9965901970863342,0.3194074630737304,0.0,0.0,0.7327296733856201,155.018798828125,126.0,13.688426971435549,-20792.2890625,737.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091552734375,309.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30190.890625,29880.0,0.0,0.0,0.4838559925556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040133476257324,1.2695114612579346,-0.0654981732368469,0.0,0.0004910523421131,0.0,0.0,254.1909027099609,0.0,0.0,0.0,0.719081461429596,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317837536334991,-2856.2763671875,304.16436767578125,0.6495504379272461,0.197069838643074,0.1826580762863159,293.35076904296875,297.1499938964844,293.1499938964844,0.0655413940548896,-1743.3282470703125,304.1704406738281,0.5303663015365601,0.1109621748328208,0.1114328503608703,293.2237548828125,297.1499938964844,293.1499938964844,0.3897822201251983,-5252.23583984375,304.1622314453125,0.8643276691436768,0.4762147068977356,0.3359344899654388,293.2417907714844,297.1499938964844,293.1499938964844,0.4866397976875305,-8458.9599609375,304.1656799316406,0.917972981929779,0.567873477935791,0.5408927798271179,293.1872253417969,297.1499938964844,293.1499938964844,0.0159959010779857,-3881.899658203125,304.1011962890625,0.3762455880641937,0.050000000745058,0.2495001256465912,291.2224426269531,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.22296142578125,1.0,0.4167689383029938,0.6737828254699707,0.6737828254699707,1.0,1.0,-1.7048355340957642,0.713051438331604,0.9917841553688048,0.3179066181182861,0.0,0.0,0.7274135947227478,150.317626953125,126.0,12.870756149291992,-20699.072265625,717.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06671142578125,309.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,30205.119140625,28800.0,0.0,0.0,0.4815021157264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891111135482788,1.254160761833191,-0.0650496408343315,0.0,0.0004886634415015,0.0,0.0,246.92691040039065,0.0,0.0,0.0,0.6972469091415405,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306257992982864,-2836.4541015625,304.1638488769531,0.651814341545105,0.1956584006547927,0.1812000721693039,293.3498229980469,297.1499938964844,293.1499938964844,0.0635700523853302,-1707.16455078125,304.1703186035156,0.5296012759208679,0.108606219291687,0.1090036258101463,293.2232666015625,297.1499938964844,293.1499938964844,0.389157623052597,-5246.1591796875,304.1611022949219,0.8690482974052429,0.4753764569759369,0.3352091908454895,293.24127197265625,297.1499938964844,293.1499938964844,0.4858092069625854,-8448.59765625,304.164306640625,0.9237738847732544,0.5668085217475891,0.5396991968154907,293.1871337890625,297.1499938964844,293.1499938964844,0.0158937685191631,-3870.405029296875,304.09490966796875,0.3795472085475921,0.050000000745058,0.2486096620559692,291.20965576171875,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2073669433594,1.0,0.4119032919406891,0.6749323010444641,0.6749323010444641,1.0,1.0,-1.6967952251434326,0.7098206281661987,0.9869746565818788,0.316403180360794,0.0,0.0,0.7245365977287292,145.39419555664062,114.0,-14.841339111328123,-20534.447265625,697.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.134521484375,309.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,29295.48828125,28800.0,0.0,0.0,0.4789241254329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158254861831665,1.2219281196594238,-0.0636732131242752,0.0,0.0004860470944549,0.0,0.0,229.88796997070312,0.0,0.0,0.0,0.6955887079238892,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280300766229629,-2791.15771484375,304.16357421875,0.6574081778526306,0.1929236799478531,0.1783471703529358,293.34765625,297.1499938964844,293.1499938964844,0.0594314560294151,-1631.6976318359375,304.1704406738281,0.5287913680076599,0.1039798185229301,0.1042055115103721,293.2221984863281,297.1499938964844,293.1499938964844,0.386940985918045,-5222.62744140625,304.1611633300781,0.8799631595611572,0.4737316370010376,0.3337732851505279,293.2402038574219,297.1499938964844,293.1499938964844,0.4829683899879455,-8409.892578125,304.1643371582031,0.937095582485199,0.564713716506958,0.5373361706733704,293.1867980957031,297.1499938964844,293.1499938964844,0.0156314298510551,-3836.9365234375,304.0830078125,0.3869934380054474,0.050000000745058,0.2467375546693802,291.2109375,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21160888671875,1.0,0.4016059041023254,0.6772757172584534,0.6772757172584534,1.0,1.0,-1.680800199508667,0.7034003734588623,0.97739976644516,0.3134123682975769,0.0,0.0,0.7167559266090393,135.06512451171875,102.0,3.275500059127808,-20378.962890625,655.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2558898925781,309.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,29080.66015625,28800.0,0.0,0.0,0.4735190868377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135360836982727,1.198237061500549,-0.0628762766718864,0.0,0.0004805616918019,0.0,0.0,218.9441375732422,0.0,0.0,0.0,0.684640645980835,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280300766229629,-2791.15771484375,304.16357421875,0.6574081778526306,0.1929236799478531,0.1783471703529358,293.34765625,297.1499938964844,293.1499938964844,0.0594314560294151,-1631.6976318359375,304.1704406738281,0.5287913680076599,0.1039798185229301,0.1042055115103721,293.2221984863281,297.1499938964844,293.1499938964844,0.386940985918045,-5222.62744140625,304.1611633300781,0.8799631595611572,0.4737316370010376,0.3337732851505279,293.2402038574219,297.1499938964844,293.1499938964844,0.4829683899879455,-8409.892578125,304.1643371582031,0.937095582485199,0.564713716506958,0.5373361706733704,293.1867980957031,297.1499938964844,293.1499938964844,0.0156314298510551,-3836.9365234375,304.0830078125,0.3869934380054474,0.050000000745058,0.2467375546693802,291.2109375,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21160888671875,1.0,0.4016059041023254,0.6772757172584534,0.6772757172584534,1.0,1.0,-1.680800199508667,0.7034003734588623,0.97739976644516,0.3134123682975769,0.0,0.0,0.7167559266090393,135.06512451171875,102.0,3.275500059127808,-20378.962890625,655.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2558898925781,309.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,29080.66015625,28800.0,0.0,0.0,0.4735190868377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135360836982727,1.198237061500549,-0.0628762766718864,0.0,0.0004805616918019,0.0,0.0,218.9441375732422,0.0,0.0,0.0,0.684640645980835,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254943311214447,-2746.68798828125,304.16326904296875,0.6644991636276245,0.1903013736009597,0.1755799949169159,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914924919605,-1557.468505859375,304.1705322265625,0.5289438366889954,0.0994763150811195,0.0995041579008102,293.2212219238281,297.1499938964844,293.1499938964844,0.3846367597579956,-5198.11181640625,304.1612548828125,0.8928688168525696,0.4721004366874695,0.3323366343975067,293.2391967773437,297.1499938964844,293.1499938964844,0.4800192415714264,-8369.626953125,304.1644592285156,0.9521872401237488,0.5626330971717834,0.5349724888801575,293.18634033203125,297.1499938964844,293.1499938964844,0.0153623297810554,-3801.7646484375,304.0716857910156,0.3950967788696289,0.050000000745058,0.2447884082794189,291.21636962890625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2164611816406,1.0,0.3906993865966797,0.6796848177909851,0.6796848177909851,1.0,1.0,-1.6649301052093506,0.6970422267913818,0.967887818813324,0.3104469180107116,0.0,0.0,0.7074633836746216,124.3310546875,90.0,4.626049995422363,-20189.712890625,614.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531188964844,310.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,29087.35546875,27720.0,0.0,0.0,0.4679212868213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108892798423767,1.1709800958633425,-0.0620873607695102,0.0,0.0004748806240968,0.0,0.0,207.4040985107422,0.0,0.0,0.0,0.657650351524353,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254943311214447,-2746.68798828125,304.16326904296875,0.6644991636276245,0.1903013736009597,0.1755799949169159,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914924919605,-1557.468505859375,304.1705322265625,0.5289438366889954,0.0994763150811195,0.0995041579008102,293.2212219238281,297.1499938964844,293.1499938964844,0.3846367597579956,-5198.11181640625,304.1612548828125,0.8928688168525696,0.4721004366874695,0.3323366343975067,293.2391967773437,297.1499938964844,293.1499938964844,0.4800192415714264,-8369.626953125,304.1644592285156,0.9521872401237488,0.5626330971717834,0.5349724888801575,293.18634033203125,297.1499938964844,293.1499938964844,0.0153623297810554,-3801.7646484375,304.0716857910156,0.3950967788696289,0.050000000745058,0.2447884082794189,291.21636962890625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2164611816406,1.0,0.3906993865966797,0.6796848177909851,0.6796848177909851,1.0,1.0,-1.6649301052093506,0.6970422267913818,0.967887818813324,0.3104469180107116,0.0,0.0,0.7074633836746216,124.3310546875,90.0,4.626049995422363,-20189.712890625,614.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531188964844,310.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,29087.35546875,27720.0,0.0,0.0,0.4679212868213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108892798423767,1.1709800958633425,-0.0620873607695102,0.0,0.0004748806240968,0.0,0.0,207.4040985107422,0.0,0.0,0.0,0.657650351524353,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233515217900276,-2709.478759765625,304.1624450683594,0.6733005046844482,0.1877897828817367,0.1729038059711456,293.34228515625,297.1499938964844,293.1499938964844,0.0513525605201721,-1488.3519287109375,304.1702575683594,0.5301924347877502,0.0951140075922012,0.0949210301041603,293.2201843261719,297.1499938964844,293.1499938964844,0.3832910656929016,-5184.5322265625,304.1598205566406,0.9080943465232848,0.4705057144165039,0.3309142589569092,293.23809814453125,297.1499938964844,293.1499938964844,0.4782549738883972,-8346.763671875,304.1626892089844,0.9684140086174012,0.5605968832969666,0.5326337814331055,293.18572998046875,297.1499938964844,293.1499938964844,0.0151382908225059,-3774.3583984375,304.0606384277344,0.4032433927059173,0.050000000745058,0.2427948117256164,291.19317626953125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19354248046875,1.0,0.3792933225631714,0.6821573972702026,0.6821573972702026,1.0,1.0,-1.6493051052093506,0.6907992959022522,0.9585057497024536,0.3075338304042816,0.0,0.0,0.7035060524940491,113.3682861328125,78.0,-13.214727401733398,-19951.6484375,572.9014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4540100097656,310.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,27960.3359375,27720.0,0.0,0.0,0.461890310049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072956681251526,1.1334067583084106,-0.0604500472545623,0.0,0.0004687599721364,0.0,0.0,189.67417907714844,0.0,0.0,0.0,0.6533433794975281,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233515217900276,-2709.478759765625,304.1624450683594,0.6733005046844482,0.1877897828817367,0.1729038059711456,293.34228515625,297.1499938964844,293.1499938964844,0.0513525605201721,-1488.3519287109375,304.1702575683594,0.5301924347877502,0.0951140075922012,0.0949210301041603,293.2201843261719,297.1499938964844,293.1499938964844,0.3832910656929016,-5184.5322265625,304.1598205566406,0.9080943465232848,0.4705057144165039,0.3309142589569092,293.23809814453125,297.1499938964844,293.1499938964844,0.4782549738883972,-8346.763671875,304.1626892089844,0.9684140086174012,0.5605968832969666,0.5326337814331055,293.18572998046875,297.1499938964844,293.1499938964844,0.0151382908225059,-3774.3583984375,304.0606384277344,0.4032433927059173,0.050000000745058,0.2427948117256164,291.19317626953125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19354248046875,1.0,0.3792933225631714,0.6821573972702026,0.6821573972702026,1.0,1.0,-1.6493051052093506,0.6907992959022522,0.9585057497024536,0.3075338304042816,0.0,0.0,0.7035060524940491,113.3682861328125,78.0,-13.214727401733398,-19951.6484375,572.9014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4540100097656,310.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,27960.3359375,27720.0,0.0,0.0,0.461890310049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072956681251526,1.1334067583084106,-0.0604500472545623,0.0,0.0004687599721364,0.0,0.0,189.67417907714844,0.0,0.0,0.0,0.6533433794975281,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209860295057296,-2667.624267578125,304.1622314453125,0.684119701385498,0.1853803396224975,0.1703162342309951,293.3388671875,297.1499938964844,293.1499938964844,0.0473288372159004,-1418.29833984375,304.1701965332031,0.5328513979911804,0.0909384191036224,0.0904965549707412,293.2192687988281,297.1499938964844,293.1499938964844,0.3810172379016876,-5160.138671875,304.16033935546875,0.927627682685852,0.4689179956912994,0.3295005857944488,293.2370910644531,297.1499938964844,293.1499938964844,0.4753565490245819,-8306.814453125,304.16326904296875,0.9850509166717528,0.5585703253746033,0.5303114056587219,293.1849975585937,297.1499938964844,293.1499938964844,0.0148716019466519,-3738.245361328125,304.0503845214844,0.4124155640602112,0.050000000745058,0.2407769560813903,291.1993713378906,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.199462890625,1.0,0.3674429953098297,0.6846961379051208,0.6846961379051208,1.0,1.0,-1.633978009223938,0.684695303440094,0.949282705783844,0.3046863079071045,0.0,0.0,0.6964356303215027,102.2854995727539,66.0,0.2601466178894043,-19780.109375,532.0776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175476074219,310.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27932.8515625,27720.0,0.0,0.0,0.4559006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054164171218872,1.1140464544296265,-0.0598822124302387,0.0,0.0004626811714842,0.0,0.0,182.15936279296875,0.0,0.0,0.0,0.6447393298149109,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209860295057296,-2667.624267578125,304.1622314453125,0.684119701385498,0.1853803396224975,0.1703162342309951,293.3388671875,297.1499938964844,293.1499938964844,0.0473288372159004,-1418.29833984375,304.1701965332031,0.5328513979911804,0.0909384191036224,0.0904965549707412,293.2192687988281,297.1499938964844,293.1499938964844,0.3810172379016876,-5160.138671875,304.16033935546875,0.927627682685852,0.4689179956912994,0.3295005857944488,293.2370910644531,297.1499938964844,293.1499938964844,0.4753565490245819,-8306.814453125,304.16326904296875,0.9850509166717528,0.5585703253746033,0.5303114056587219,293.1849975585937,297.1499938964844,293.1499938964844,0.0148716019466519,-3738.245361328125,304.0503845214844,0.4124155640602112,0.050000000745058,0.2407769560813903,291.1993713378906,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.199462890625,1.0,0.3674429953098297,0.6846961379051208,0.6846961379051208,1.0,1.0,-1.633978009223938,0.684695303440094,0.949282705783844,0.3046863079071045,0.0,0.0,0.6964356303215027,102.2854995727539,66.0,0.2601466178894043,-19780.109375,532.0776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175476074219,310.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27932.8515625,27720.0,0.0,0.0,0.4559006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054164171218872,1.1140464544296265,-0.0598822124302387,0.0,0.0004626811714842,0.0,0.0,182.15936279296875,0.0,0.0,0.0,0.6447393298149109,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198664456605911,-2647.80908203125,304.1620483398437,0.6904132962226868,0.1842145472764969,0.1690560430288314,293.33697509765625,297.1499938964844,293.1499938964844,0.045378029346466,-1384.666259765625,304.1700744628906,0.5348496437072754,0.0889178663492202,0.0883527845144271,293.21881103515625,297.1499938964844,293.1499938964844,0.3799713253974914,-5149.001953125,304.16033935546875,0.9388349056243896,0.4681271314620971,0.3287936449050903,293.2366027832031,297.1499938964844,293.1499938964844,0.4740191400051117,-8288.5244140625,304.16326904296875,0.9932829737663268,0.5575612187385559,0.5291507244110107,293.1845703125,297.1499938964844,293.1499938964844,0.0147442920133471,-3721.017822265625,304.04541015625,0.4178036749362945,0.050000000745058,0.2397628724575042,291.1996459960937,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1995544433594,1.0,0.3613578677177429,0.6859925985336304,0.6859925985336304,1.0,1.0,-1.626431226730347,0.681698203086853,0.9447330832481384,0.3032887279987335,0.0,0.0,0.6930945515632629,96.72018432617188,66.0,0.0879693776369094,-19686.826171875,511.9379577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27928.06640625,26640.0,0.0,0.0,0.4529356062412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444711446762085,1.1040672063827517,-0.0595959648489952,0.0,0.0004596720682457,0.0,0.0,178.39280700683594,0.0,0.0,0.0,0.6254165172576904,4.0,0.0,1.0
