time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189752072095871,-2632.3818359375,304.1614685058594,0.6968910694122314,0.1830812096595764,0.1678300350904464,293.3349914550781,297.1499938964844,293.1499938964844,0.0435602292418479,-1353.7255859375,304.16973876953125,0.5369324684143066,0.08693428337574,0.0862533003091812,293.21832275390625,297.1499938964844,293.1499938964844,0.379564493894577,-5145.2666015625,304.1591796875,0.9500083923339844,0.4673510491847992,0.3280989229679107,293.2357788085937,297.1499938964844,293.1499938964844,0.4713511168956756,-8250.05859375,304.1659545898437,0.9990000128746032,0.5566275119781494,0.5257665514945984,293.1841125488281,297.1499938964844,293.1499938964844,0.0146531527861952,-3710.259033203125,304.0404663085937,0.4236243069171905,0.050000000745058,0.2388030588626861,291.1818542480469,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.26788330078125,291.1787414550781,1.0,0.3551011979579925,0.6874576807022095,0.6874576807022095,1.0,1.0,-1.6164467334747314,0.6775978803634644,0.938848912715912,0.3014373183250427,0.0,0.0,0.6925535202026367,91.40056610107422,69.0,-27.831148147583008,-19500.900390625,491.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5657958984375,309.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,26997.10546875,26640.0,0.0,0.0,0.4498572051525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203827619552612,1.0787864923477173,-0.058403730392456,0.0,0.0004565478884615,0.0,0.0,167.1331787109375,0.0,0.0,0.0,0.6268077492713928,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168115213513374,-2593.517578125,304.1612854003906,0.7018774747848511,0.1808433979749679,0.165647491812706,293.3311767578125,297.1499938964844,293.1499938964844,0.039871621876955,-1290.2823486328125,304.1693115234375,0.5340768098831177,0.0830238163471221,0.0823592171072959,293.21759033203125,297.1499938964844,293.1499938964844,0.3770332038402557,-5117.63037109375,304.1604309082031,0.9601199626922609,0.4657697677612304,0.3268829584121704,293.2178955078125,297.1499938964844,293.1499938964844,0.4530432820320129,-7985.05615234375,304.1905517578125,0.9990000128746032,0.5580348372459412,0.50885409116745,293.1832275390625,297.1499938964844,293.1499938964844,0.0144952135160565,-3687.1640625,304.0311889648437,0.4298120141029358,0.050000000745058,0.237914577126503,291.20233154296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2044677734375,1.0,0.346911072731018,0.6909710764884949,0.6909710764884949,1.0,1.0,-1.58624529838562,0.6650197505950928,0.921225607395172,0.2950868010520935,0.0,0.0,0.6849849820137024,86.05844116210938,72.0,22.023900985717773,-19235.17578125,458.8683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62213134765625,310.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,26869.990234375,26640.0,0.0,0.0,0.4435167610645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050923824310305,1.0629843473434448,-0.0578920468688011,0.0,0.000450113118859,0.0,0.0,161.2890625,0.0,0.0,0.0,0.6193548440933228,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168115213513374,-2593.517578125,304.1612854003906,0.7018774747848511,0.1808433979749679,0.165647491812706,293.3311767578125,297.1499938964844,293.1499938964844,0.039871621876955,-1290.2823486328125,304.1693115234375,0.5340768098831177,0.0830238163471221,0.0823592171072959,293.21759033203125,297.1499938964844,293.1499938964844,0.3770332038402557,-5117.63037109375,304.1604309082031,0.9601199626922609,0.4657697677612304,0.3268829584121704,293.2178955078125,297.1499938964844,293.1499938964844,0.4530432820320129,-7985.05615234375,304.1905517578125,0.9990000128746032,0.5580348372459412,0.50885409116745,293.1832275390625,297.1499938964844,293.1499938964844,0.0144952135160565,-3687.1640625,304.0311889648437,0.4298120141029358,0.050000000745058,0.237914577126503,291.20233154296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2044677734375,1.0,0.346911072731018,0.6909710764884949,0.6909710764884949,1.0,1.0,-1.58624529838562,0.6650197505950928,0.921225607395172,0.2950868010520935,0.0,0.0,0.6849849820137024,86.05844116210938,72.0,22.023900985717773,-19235.17578125,458.8683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62213134765625,310.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,26869.990234375,26640.0,0.0,0.0,0.4435167610645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050923824310305,1.0629843473434448,-0.0578920468688011,0.0,0.000450113118859,0.0,0.0,161.2890625,0.0,0.0,0.0,0.6193548440933228,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148215532302856,-2557.8388671875,304.16082763671875,0.7035712003707886,0.1785846501588821,0.1635199636220932,293.327880859375,297.1499938964844,293.1499938964844,0.0363308526575565,-1229.334716796875,304.16876220703125,0.5280972123146057,0.0791022181510925,0.078542061150074,293.2174987792969,297.1499938964844,293.1499938964844,0.3748143017292022,-5093.79150390625,304.1606140136719,0.9653872847557068,0.4640783965587616,0.3256458342075348,293.19195556640625,297.1499938964844,293.1499938964844,0.4416730403900146,-7824.98095703125,304.1955871582031,0.9990000128746032,0.5615725517272949,0.4989034533500671,293.1827697753906,297.1499938964844,293.1499938964844,0.0143947917968034,-3673.103271484375,304.0209350585937,0.4337024986743927,0.050000000745058,0.237413614988327,291.2148742675781,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562561035156,291.21490478515625,1.0,0.3416319191455841,0.6943018436431885,0.6943018436431885,1.0,1.0,-1.5650938749313354,0.6564663052558899,0.9086275100708008,0.2908898293972015,0.0,0.0,0.675199568271637,82.97224426269531,75.0,12.987347602844238,-18968.37109375,438.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6789245605469,310.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,26916.357421875,25560.0,0.0,0.0,0.4369455575942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780941009521484,1.0352354049682615,-0.0571413114666938,0.0,0.0004434441798366,0.0,0.0,151.93643188476562,0.0,0.0,0.0,0.5925908088684082,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148215532302856,-2557.8388671875,304.16082763671875,0.7035712003707886,0.1785846501588821,0.1635199636220932,293.327880859375,297.1499938964844,293.1499938964844,0.0363308526575565,-1229.334716796875,304.16876220703125,0.5280972123146057,0.0791022181510925,0.078542061150074,293.2174987792969,297.1499938964844,293.1499938964844,0.3748143017292022,-5093.79150390625,304.1606140136719,0.9653872847557068,0.4640783965587616,0.3256458342075348,293.19195556640625,297.1499938964844,293.1499938964844,0.4416730403900146,-7824.98095703125,304.1955871582031,0.9990000128746032,0.5615725517272949,0.4989034533500671,293.1827697753906,297.1499938964844,293.1499938964844,0.0143947917968034,-3673.103271484375,304.0209350585937,0.4337024986743927,0.050000000745058,0.237413614988327,291.2148742675781,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562561035156,291.21490478515625,1.0,0.3416319191455841,0.6943018436431885,0.6943018436431885,1.0,1.0,-1.5650938749313354,0.6564663052558899,0.9086275100708008,0.2908898293972015,0.0,0.0,0.675199568271637,82.97224426269531,75.0,12.987347602844238,-18968.37109375,438.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6789245605469,310.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,26916.357421875,25560.0,0.0,0.0,0.4369455575942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780941009521484,1.0352354049682615,-0.0571413114666938,0.0,0.0004434441798366,0.0,0.0,151.93643188476562,0.0,0.0,0.0,0.5925908088684082,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113324835896492,-2531.635986328125,304.15972900390625,0.7028632760047913,0.1763669699430465,0.161471426486969,293.3248291015625,297.1499938964844,293.1499938964844,0.0330988243222236,-1173.54541015625,304.1679077148437,0.5199604630470276,0.0752172619104385,0.0748035311698913,293.2174987792969,297.1499938964844,293.1499938964844,0.3739960193634033,-5086.05078125,304.15850830078125,0.9673270583152772,0.4623717367649078,0.3244261741638183,293.1703491210937,297.1499938964844,293.1499938964844,0.436905950307846,-7763.07666015625,304.1882019042969,0.9990000128746032,0.5649096965789795,0.4940599501132965,293.1825866699219,297.1499938964844,293.1499938964844,0.0143823688849806,-3675.001953125,304.00958251953125,0.4356827735900879,0.050000000745058,0.2371735274791717,291.1841125488281,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1838073730469,1.0,0.3385566771030426,0.6974893808364868,0.6974893808364868,1.0,1.0,-1.5505757331848145,0.6508516669273376,0.8997240662574768,0.2882672548294067,0.0,0.0,0.6728277206420898,81.41184997558594,78.0,-19.34604835510254,-18718.49609375,426.4226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431640625,310.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,25753.6953125,25560.0,0.0,0.0,0.4300479292869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458768963813782,1.0014615058898926,-0.0555846653878688,0.0,0.000436443981016,0.0,0.0,138.67349243164062,0.0,0.0,0.0,0.5899592638015747,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113324835896492,-2531.635986328125,304.15972900390625,0.7028632760047913,0.1763669699430465,0.161471426486969,293.3248291015625,297.1499938964844,293.1499938964844,0.0330988243222236,-1173.54541015625,304.1679077148437,0.5199604630470276,0.0752172619104385,0.0748035311698913,293.2174987792969,297.1499938964844,293.1499938964844,0.3739960193634033,-5086.05078125,304.15850830078125,0.9673270583152772,0.4623717367649078,0.3244261741638183,293.1703491210937,297.1499938964844,293.1499938964844,0.436905950307846,-7763.07666015625,304.1882019042969,0.9990000128746032,0.5649096965789795,0.4940599501132965,293.1825866699219,297.1499938964844,293.1499938964844,0.0143823688849806,-3675.001953125,304.00958251953125,0.4356827735900879,0.050000000745058,0.2371735274791717,291.1841125488281,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1838073730469,1.0,0.3385566771030426,0.6974893808364868,0.6974893808364868,1.0,1.0,-1.5505757331848145,0.6508516669273376,0.8997240662574768,0.2882672548294067,0.0,0.0,0.6728277206420898,81.41184997558594,78.0,-19.34604835510254,-18718.49609375,426.4226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431640625,310.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,25753.6953125,25560.0,0.0,0.0,0.4300479292869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458768963813782,1.0014615058898926,-0.0555846653878688,0.0,0.000436443981016,0.0,0.0,138.67349243164062,0.0,0.0,0.0,0.5899592638015747,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116491928696632,-2501.62744140625,304.1592712402344,0.7003322243690491,0.1742026805877685,0.1595077514648437,293.32177734375,297.1499938964844,293.1499938964844,0.0299163907766342,-1116.815673828125,304.167236328125,0.510494589805603,0.0714063793420791,0.0711666047573089,293.2176208496094,297.1499938964844,293.1499938964844,0.3723793625831604,-5068.86279296875,304.1583251953125,0.96678626537323,0.4606355726718902,0.3232217729091644,293.1575927734375,297.1499938964844,293.1499938964844,0.4351496994495392,-7744.0126953125,304.1783142089844,0.9990000128746032,0.5669951438903809,0.4930540025234222,293.1826171875,297.1499938964844,293.1499938964844,0.0143511276692152,-3672.1689453125,303.9979858398437,0.4361015856266022,0.050000000745058,0.2371242344379425,291.179931640625,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1789245605469,1.0,0.3371487259864807,0.7004896998405457,0.7004896998405457,1.0,1.0,-1.5411368608474731,0.6474605202674866,0.8936762809753418,0.286822497844696,0.0,0.0,0.6689783930778503,80.96920013427734,81.0,-13.626134872436523,-18591.876953125,420.1101684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7495422363281,309.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25680.97265625,25560.0,0.0,0.0,0.423579454421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934654951095581,0.9898815155029296,-0.0552265271544456,0.0,0.0004298792919144,0.0,0.0,134.94338989257812,0.0,0.0,0.0,0.5848469734191895,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116491928696632,-2501.62744140625,304.1592712402344,0.7003322243690491,0.1742026805877685,0.1595077514648437,293.32177734375,297.1499938964844,293.1499938964844,0.0299163907766342,-1116.815673828125,304.167236328125,0.510494589805603,0.0714063793420791,0.0711666047573089,293.2176208496094,297.1499938964844,293.1499938964844,0.3723793625831604,-5068.86279296875,304.1583251953125,0.96678626537323,0.4606355726718902,0.3232217729091644,293.1575927734375,297.1499938964844,293.1499938964844,0.4351496994495392,-7744.0126953125,304.1783142089844,0.9990000128746032,0.5669951438903809,0.4930540025234222,293.1826171875,297.1499938964844,293.1499938964844,0.0143511276692152,-3672.1689453125,303.9979858398437,0.4361015856266022,0.050000000745058,0.2371242344379425,291.179931640625,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1789245605469,1.0,0.3371487259864807,0.7004896998405457,0.7004896998405457,1.0,1.0,-1.5411368608474731,0.6474605202674866,0.8936762809753418,0.286822497844696,0.0,0.0,0.6689783930778503,80.96920013427734,81.0,-13.626134872436523,-18591.876953125,420.1101684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7495422363281,309.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25680.97265625,25560.0,0.0,0.0,0.423579454421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934654951095581,0.9898815155029296,-0.0552265271544456,0.0,0.0004298792919144,0.0,0.0,134.94338989257812,0.0,0.0,0.0,0.5848469734191895,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1108877807855606,-2488.053955078125,304.1589660644531,0.698531985282898,0.1731423884630203,0.1585560739040374,293.3201904296875,297.1499938964844,293.1499938964844,0.0280809439718723,-1088.8387451171875,304.1674499511719,0.5054894685745239,0.0695395320653915,0.0693932473659515,293.2177124023437,297.1499938964844,293.1499938964844,0.3717356324195862,-5062.16259765625,304.1579895019531,0.9657716751098632,0.4597586095333099,0.322620153427124,293.1548767089844,297.1499938964844,293.1499938964844,0.4356729984283447,-7754.642578125,304.1722106933594,0.9990000128746032,0.5674393177032471,0.4936831891536712,293.1827697753906,297.1499938964844,293.1499938964844,0.0143477180972695,-3672.95166015625,303.99176025390625,0.4358396828174591,0.050000000745058,0.2371554523706436,291.1727294921875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17144775390625,1.0,0.3369399607181549,0.7019070982933044,0.7019070982933044,1.0,1.0,-1.5379348993301392,0.6464208960533142,0.891514003276825,0.2864437103271484,0.0,0.0,0.6681753396987915,81.07522583007812,81.0,-17.374807357788086,-18537.76171875,418.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7308044433594,309.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25646.45703125,24480.0,0.0,0.0,0.4205844104290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307940006256104,0.9858922958374025,-0.0550983026623725,0.0,0.0004268397169653,0.0,0.0,133.65667724609375,0.0,0.0,0.0,0.5681556463241577,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103422120213508,-2478.740478515625,304.1583251953125,0.6964475512504578,0.1720976531505584,0.1576238423585891,293.31854248046875,297.1499938964844,293.1499938964844,0.0270558390766382,-1064.54345703125,304.1661376953125,0.5003947615623474,0.0677075013518333,0.067654900252819,293.2178039550781,297.1499938964844,293.1499938964844,0.3717645704746246,-5063.275390625,304.1564636230469,0.9643462896347046,0.4588827788829803,0.3220213651657104,293.1543884277344,297.1499938964844,293.1499938964844,0.4376552700996399,-7786.67138671875,304.1645202636719,0.9990000128746032,0.5674716830253601,0.4949279725551605,293.1830444335937,297.1499938964844,293.1499938964844,0.0143764019012451,-3680.08056640625,303.9849548339844,0.4353242814540863,0.050000000745058,0.2372171431779861,291.14605712890625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1408386230469,1.0,0.3370037376880646,0.703268826007843,0.703268826007843,1.0,1.0,-1.5355775356292725,0.6457436680793762,0.8898338675498962,0.2862532138824463,0.0,0.0,0.6708850264549255,81.36006927490234,84.0,-51.78520584106445,-18414.453125,418.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.710693359375,309.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,24687.384765625,24480.0,0.0,0.0,0.4176433086395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144054651260376,0.9684969782829284,-0.0540915317833423,0.0,0.0004238548863213,0.0,0.0,126.586181640625,0.0,0.0,0.0,0.5728007555007935,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089429184794426,-2453.76171875,304.15789794921875,0.6916062831878662,0.1700532138347625,0.1558163315057754,293.3148498535156,297.1499938964844,293.1499938964844,0.0244354289025068,-1013.480712890625,304.1651306152344,0.490065187215805,0.0641890987753868,0.0643219128251075,293.218017578125,297.1499938964844,293.1499938964844,0.3706743121147156,-5051.8388671875,304.1562194824219,0.9604602456092834,0.4571263194084167,0.3208381235599518,293.1597900390625,297.1499938964844,293.1499938964844,0.4420061111450195,-7853.82177734375,304.1525573730469,0.9990000128746032,0.5662859082221985,0.498936653137207,293.18389892578125,297.1499938964844,293.1499938964844,0.0143855279311537,-3684.435791015625,303.97076416015625,0.4336903393268585,0.050000000745058,0.2374166548252105,291.1251525878906,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1246643066406,1.0,0.3378178775310516,0.7058418989181519,0.7058418989181519,1.0,1.0,-1.5330363512039185,0.645320475101471,0.8877159357070923,0.2863546907901764,0.0,0.0,0.6762619018554688,82.37725830078125,87.0,-25.217384338378903,-18410.806640625,419.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61358642578125,309.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24394.859375,24480.0,0.0,0.0,0.4125365614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251254796981812,0.9793528318405152,-0.0542273297905921,0.0,0.0004186721635051,0.0,0.0,129.233154296875,0.0,0.0,0.0,0.5767484307289124,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089429184794426,-2453.76171875,304.15789794921875,0.6916062831878662,0.1700532138347625,0.1558163315057754,293.3148498535156,297.1499938964844,293.1499938964844,0.0244354289025068,-1013.480712890625,304.1651306152344,0.490065187215805,0.0641890987753868,0.0643219128251075,293.218017578125,297.1499938964844,293.1499938964844,0.3706743121147156,-5051.8388671875,304.1562194824219,0.9604602456092834,0.4571263194084167,0.3208381235599518,293.1597900390625,297.1499938964844,293.1499938964844,0.4420061111450195,-7853.82177734375,304.1525573730469,0.9990000128746032,0.5662859082221985,0.498936653137207,293.18389892578125,297.1499938964844,293.1499938964844,0.0143855279311537,-3684.435791015625,303.97076416015625,0.4336903393268585,0.050000000745058,0.2374166548252105,291.1251525878906,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1246643066406,1.0,0.3378178775310516,0.7058418989181519,0.7058418989181519,1.0,1.0,-1.5330363512039185,0.645320475101471,0.8877159357070923,0.2863546907901764,0.0,0.0,0.6762619018554688,82.37725830078125,87.0,-25.217384338378903,-18410.806640625,419.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61358642578125,309.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24394.859375,24480.0,0.0,0.0,0.4125365614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251254796981812,0.9793528318405152,-0.0542273297905921,0.0,0.0004186721635051,0.0,0.0,129.233154296875,0.0,0.0,0.0,0.5767484307289124,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075410097837448,-2428.555419921875,304.1575927734375,0.6860986351966858,0.1680672764778137,0.1540772020816803,293.31134033203125,297.1499938964844,293.1499938964844,0.0220226757228374,-963.6180419921876,304.16412353515625,0.4787732660770416,0.0607252493500709,0.0611057728528976,293.21832275390625,297.1499938964844,293.1499938964844,0.3693521022796631,-5037.7548828125,304.1563415527344,0.955403208732605,0.4553381502628326,0.3196460008621216,293.17266845703125,297.1499938964844,293.1499938964844,0.4480016231536865,-7943.11669921875,304.1417236328125,0.9990000128746032,0.563437819480896,0.504562497138977,293.1852111816406,297.1499938964844,293.1499938964844,0.0143892150372266,-3687.687744140625,303.955078125,0.431462824344635,0.050000000745058,0.2376992255449295,291.1134338378906,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1123046875,1.0,0.3393591344356537,0.7083081007003784,0.7083081007003784,1.0,1.0,-1.532748460769653,0.6458759307861328,0.8868725299835205,0.2869684994220733,0.0,0.0,0.6818323731422424,83.88027954101562,90.0,-20.506710052490234,-18390.501953125,423.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4447326660156,309.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,24344.099609375,23400.0,0.0,0.0,0.408691942691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370441436767578,0.9915826320648192,-0.0545384585857391,0.0,0.0004147703584749,0.0,0.0,132.8234405517578,0.0,0.0,0.0,0.5669527649879456,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075410097837448,-2428.555419921875,304.1575927734375,0.6860986351966858,0.1680672764778137,0.1540772020816803,293.31134033203125,297.1499938964844,293.1499938964844,0.0220226757228374,-963.6180419921876,304.16412353515625,0.4787732660770416,0.0607252493500709,0.0611057728528976,293.21832275390625,297.1499938964844,293.1499938964844,0.3693521022796631,-5037.7548828125,304.1563415527344,0.955403208732605,0.4553381502628326,0.3196460008621216,293.17266845703125,297.1499938964844,293.1499938964844,0.4480016231536865,-7943.11669921875,304.1417236328125,0.9990000128746032,0.563437819480896,0.504562497138977,293.1852111816406,297.1499938964844,293.1499938964844,0.0143892150372266,-3687.687744140625,303.955078125,0.431462824344635,0.050000000745058,0.2376992255449295,291.1134338378906,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1123046875,1.0,0.3393591344356537,0.7083081007003784,0.7083081007003784,1.0,1.0,-1.532748460769653,0.6458759307861328,0.8868725299835205,0.2869684994220733,0.0,0.0,0.6818323731422424,83.88027954101562,90.0,-20.506710052490234,-18390.501953125,423.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4447326660156,309.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,24344.099609375,23400.0,0.0,0.0,0.408691942691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370441436767578,0.9915826320648192,-0.0545384585857391,0.0,0.0004147703584749,0.0,0.0,132.8234405517578,0.0,0.0,0.0,0.5669527649879456,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064713671803474,-2409.837646484375,304.1568908691406,0.6801774501800537,0.1661477088928222,0.1524087637662887,293.3085632324219,297.1499938964844,293.1499938964844,0.0198249239474535,-915.325439453125,304.1630859375,0.4636740386486053,0.0572037659585475,0.0578622482717037,293.2185974121094,297.1499938964844,293.1499938964844,0.3689807653427124,-5034.64599609375,304.1549072265625,0.9494422674179076,0.4535534679889679,0.318460464477539,293.1916198730469,297.1499938964844,293.1499938964844,0.4566496014595032,-8069.59228515625,304.1302185058594,0.9990000128746032,0.5590337514877319,0.5114037990570068,293.1869506835937,297.1499938964844,293.1499938964844,0.0144376847892999,-3699.93603515625,303.937255859375,0.4288544654846191,0.050000000745058,0.2380470484495163,291.07135009765625,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0707702636719,1.0,0.3414400815963745,0.7107833027839661,0.7107833027839661,1.0,1.0,-1.5340583324432373,0.6471467018127441,0.8869116306304932,0.2879694402217865,0.0,0.0,0.6953653693199158,85.76174926757812,93.0,-37.06881713867188,-18339.203125,428.79388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2515869140625,309.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23174.45703125,23400.0,0.0,0.0,0.4058152139186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441571831703186,0.99823260307312,-0.0540753751993179,0.0,0.0004118508368264,0.0,0.0,132.53590393066406,0.0,0.0,0.0,0.5814509987831116,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064713671803474,-2409.837646484375,304.1568908691406,0.6801774501800537,0.1661477088928222,0.1524087637662887,293.3085632324219,297.1499938964844,293.1499938964844,0.0198249239474535,-915.325439453125,304.1630859375,0.4636740386486053,0.0572037659585475,0.0578622482717037,293.2185974121094,297.1499938964844,293.1499938964844,0.3689807653427124,-5034.64599609375,304.1549072265625,0.9494422674179076,0.4535534679889679,0.318460464477539,293.1916198730469,297.1499938964844,293.1499938964844,0.4566496014595032,-8069.59228515625,304.1302185058594,0.9990000128746032,0.5590337514877319,0.5114037990570068,293.1869506835937,297.1499938964844,293.1499938964844,0.0144376847892999,-3699.93603515625,303.937255859375,0.4288544654846191,0.050000000745058,0.2380470484495163,291.07135009765625,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0707702636719,1.0,0.3414400815963745,0.7107833027839661,0.7107833027839661,1.0,1.0,-1.5340583324432373,0.6471467018127441,0.8869116306304932,0.2879694402217865,0.0,0.0,0.6953653693199158,85.76174926757812,93.0,-37.06881713867188,-18339.203125,428.79388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2515869140625,309.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23174.45703125,23400.0,0.0,0.0,0.4058152139186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441571831703186,0.99823260307312,-0.0540753751993179,0.0,0.0004118508368264,0.0,0.0,132.53590393066406,0.0,0.0,0.0,0.5814509987831116,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051055043935775,-2384.969970703125,304.1568603515625,0.674050509929657,0.1642953753471374,0.150810956954956,293.3064270019531,297.1499938964844,293.1499938964844,0.0176728926599025,-863.3212280273438,304.1623229980469,0.4446648955345154,0.053620308637619,0.0545688979327678,293.21893310546875,297.1499938964844,293.1499938964844,0.367376834154129,-5017.13134765625,304.15594482421875,0.9428008198738098,0.4517459571361542,0.317274659872055,293.2157287597656,297.1499938964844,293.1499938964844,0.4649698436260223,-8188.46533203125,304.1229553222656,0.9990000128746032,0.5531027317047119,0.5191371440887451,293.1889343261719,297.1499938964844,293.1499938964844,0.0144319562241435,-3701.38671875,303.9187316894531,0.4260334372520447,0.050000000745058,0.2384458184242248,291.0690002441406,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0685729980469,1.0,0.34392049908638,0.7133726477622986,0.7133726477622986,1.0,1.0,-1.536525011062622,0.6489596962928772,0.8875653147697449,0.2892800867557525,0.0,0.0,0.7063131332397461,87.93721008300781,96.0,-14.04085636138916,-18380.384765625,435.8328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23109.3984375,23400.0,0.0,0.0,0.4043724238872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721229076385498,1.0269811153411863,-0.0548582263290882,0.0,0.0004103866231162,0.0,0.0,141.41737365722656,0.0,0.0,0.0,0.5937139391899109,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051055043935775,-2384.969970703125,304.1568603515625,0.674050509929657,0.1642953753471374,0.150810956954956,293.3064270019531,297.1499938964844,293.1499938964844,0.0176728926599025,-863.3212280273438,304.1623229980469,0.4446648955345154,0.053620308637619,0.0545688979327678,293.21893310546875,297.1499938964844,293.1499938964844,0.367376834154129,-5017.13134765625,304.15594482421875,0.9428008198738098,0.4517459571361542,0.317274659872055,293.2157287597656,297.1499938964844,293.1499938964844,0.4649698436260223,-8188.46533203125,304.1229553222656,0.9990000128746032,0.5531027317047119,0.5191371440887451,293.1889343261719,297.1499938964844,293.1499938964844,0.0144319562241435,-3701.38671875,303.9187316894531,0.4260334372520447,0.050000000745058,0.2384458184242248,291.0690002441406,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0685729980469,1.0,0.34392049908638,0.7133726477622986,0.7133726477622986,1.0,1.0,-1.536525011062622,0.6489596962928772,0.8875653147697449,0.2892800867557525,0.0,0.0,0.7063131332397461,87.93721008300781,96.0,-14.04085636138916,-18380.384765625,435.8328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23109.3984375,23400.0,0.0,0.0,0.4043724238872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721229076385498,1.0269811153411863,-0.0548582263290882,0.0,0.0004103866231162,0.0,0.0,141.41737365722656,0.0,0.0,0.0,0.5937139391899109,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044639348983764,-2373.298095703125,304.1567687988281,0.670755922794342,0.1633996367454528,0.1500448137521743,293.3055419921875,297.1499938964844,293.1499938964844,0.0166647154837846,-837.2552490234375,304.1618957519531,0.4352962970733642,0.0518137030303478,0.0529127493500709,293.2191162109375,297.1499938964844,293.1499938964844,0.3666113913059234,-5008.84228515625,304.15625,0.938961148262024,0.4508374333381653,0.3166816234588623,293.2291564941406,297.1499938964844,293.1499938964844,0.4684679508209228,-8237.1982421875,304.1216125488281,0.9990000128746032,0.5496306419372559,0.5221664905548096,293.1899719238281,297.1499938964844,293.1499938964844,0.014434615150094,-3703.056640625,303.9090881347656,0.4244162440299988,0.050000000745058,0.2386859655380249,291.0663757324219,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06610107421875,1.0,0.3452413082122803,0.7148246169090271,0.7148246169090271,1.0,1.0,-1.5368430614471436,0.6494691967964172,0.8873738050460815,0.2897785007953644,0.0,0.0,0.7121545672416687,89.22664642333984,96.0,-10.092623710632324,-18386.76953125,439.3769836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86865234375,309.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23094.86328125,22320.0,0.0,0.0,0.4041552245616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986370086669922,1.041642427444458,-0.0552723072469234,0.0,0.0004101661616005,0.0,0.0,146.15267944335938,0.0,0.0,0.0,0.5851259827613831,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039845645427703,-2364.826904296875,304.1564025878906,0.666547417640686,0.1625337898731231,0.1493289619684219,293.3046569824219,297.1499938964844,293.1499938964844,0.0157586932182312,-812.805419921875,304.161376953125,0.4256150424480438,0.0500124767422676,0.0512841790914535,293.21923828125,297.1499938964844,293.1499938964844,0.3662952780723572,-5005.81005859375,304.1556701660156,0.9335367679595948,0.4499409198760986,0.3161135911941528,293.2397766113281,297.1499938964844,293.1499938964844,0.4669737815856933,-8212.255859375,304.1295166015625,0.9949188828468324,0.546536386013031,0.5196256637573242,293.1909484863281,297.1499938964844,293.1499938964844,0.0144698815420269,-3710.528564453125,303.8991394042969,0.4220508337020874,0.050000000745058,0.2390538156032562,291.0512084960937,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0488586425781,1.0,0.3464013338088989,0.7166817784309387,0.7166817784309387,1.0,1.0,-1.5307331085205078,0.6471455693244934,0.8835875988006592,0.2887609302997589,0.0,0.0,0.7201051712036133,91.07675170898438,99.0,-27.101463317871094,-18265.28515625,440.8210754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497863769531,309.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22208.5390625,22320.0,0.0,0.0,0.404028832912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836074113845824,1.0382969379425049,-0.0546895191073417,0.0,0.0004100379010196,0.0,0.0,143.2233428955078,0.0,0.0,0.0,0.5958154797554016,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.102624163031578,-2339.631103515625,304.15655517578125,0.6593424677848816,0.160825178027153,0.1479137688875198,293.3050537109375,297.1499938964844,293.1499938964844,0.0150880813598632,-795.4404296875,304.1039123535156,0.4182708859443664,0.050000000745058,0.0505310744047164,293.2196350097656,297.1499938964844,293.1499938964844,0.3641520142555237,-4982.04443359375,304.15740966796875,0.9242605566978456,0.4481026232242584,0.3149487674236297,293.2496643066406,297.1499938964844,293.1499938964844,0.462425172328949,-8141.51513671875,304.1437683105469,0.986964762210846,0.5422396063804626,0.5152124166488647,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595047459006,-3710.052001953125,303.8793029785156,0.4182623922824859,0.050000000745058,0.2396871000528335,291.0649108886719,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.25665283203125,291.0667419433594,1.0,0.348671406507492,0.720386803150177,0.720386803150177,1.0,1.0,-1.5221905708312988,0.6441875696182251,0.8780030608177185,0.2875237762928009,0.0,0.0,0.7310779094696045,94.29625701904295,102.0,13.955655097961426,-18238.291015625,444.4461059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,309.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,22044.583984375,22320.0,0.0,0.0,0.4042413234710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012596845626831,1.0680694580078125,-0.0554726496338844,0.0,0.0004102535604033,0.0,0.0,152.80653381347656,0.0,0.0,0.0,0.6084480285644531,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.102624163031578,-2339.631103515625,304.15655517578125,0.6593424677848816,0.160825178027153,0.1479137688875198,293.3050537109375,297.1499938964844,293.1499938964844,0.0150880813598632,-795.4404296875,304.1039123535156,0.4182708859443664,0.050000000745058,0.0505310744047164,293.2196350097656,297.1499938964844,293.1499938964844,0.3641520142555237,-4982.04443359375,304.15740966796875,0.9242605566978456,0.4481026232242584,0.3149487674236297,293.2496643066406,297.1499938964844,293.1499938964844,0.462425172328949,-8141.51513671875,304.1437683105469,0.986964762210846,0.5422396063804626,0.5152124166488647,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595047459006,-3710.052001953125,303.8793029785156,0.4182623922824859,0.050000000745058,0.2396871000528335,291.0649108886719,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.25665283203125,291.0667419433594,1.0,0.348671406507492,0.720386803150177,0.720386803150177,1.0,1.0,-1.5221905708312988,0.6441875696182251,0.8780030608177185,0.2875237762928009,0.0,0.0,0.7310779094696045,94.29625701904295,102.0,13.955655097961426,-18238.291015625,444.4461059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,309.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,22044.583984375,22320.0,0.0,0.0,0.4042413234710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012596845626831,1.0680694580078125,-0.0554726496338844,0.0,0.0004102535604033,0.0,0.0,152.80653381347656,0.0,0.0,0.0,0.6084480285644531,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012820079922676,-2314.67724609375,304.1566162109375,0.6529868245124817,0.1591928303241729,0.1465453207492828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064920842647,-791.6769409179688,304.0321044921875,0.4150659441947937,0.050000000745058,0.0506511591374874,293.2201538085937,297.1499938964844,293.1499938964844,0.3618287444114685,-4956.42236328125,304.1587829589844,0.9160336256027222,0.4462330639362335,0.313744843006134,293.2530517578125,297.1499938964844,293.1499938964844,0.45875284075737,-8086.2734375,304.1518249511719,0.9798189401626588,0.5390178561210632,0.5121362805366516,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356898963451,-3707.52294921875,303.8585510253906,0.4150659739971161,0.050000000745058,0.2402673512697219,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.085205078125,1.0,0.3509701490402221,0.7241652011871338,0.7241652011871338,1.0,1.0,-1.516249656677246,0.6423916816711426,0.8738579750061035,0.2869500815868377,0.0,0.0,0.7385549545288086,97.28305053710938,105.0,21.891246795654297,-18195.814453125,448.8631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,309.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22097.2734375,21240.0,0.0,0.0,0.4050374329090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334409475326538,1.089579701423645,-0.056138802319765,0.0,0.0004110614827368,0.0,0.0,160.3964385986328,0.0,0.0,0.0,0.6030505895614624,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012820079922676,-2314.67724609375,304.1566162109375,0.6529868245124817,0.1591928303241729,0.1465453207492828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064920842647,-791.6769409179688,304.0321044921875,0.4150659441947937,0.050000000745058,0.0506511591374874,293.2201538085937,297.1499938964844,293.1499938964844,0.3618287444114685,-4956.42236328125,304.1587829589844,0.9160336256027222,0.4462330639362335,0.313744843006134,293.2530517578125,297.1499938964844,293.1499938964844,0.45875284075737,-8086.2734375,304.1518249511719,0.9798189401626588,0.5390178561210632,0.5121362805366516,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356898963451,-3707.52294921875,303.8585510253906,0.4150659739971161,0.050000000745058,0.2402673512697219,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.085205078125,1.0,0.3509701490402221,0.7241652011871338,0.7241652011871338,1.0,1.0,-1.516249656677246,0.6423916816711426,0.8738579750061035,0.2869500815868377,0.0,0.0,0.7385549545288086,97.28305053710938,105.0,21.891246795654297,-18195.814453125,448.8631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,309.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22097.2734375,21240.0,0.0,0.0,0.4050374329090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334409475326538,1.089579701423645,-0.056138802319765,0.0,0.0004110614827368,0.0,0.0,160.3964385986328,0.0,0.0,0.0,0.6030505895614624,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871394157409,-2296.61865234375,304.15606689453125,0.6471242904663086,0.1576529443264007,0.1452565342187881,293.3194274902344,297.1499938964844,293.1499938964844,0.0147474166005849,-789.2543334960938,303.9495849609375,0.4121297597885132,0.050000000745058,0.0507719032466411,293.2205505371094,297.1499938964844,293.1499938964844,0.3604888021945953,-4942.33984375,304.1581420898437,0.908451497554779,0.4443778395652771,0.3125433623790741,293.2541809082031,297.1499938964844,293.1499938964844,0.4566150307655334,-8055.25439453125,304.15478515625,0.9727616310119628,0.5361765027046204,0.509526252746582,293.19757080078125,297.1499938964844,293.1499938964844,0.0144536569714546,-3713.729248046875,303.8360290527344,0.4121297597885132,0.050000000745058,0.2408400475978851,291.0704345703125,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0715026855469,1.0,0.3532907366752624,0.7280980944633484,0.7280980944633484,1.0,1.0,-1.5109590291976929,0.6408945918083191,0.8700644373893738,0.2865459322929382,0.0,0.0,0.7501506805419922,100.2422866821289,108.0,0.4100483357906341,-18093.201171875,453.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,309.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,21065.24609375,21240.0,0.0,0.0,0.4058615863323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344455242156982,1.090041995048523,-0.0555964931845665,0.0,0.0004118979268241,0.0,0.0,158.32301330566406,0.0,0.0,0.0,0.615286111831665,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871394157409,-2296.61865234375,304.15606689453125,0.6471242904663086,0.1576529443264007,0.1452565342187881,293.3194274902344,297.1499938964844,293.1499938964844,0.0147474166005849,-789.2543334960938,303.9495849609375,0.4121297597885132,0.050000000745058,0.0507719032466411,293.2205505371094,297.1499938964844,293.1499938964844,0.3604888021945953,-4942.33984375,304.1581420898437,0.908451497554779,0.4443778395652771,0.3125433623790741,293.2541809082031,297.1499938964844,293.1499938964844,0.4566150307655334,-8055.25439453125,304.15478515625,0.9727616310119628,0.5361765027046204,0.509526252746582,293.19757080078125,297.1499938964844,293.1499938964844,0.0144536569714546,-3713.729248046875,303.8360290527344,0.4121297597885132,0.050000000745058,0.2408400475978851,291.0704345703125,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0715026855469,1.0,0.3532907366752624,0.7280980944633484,0.7280980944633484,1.0,1.0,-1.5109590291976929,0.6408945918083191,0.8700644373893738,0.2865459322929382,0.0,0.0,0.7501506805419922,100.2422866821289,108.0,0.4100483357906341,-18093.201171875,453.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,309.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,21065.24609375,21240.0,0.0,0.0,0.4058615863323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344455242156982,1.090041995048523,-0.0555964931845665,0.0,0.0004118979268241,0.0,0.0,158.32301330566406,0.0,0.0,0.0,0.615286111831665,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990650355815887,-2273.717529296875,304.1560974121094,0.6416683793067932,0.156203493475914,0.1440500020980835,293.3302001953125,297.1499938964844,293.1499938964844,0.0145186120644211,-784.2049560546875,303.8598937988281,0.4093737006187439,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580685555934906,-4915.595703125,304.1594543457031,0.9015635848045348,0.4425146877765655,0.311343789100647,293.25457763671875,297.1499938964844,293.1499938964844,0.4531960785388946,-8005.60595703125,304.1588439941406,0.9656194448471068,0.53345787525177,0.5070807337760925,293.19989013671875,297.1499938964844,293.1499938964844,0.014419094659388,-3709.561279296875,303.81353759765625,0.4093737006187439,0.050000000745058,0.2414130270481109,291.0920715332031,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0938720703125,1.0,0.3556285500526428,0.7322202920913696,0.7322202920913696,1.0,1.0,-1.505967378616333,0.6395415663719177,0.8664258122444153,0.2862270474433899,0.0,0.0,0.7565091252326965,103.20895385742188,111.0,22.52908706665039,-18085.79296875,458.3465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.13671875,21240.0,0.0,0.0,0.4069362878799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528438091278076,1.109009027481079,-0.0561652295291423,0.0,0.0004129886219743,0.0,0.0,165.0863037109375,0.0,0.0,0.0,0.623612105846405,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990650355815887,-2273.717529296875,304.1560974121094,0.6416683793067932,0.156203493475914,0.1440500020980835,293.3302001953125,297.1499938964844,293.1499938964844,0.0145186120644211,-784.2049560546875,303.8598937988281,0.4093737006187439,0.050000000745058,0.0508926920592784,293.2209167480469,297.1499938964844,293.1499938964844,0.3580685555934906,-4915.595703125,304.1594543457031,0.9015635848045348,0.4425146877765655,0.311343789100647,293.25457763671875,297.1499938964844,293.1499938964844,0.4531960785388946,-8005.60595703125,304.1588439941406,0.9656194448471068,0.53345787525177,0.5070807337760925,293.19989013671875,297.1499938964844,293.1499938964844,0.014419094659388,-3709.561279296875,303.81353759765625,0.4093737006187439,0.050000000745058,0.2414130270481109,291.0920715332031,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0938720703125,1.0,0.3556285500526428,0.7322202920913696,0.7322202920913696,1.0,1.0,-1.505967378616333,0.6395415663719177,0.8664258122444153,0.2862270474433899,0.0,0.0,0.7565091252326965,103.20895385742188,111.0,22.52908706665039,-18085.79296875,458.3465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.13671875,21240.0,0.0,0.0,0.4069362878799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528438091278076,1.109009027481079,-0.0561652295291423,0.0,0.0004129886219743,0.0,0.0,165.0863037109375,0.0,0.0,0.0,0.623612105846405,4.0,0.0,1.0
