time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2262878417969,297.1499938964844,293.1499938964844,0.0984817892313003,-2262.770263671875,304.1560363769531,0.6390758156776428,0.1555128544569015,0.1434772461652755,293.3360290527344,297.1499938964844,293.1499938964844,0.014399791136384,-781.5341796875,303.8127746582031,0.4080491065979004,0.050000000745058,0.0509532764554023,293.2210998535156,297.1499938964844,293.1499938964844,0.3568465411663055,-4902.134765625,304.1599426269531,0.8982864618301392,0.4415782690048218,0.3107397258281708,293.254638671875,297.1499938964844,293.1499938964844,0.4514733254909515,-7980.86328125,304.1603698730469,0.962001085281372,0.5321173667907715,0.5058790445327759,293.2010803222656,297.1499938964844,293.1499938964844,0.0144008575007319,-3707.373779296875,303.80194091796875,0.4080491065979004,0.050000000745058,0.2417004108428955,291.1030578613281,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.10479736328125,1.0,0.3568010926246643,0.7343611121177673,0.7343611121177673,1.0,1.0,-1.503529667854309,0.6388954520225525,0.8646342158317566,0.2860864996910095,0.0,0.0,0.7585298418998718,104.69825744628906,111.0,26.18495178222656,-18073.986328125,460.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,308.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,21090.341796875,20160.0,0.0,0.0,0.4075244069099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059274196624756,1.1156582832336426,-0.0563841126859188,0.0,0.0004135854542255,0.0,0.0,167.5832977294922,0.0,0.0,0.0,0.611616849899292,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980796739459037,-2255.507568359375,304.1556701660156,0.6365680694580078,0.1548456251621246,0.1429250985383987,293.34197998046875,297.1499938964844,293.1499938964844,0.0143054630607366,-779.9444580078125,303.76373291015625,0.4067557454109192,0.050000000745058,0.0510139465332031,293.2212829589844,297.1499938964844,293.1499938964844,0.3562124371528625,-4895.6142578125,304.1592712402344,0.8950616121292114,0.4406449794769287,0.3101353645324707,293.254638671875,297.1499938964844,293.1499938964844,0.4504828453063965,-7967.33544921875,304.1602478027344,0.9583603739738464,0.5307934284210205,0.5046892166137695,293.2023010253906,297.1499938964844,293.1499938964844,0.0144089721143245,-3710.65576171875,303.78961181640625,0.4067557454109192,0.050000000745058,0.2419881969690323,291.0962829589844,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0938415527344,1.0,0.3579750955104828,0.736556887626648,0.736556887626648,1.0,1.0,-1.5011310577392578,0.6382696628570557,0.8628614544868469,0.2859582304954529,0.0,0.0,0.7625675797462463,106.19055938720705,114.0,-3.990500450134277,-17976.138671875,463.2505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,20274.5078125,20160.0,0.0,0.0,0.4079709053039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044493556022644,1.099961519241333,-0.0554680489003658,0.0,0.0004140386008657,0.0,0.0,160.11363220214844,0.0,0.0,0.0,0.6168972849845886,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971126332879066,-2237.460693359375,304.1553955078125,0.631801426410675,0.1535940021276474,0.1418904811143875,293.35418701171875,297.1499938964844,293.1499938964844,0.0140746245160698,-774.9303588867188,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541619777679443,-4873.19775390625,304.15966796875,0.8887901902198792,0.4387873709201813,0.3089364469051361,293.2543334960937,297.1499938964844,293.1499938964844,0.4475497305393219,-7925.7490234375,304.16180419921875,0.9510695338249208,0.5282072424888611,0.5023704767227173,293.2047424316406,297.1499938964844,293.1499938964844,0.0143864396959543,-3709.380126953125,303.76483154296875,0.4042524993419647,0.050000000745058,0.2425637692213058,291.10400390625,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1060791015625,1.0,0.3603273034095764,0.7411171793937683,0.7411171793937683,1.0,1.0,-1.4965026378631592,0.6371008157730103,0.8594017624855042,0.2857507169246673,0.0,0.0,0.7687954306602478,109.17852020263672,117.0,17.721824645996094,-17983.13671875,468.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,308.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.412109375,20160.0,0.0,0.0,0.4087623655796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056460738182068,1.1121805906295776,-0.0557198300957679,0.0,0.0004148418374825,0.0,0.0,164.01263427734375,0.0,0.0,0.0,0.6219736337661743,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971126332879066,-2237.460693359375,304.1553955078125,0.631801426410675,0.1535940021276474,0.1418904811143875,293.35418701171875,297.1499938964844,293.1499938964844,0.0140746245160698,-774.9303588867188,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541619777679443,-4873.19775390625,304.15966796875,0.8887901902198792,0.4387873709201813,0.3089364469051361,293.2543334960937,297.1499938964844,293.1499938964844,0.4475497305393219,-7925.7490234375,304.16180419921875,0.9510695338249208,0.5282072424888611,0.5023704767227173,293.2047424316406,297.1499938964844,293.1499938964844,0.0143864396959543,-3709.380126953125,303.76483154296875,0.4042524993419647,0.050000000745058,0.2425637692213058,291.10400390625,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1060791015625,1.0,0.3603273034095764,0.7411171793937683,0.7411171793937683,1.0,1.0,-1.4965026378631592,0.6371008157730103,0.8594017624855042,0.2857507169246673,0.0,0.0,0.7687954306602478,109.17852020263672,117.0,17.721824645996094,-17983.13671875,468.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,308.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20050.412109375,20160.0,0.0,0.0,0.4087623655796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056460738182068,1.1121805906295776,-0.0557198300957679,0.0,0.0004148418374825,0.0,0.0,164.01263427734375,0.0,0.0,0.0,0.6219736337661743,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961120203137397,-2218.538818359375,304.1552734375,0.6273301243782043,0.1524515450000763,0.1409580558538437,293.3664855957031,297.1499938964844,293.1499938964844,0.0138185061514377,-768.7470092773438,303.5583190917969,0.4018309414386749,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516407012939453,-4845.34375,304.16064453125,0.8827232718467712,0.4369135200977325,0.3077285289764404,293.25390625,297.1499938964844,293.1499938964844,0.4440488815307617,-7875.95703125,304.1636657714844,0.9437735676765442,0.5256472229957581,0.50008624792099,293.207275390625,297.1499938964844,293.1499938964844,0.0143397832289338,-3703.496337890625,303.7395935058594,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1287536621094,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904052734375,291.1306457519531,1.0,0.3626812398433685,0.7458482384681702,0.7458482384681702,1.0,1.0,-1.492029070854187,0.6359972953796387,0.8560317158699036,0.2855784595012665,0.0,0.0,0.7699383497238159,112.17520904541016,120.0,28.963829040527344,-17971.0234375,473.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,308.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20104.814453125,19080.0,0.0,0.0,0.4094997942447662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625568628311155,1.118499755859375,-0.0559428818523883,0.0,0.0004155902424827,0.0,0.0,166.4373016357422,0.0,0.0,0.0,0.6098054647445679,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961120203137397,-2218.538818359375,304.1552734375,0.6273301243782043,0.1524515450000763,0.1409580558538437,293.3664855957031,297.1499938964844,293.1499938964844,0.0138185061514377,-768.7470092773438,303.5583190917969,0.4018309414386749,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516407012939453,-4845.34375,304.16064453125,0.8827232718467712,0.4369135200977325,0.3077285289764404,293.25390625,297.1499938964844,293.1499938964844,0.4440488815307617,-7875.95703125,304.1636657714844,0.9437735676765442,0.5256472229957581,0.50008624792099,293.207275390625,297.1499938964844,293.1499938964844,0.0143397832289338,-3703.496337890625,303.7395935058594,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1287536621094,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904052734375,291.1306457519531,1.0,0.3626812398433685,0.7458482384681702,0.7458482384681702,1.0,1.0,-1.492029070854187,0.6359972953796387,0.8560317158699036,0.2855784595012665,0.0,0.0,0.7699383497238159,112.17520904541016,120.0,28.963829040527344,-17971.0234375,473.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,308.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20104.814453125,19080.0,0.0,0.0,0.4094997942447662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625568628311155,1.118499755859375,-0.0559428818523883,0.0,0.0004155902424827,0.0,0.0,166.4373016357422,0.0,0.0,0.0,0.6098054647445679,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954692140221595,-2206.83544921875,304.15460205078125,0.6230706572532654,0.1513928472995758,0.1401050388813018,293.378662109375,297.1499938964844,293.1499938964844,0.0136043326929211,-764.4017333984375,303.4485778808594,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.350181519985199,-4829.978515625,304.1595458984375,0.8768724799156189,0.4350517690181732,0.3065230250358581,293.2533264160156,297.1499938964844,293.1499938964844,0.4418864250183105,-7846.5107421875,304.1627502441406,0.9365394115447998,0.5231337547302246,0.4978376924991607,293.2098693847656,297.1499938964844,293.1499938964844,0.0143390819430351,-3707.326416015625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.1184387207031,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.11944580078125,1.0,0.3650333285331726,0.7507364153862,0.7507364153862,1.0,1.0,-1.4876974821090698,0.6349470019340515,0.8527504801750183,0.2854317724704742,0.0,0.0,0.774814248085022,115.17835235595705,123.0,3.3020269870758057,-17874.435546875,478.4639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,308.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,19107.55859375,19080.0,0.0,0.0,0.4097226858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442681312561035,1.0990722179412842,-0.0548040904104709,0.0,0.0004158164665568,0.0,0.0,157.24853515625,0.0,0.0,0.0,0.6130810379981995,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954692140221595,-2206.83544921875,304.15460205078125,0.6230706572532654,0.1513928472995758,0.1401050388813018,293.378662109375,297.1499938964844,293.1499938964844,0.0136043326929211,-764.4017333984375,303.4485778808594,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.350181519985199,-4829.978515625,304.1595458984375,0.8768724799156189,0.4350517690181732,0.3065230250358581,293.2533264160156,297.1499938964844,293.1499938964844,0.4418864250183105,-7846.5107421875,304.1627502441406,0.9365394115447998,0.5231337547302246,0.4978376924991607,293.2098693847656,297.1499938964844,293.1499938964844,0.0143390819430351,-3707.326416015625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.1184387207031,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.11944580078125,1.0,0.3650333285331726,0.7507364153862,0.7507364153862,1.0,1.0,-1.4876974821090698,0.6349470019340515,0.8527504801750183,0.2854317724704742,0.0,0.0,0.774814248085022,115.17835235595705,123.0,3.3020269870758057,-17874.435546875,478.4639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,308.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,19107.55859375,19080.0,0.0,0.0,0.4097226858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442681312561035,1.0990722179412842,-0.0548040904104709,0.0,0.0004158164665568,0.0,0.0,157.24853515625,0.0,0.0,0.0,0.6130810379981995,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946215018630027,-2190.761962890625,304.15447998046875,0.6189465522766113,0.1504000872373581,0.13931705057621,293.3905334472656,297.1499938964844,293.1499938964844,0.0133467800915241,-757.9134521484375,303.3372802734375,0.3971232175827026,0.050000000745058,0.0515003874897956,293.22222900390625,297.1499938964844,293.1499938964844,0.3477757573127746,-4803.36962890625,304.1603698730469,0.871234655380249,0.4331862926483154,0.3053214848041534,293.2527160644531,297.1499938964844,293.1499938964844,0.4385644495487213,-7799.3935546875,304.1640319824219,0.9294317364692688,0.5206415057182312,0.4956214427947998,293.2125244140625,297.1499938964844,293.1499938964844,0.0142911160364747,-3701.64501953125,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.13970947265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.3032531738281,291.1416015625,1.0,0.3673811256885528,0.7558093667030334,0.7558093667030334,1.0,1.0,-1.4834885597229004,0.6339442729949951,0.8495442867279053,0.2853102385997772,0.0,0.0,0.77486252784729,118.18788146972656,126.0,23.410133361816406,-17874.931640625,483.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19073.416015625,19080.0,0.0,0.0,0.4097409248352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466134548187256,1.1014727354049685,-0.0548592917621135,0.0,0.0004158349474892,0.0,0.0,158.0235595703125,0.0,0.0,0.0,0.6139434576034546,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946215018630027,-2190.761962890625,304.15447998046875,0.6189465522766113,0.1504000872373581,0.13931705057621,293.3905334472656,297.1499938964844,293.1499938964844,0.0133467800915241,-757.9134521484375,303.3372802734375,0.3971232175827026,0.050000000745058,0.0515003874897956,293.22222900390625,297.1499938964844,293.1499938964844,0.3477757573127746,-4803.36962890625,304.1603698730469,0.871234655380249,0.4331862926483154,0.3053214848041534,293.2527160644531,297.1499938964844,293.1499938964844,0.4385644495487213,-7799.3935546875,304.1640319824219,0.9294317364692688,0.5206415057182312,0.4956214427947998,293.2125244140625,297.1499938964844,293.1499938964844,0.0142911160364747,-3701.64501953125,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.13970947265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.3032531738281,291.1416015625,1.0,0.3673811256885528,0.7558093667030334,0.7558093667030334,1.0,1.0,-1.4834885597229004,0.6339442729949951,0.8495442867279053,0.2853102385997772,0.0,0.0,0.77486252784729,118.18788146972656,126.0,23.410133361816406,-17874.931640625,483.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19073.416015625,19080.0,0.0,0.0,0.4097409248352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466134548187256,1.1014727354049685,-0.0548592917621135,0.0,0.0004158349474892,0.0,0.0,158.0235595703125,0.0,0.0,0.0,0.6139434576034546,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942106917500495,-2182.964111328125,304.1544189453125,0.6169024109840393,0.1499183923006057,0.1389384120702743,293.3963623046875,297.1499938964844,293.1499938964844,0.0132179744541645,-754.5911254882812,303.2806091308594,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465619683265686,-4789.96240234375,304.16070556640625,0.8684868812561035,0.4322498142719269,0.3047173917293548,293.2524108886719,297.1499938964844,293.1499938964844,0.4368935227394104,-7775.75341796875,304.1645202636719,0.9259374737739564,0.5193986296653748,0.4945155084133148,293.2138366699219,297.1499938964844,293.1499938964844,0.01426612585783,-3698.666015625,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1507568359375,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1524963378906,1.0,0.3685517311096191,0.758414626121521,0.758414626121521,1.0,1.0,-1.481402039527893,0.633446991443634,0.8479551076889038,0.2852508127689361,0.0,0.0,0.7736978530883789,119.69634246826172,126.0,26.35455322265625,-17865.361328125,486.25494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,309.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19100.07421875,18000.0,0.0,0.0,0.4096813201904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045521855354309,1.1003615856170654,-0.0548396781086921,0.0,0.0004157744697295,0.0,0.0,157.68817138671875,0.0,0.0,0.0,0.598434567451477,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093978576362133,-2178.848876953125,304.1540222167969,0.6148599982261658,0.1494485735893249,0.1385690122842788,293.402099609375,297.1499938964844,293.1499938964844,0.0131128076463937,-752.4227294921875,303.22186279296875,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459738790988922,-4783.9775390625,304.1597900390625,0.8657901883125305,0.4313172996044159,0.3041133880615234,293.2520751953125,297.1499938964844,293.1499938964844,0.4360035955905914,-7764.03955078125,304.1634521484375,0.9225010871887208,0.5181655287742615,0.4934143722057342,293.21514892578125,297.1499938964844,293.1499938964844,0.0142690567299723,-3701.616455078125,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1425476074219,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1394958496094,1.0,0.369719922542572,0.7610704898834229,0.7610704898834229,1.0,1.0,-1.479332685470581,0.6329551935195923,0.8463775515556335,0.2851939499378204,0.0,0.0,0.7747758626937866,121.20572662353516,129.0,-7.534368991851807,-17760.619140625,488.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,308.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18299.103515625,18000.0,0.0,0.0,0.4094126522541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221412181854248,1.0757797956466677,-0.0536386258900165,0.0,0.0004155017959419,0.0,0.0,147.44602966308594,0.0,0.0,0.0,0.5995780825614929,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933585688471794,-2167.2880859375,304.1537475585937,0.6107668280601501,0.1485502272844314,0.1378660947084427,293.4132080078125,297.1499938964844,293.1499938964844,0.0128774186596274,-746.6441650390625,303.1035461425781,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344150185585022,-4764.11376953125,304.1596374511719,0.8605651259422302,0.4294663071632385,0.302918016910553,293.2513427734375,297.1499938964844,293.1499938964844,0.4334393739700317,-7728.244140625,304.1633605957031,0.9158666133880616,0.5157320499420166,0.4912475645542145,293.2177124023437,297.1499938964844,293.1499938964844,0.0142428921535611,-3700.7880859375,303.62615966796875,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1432800292969,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1448669433594,1.0,0.372050404548645,0.766537606716156,0.766537606716156,1.0,1.0,-1.475293755531311,0.6320093274116516,0.8432843685150146,0.2851000726222992,0.0,0.0,0.7762438654899597,124.2225570678711,132.0,10.123167991638184,-17761.84375,494.0986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,309.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.521484375,18000.0,0.0,0.0,0.4086208045482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020477056503296,1.073909878730774,-0.0534329153597354,0.0,0.0004146981518715,0.0,0.0,146.2517547607422,0.0,0.0,0.0,0.5982505679130554,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933585688471794,-2167.2880859375,304.1537475585937,0.6107668280601501,0.1485502272844314,0.1378660947084427,293.4132080078125,297.1499938964844,293.1499938964844,0.0128774186596274,-746.6441650390625,303.1035461425781,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344150185585022,-4764.11376953125,304.1596374511719,0.8605651259422302,0.4294663071632385,0.302918016910553,293.2513427734375,297.1499938964844,293.1499938964844,0.4334393739700317,-7728.244140625,304.1633605957031,0.9158666133880616,0.5157320499420166,0.4912475645542145,293.2177124023437,297.1499938964844,293.1499938964844,0.0142428921535611,-3700.7880859375,303.62615966796875,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1432800292969,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1448669433594,1.0,0.372050404548645,0.766537606716156,0.766537606716156,1.0,1.0,-1.475293755531311,0.6320093274116516,0.8432843685150146,0.2851000726222992,0.0,0.0,0.7762438654899597,124.2225570678711,132.0,10.123167991638184,-17761.84375,494.0986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,309.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.521484375,18000.0,0.0,0.0,0.4086208045482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020477056503296,1.073909878730774,-0.0534329153597354,0.0,0.0004146981518715,0.0,0.0,146.2517547607422,0.0,0.0,0.0,0.5982505679130554,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926543101668357,-2153.904296875,304.1536560058594,0.6067126989364624,0.1477067768573761,0.1372121721506118,293.42388916015625,297.1499938964844,293.1499938964844,0.0126235866919159,-739.7384033203125,302.9842224121094,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418503999710083,-4738.6572265625,304.1602478027344,0.8555273413658142,0.4276043474674225,0.3017176389694214,293.2506408691406,297.1499938964844,293.1499938964844,0.4302965700626373,-7683.72412109375,304.16412353515625,0.9095808863639832,0.5133017897605896,0.4890891015529632,293.2202453613281,297.1499938964844,293.1499938964844,0.0141923371702432,-3695.115966796875,303.5964660644531,0.3900129795074463,0.050000000745058,0.2460326552391052,291.162109375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226013183594,291.1634826660156,1.0,0.3743712604045868,0.7722341418266296,0.7722341418266296,1.0,1.0,-1.471318006515503,0.6310829520225525,0.8402351140975952,0.2850168347358703,0.0,0.0,0.7733408212661743,127.2424545288086,135.0,20.68519401550293,-17744.6484375,499.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0625,18000.0,0.0,0.0,0.407696008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163772106170654,1.0696916580200195,-0.0533144772052764,0.0,0.0004137596115469,0.0,0.0,144.87925720214844,0.0,0.0,0.0,0.5962704420089722,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926543101668357,-2153.904296875,304.1536560058594,0.6067126989364624,0.1477067768573761,0.1372121721506118,293.42388916015625,297.1499938964844,293.1499938964844,0.0126235866919159,-739.7384033203125,302.9842224121094,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418503999710083,-4738.6572265625,304.1602478027344,0.8555273413658142,0.4276043474674225,0.3017176389694214,293.2506408691406,297.1499938964844,293.1499938964844,0.4302965700626373,-7683.72412109375,304.16412353515625,0.9095808863639832,0.5133017897605896,0.4890891015529632,293.2202453613281,297.1499938964844,293.1499938964844,0.0141923371702432,-3695.115966796875,303.5964660644531,0.3900129795074463,0.050000000745058,0.2460326552391052,291.162109375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226013183594,291.1634826660156,1.0,0.3743712604045868,0.7722341418266296,0.7722341418266296,1.0,1.0,-1.471318006515503,0.6310829520225525,0.8402351140975952,0.2850168347358703,0.0,0.0,0.7733408212661743,127.2424545288086,135.0,20.68519401550293,-17744.6484375,499.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,309.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0625,18000.0,0.0,0.0,0.407696008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163772106170654,1.0696916580200195,-0.0533144772052764,0.0,0.0004137596115469,0.0,0.0,144.87925720214844,0.0,0.0,0.0,0.5962704420089722,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920340865850448,-2142.171875,304.1534729003906,0.6027690172195435,0.1469211876392364,0.1366094946861267,293.43414306640625,297.1499938964844,293.1499938964844,0.012376825325191,-732.9484252929688,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396942317485809,-4714.923828125,304.1604309082031,0.8506746292114258,0.425745278596878,0.3005166053771972,293.2499694824219,297.1499938964844,293.1499938964844,0.4273438155651092,-7642.1455078125,304.164306640625,0.9037425518035888,0.5108897686004639,0.4869435429573059,293.22271728515625,297.1499938964844,293.1499938964844,0.0141467247158288,-3690.6240234375,303.56591796875,0.3875629901885986,0.050000000745058,0.2466114312410354,291.1759948730469,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1768493652344,1.0,0.376681923866272,0.7781734466552734,0.7781734466552734,1.0,1.0,-1.467418193817139,0.6301807165145874,0.837237536907196,0.2849465012550354,0.0,0.0,0.7688666582107544,130.26290893554688,138.0,18.18935203552246,-17706.31640625,504.61126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,309.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.529296875,18000.0,0.0,0.0,0.4066049754619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0084747076034546,1.0615603923797607,-0.0530856847763061,0.0,0.0004126523563172,0.0,0.0,142.25621032714844,0.0,0.0,0.0,0.5925875306129456,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920340865850448,-2142.171875,304.1534729003906,0.6027690172195435,0.1469211876392364,0.1366094946861267,293.43414306640625,297.1499938964844,293.1499938964844,0.012376825325191,-732.9484252929688,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396942317485809,-4714.923828125,304.1604309082031,0.8506746292114258,0.425745278596878,0.3005166053771972,293.2499694824219,297.1499938964844,293.1499938964844,0.4273438155651092,-7642.1455078125,304.164306640625,0.9037425518035888,0.5108897686004639,0.4869435429573059,293.22271728515625,297.1499938964844,293.1499938964844,0.0141467247158288,-3690.6240234375,303.56591796875,0.3875629901885986,0.050000000745058,0.2466114312410354,291.1759948730469,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1768493652344,1.0,0.376681923866272,0.7781734466552734,0.7781734466552734,1.0,1.0,-1.467418193817139,0.6301807165145874,0.837237536907196,0.2849465012550354,0.0,0.0,0.7688666582107544,130.26290893554688,138.0,18.18935203552246,-17706.31640625,504.61126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,309.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.529296875,18000.0,0.0,0.0,0.4066049754619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0084747076034546,1.0615603923797607,-0.0530856847763061,0.0,0.0004126523563172,0.0,0.0,142.25621032714844,0.0,0.0,0.0,0.5925875306129456,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915097892284393,-2132.32958984375,304.1531982421875,0.598947286605835,0.1461962014436721,0.1360602229833603,293.44384765625,297.1499938964844,293.1499938964844,0.0121387019753456,-726.3602294921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377356827259063,-4693.50048828125,304.16021728515625,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.2492370605469,297.1499938964844,293.1499938964844,0.4246507287025451,-7604.45947265625,304.1640319824219,0.8983060717582703,0.5085049867630005,0.4848217368125915,293.2251281738281,297.1499938964844,293.1499938964844,0.0141078457236289,-3687.695068359375,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1835021972656,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1838684082031,1.0,0.3789833486080169,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636176824569702,0.6293113231658936,0.8343063592910767,0.2848937511444092,0.0,0.0,0.7638366222381592,133.28192138671875,126.0,11.15441608428955,-17656.1953125,509.8968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,309.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.306640625,18000.0,0.0,0.0,0.4053284227848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983576536178588,1.051136493682861,-0.0527788139879703,0.0,0.0004113567993044,0.0,0.0,138.890625,0.0,0.0,0.0,0.5878743529319763,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915097892284393,-2132.32958984375,304.1531982421875,0.598947286605835,0.1461962014436721,0.1360602229833603,293.44384765625,297.1499938964844,293.1499938964844,0.0121387019753456,-726.3602294921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377356827259063,-4693.50048828125,304.16021728515625,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.2492370605469,297.1499938964844,293.1499938964844,0.4246507287025451,-7604.45947265625,304.1640319824219,0.8983060717582703,0.5085049867630005,0.4848217368125915,293.2251281738281,297.1499938964844,293.1499938964844,0.0141078457236289,-3687.695068359375,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1835021972656,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.1838684082031,1.0,0.3789833486080169,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636176824569702,0.6293113231658936,0.8343063592910767,0.2848937511444092,0.0,0.0,0.7638366222381592,133.28192138671875,126.0,11.15441608428955,-17656.1953125,509.8968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,309.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.306640625,18000.0,0.0,0.0,0.4053284227848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983576536178588,1.051136493682861,-0.0527788139879703,0.0,0.0004113567993044,0.0,0.0,138.890625,0.0,0.0,0.0,0.5878743529319763,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912233367562294,-2126.967041015625,304.15313720703125,0.598761796951294,0.1458687037229538,0.1357386112213134,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952904060482,-722.0761108398438,302.675048828125,0.3854508996009826,0.050000000745058,0.0520960912108421,293.2226867675781,297.1499938964844,293.1499938964844,0.3367438316345215,-4682.6357421875,304.16015625,0.8458347916603088,0.42298623919487,0.2986742854118347,293.2488098144531,297.1499938964844,293.1499938964844,0.4233089387416839,-7585.6533203125,304.1639099121094,0.8980640769004822,0.5073309540748596,0.4836982190608978,293.22625732421875,297.1499938964844,293.1499938964844,0.0140555342659354,-3681.380126953125,303.5185852050781,0.3854508996009826,0.050000000745058,0.2471214234828949,291.1854858398437,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.185791015625,1.0,0.378050297498703,0.787604033946991,0.787604033946991,1.0,1.0,-1.4610074758529663,0.628548264503479,0.8324592113494873,0.2846971452236175,0.0,0.0,0.7612717151641846,132.8726348876953,126.0,8.561376571655273,-17623.703125,507.3350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,309.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.14453125,18000.0,0.0,0.0,0.4046175479888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929471015930176,1.0455583333969116,-0.0526112802326679,0.0,0.0004106353735551,0.0,0.0,137.09967041015625,0.0,0.0,0.0,0.5853509306907654,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909243300557136,-2121.363525390625,304.1531066894531,0.5996962785720825,0.1455834656953811,0.1354047209024429,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370112031698,-717.1217041015625,302.61212158203125,0.3866575062274933,0.050000000745058,0.0520343855023384,293.2225341796875,297.1499938964844,293.1499938964844,0.3357146978378296,-4671.330078125,304.1601867675781,0.8470256924629211,0.4220972657203674,0.298004150390625,293.2483215332031,297.1499938964844,293.1499938964844,0.4219297468662262,-7566.2607421875,304.1639099121094,0.8993815779685974,0.5061798691749573,0.4825459718704223,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815537258982,-3671.685546875,303.5028991699219,0.3866575062274933,0.050000000745058,0.2468287199735641,291.187744140625,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1881103515625,1.0,0.3762116730213165,0.7909470796585083,0.7909470796585083,1.0,1.0,-1.457993745803833,0.6276024580001831,0.8303912878036499,0.284392774105072,0.0,0.0,0.7585304379463196,131.25709533691406,114.0,7.553926467895508,-17587.310546875,501.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166259765625,309.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18125.58984375,18000.0,0.0,0.0,0.4038490951061249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873105883598328,1.0397480726242063,-0.0524374097585678,0.0,0.0004098554782103,0.0,0.0,135.25294494628906,0.0,0.0,0.0,0.5827182531356812,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903493836522102,-2110.59423828125,304.15301513671875,0.6039308309555054,0.1451368480920791,0.1347621977329254,293.4606018066406,297.1499938964844,293.1499938964844,0.0114987315610051,-706.0275268554688,302.4864807128906,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336358666419983,-4648.4677734375,304.1602478027344,0.8522983193397522,0.4203828275203705,0.2966408729553222,293.2470397949219,297.1499938964844,293.1499938964844,0.419157475233078,-7527.22412109375,304.16387939453125,0.9053194522857666,0.5039449334144592,0.4802135229110718,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955779209733,-3646.180419921875,303.4721984863281,0.3909503817558288,0.050000000745058,0.2458096593618393,291.19207763671875,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1923828125,1.0,0.3704084753990173,0.7979293465614319,0.7979293465614319,1.0,1.0,-1.4513050317764282,0.6254038214683533,0.8259011507034302,0.2836125493049621,0.0,0.0,0.7526208162307739,125.6999969482422,102.0,6.119056224822998,-17505.30859375,483.9178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47119140625,309.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.646484375,18000.0,0.0,0.0,0.4021284580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97500479221344,1.027065396308899,-0.0520606152713298,0.0,0.0004081092483829,0.0,0.0,131.2895965576172,0.0,0.0,0.0,0.5769932866096497,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903493836522102,-2110.59423828125,304.15301513671875,0.6039308309555054,0.1451368480920791,0.1347621977329254,293.4606018066406,297.1499938964844,293.1499938964844,0.0114987315610051,-706.0275268554688,302.4864807128906,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336358666419983,-4648.4677734375,304.1602478027344,0.8522983193397522,0.4203828275203705,0.2966408729553222,293.2470397949219,297.1499938964844,293.1499938964844,0.419157475233078,-7527.22412109375,304.16387939453125,0.9053194522857666,0.5039449334144592,0.4802135229110718,293.2288818359375,297.1499938964844,293.1499938964844,0.0137955779209733,-3646.180419921875,303.4721984863281,0.3909503817558288,0.050000000745058,0.2458096593618393,291.19207763671875,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1923828125,1.0,0.3704084753990173,0.7979293465614319,0.7979293465614319,1.0,1.0,-1.4513050317764282,0.6254038214683533,0.8259011507034302,0.2836125493049621,0.0,0.0,0.7526208162307739,125.6999969482422,102.0,6.119056224822998,-17505.30859375,483.9178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47119140625,309.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18139.646484375,18000.0,0.0,0.0,0.4021284580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97500479221344,1.027065396308899,-0.0520606152713298,0.0,0.0004081092483829,0.0,0.0,131.2895965576172,0.0,0.0,0.0,0.5769932866096497,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898333936929702,-2100.950439453125,304.1528625488281,0.6106672286987305,0.144841581583023,0.1341797858476638,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488718539476,-693.9794921875,302.3614807128906,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315836787223816,-4625.900390625,304.1602478027344,0.8608690500259399,0.4187451004981994,0.295270562171936,293.2455444335937,297.1499938964844,293.1499938964844,0.4164283573627472,-7488.783203125,304.1637878417969,0.9155332446098328,0.501793384552002,0.4778771102428436,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791841894388,-3615.489990234375,303.44244384765625,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1952514648437,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1954345703125,1.0,0.3625401854515075,0.8052990436553955,0.8052990436553955,1.0,1.0,-1.4440946578979492,0.6229552626609802,0.8211393356323242,0.2826912105083465,0.0,0.0,0.7463620901107788,118.0035400390625,90.0,4.500546932220459,-17414.80859375,460.8845520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.416015625,18000.0,0.0,0.0,0.4001535475254059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616158604621888,1.0132662057876587,-0.051650371402502,0.0,0.0004061049839947,0.0,0.0,127.06550598144533,0.0,0.0,0.0,0.5707863569259644,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898333936929702,-2100.950439453125,304.1528625488281,0.6106672286987305,0.144841581583023,0.1341797858476638,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488718539476,-693.9794921875,302.3614807128906,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315836787223816,-4625.900390625,304.1602478027344,0.8608690500259399,0.4187451004981994,0.295270562171936,293.2455444335937,297.1499938964844,293.1499938964844,0.4164283573627472,-7488.783203125,304.1637878417969,0.9155332446098328,0.501793384552002,0.4778771102428436,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791841894388,-3615.489990234375,303.44244384765625,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1952514648437,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1954345703125,1.0,0.3625401854515075,0.8052990436553955,0.8052990436553955,1.0,1.0,-1.4440946578979492,0.6229552626609802,0.8211393356323242,0.2826912105083465,0.0,0.0,0.7463620901107788,118.0035400390625,90.0,4.500546932220459,-17414.80859375,460.8845520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.416015625,18000.0,0.0,0.0,0.4001535475254059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616158604621888,1.0132662057876587,-0.051650371402502,0.0,0.0004061049839947,0.0,0.0,127.06550598144533,0.0,0.0,0.0,0.5707863569259644,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893902257084846,-2092.693603515625,304.15264892578125,0.6191509366035461,0.1446797847747802,0.1336717009544372,293.4725036621094,297.1499938964844,293.1499938964844,0.0108007472008466,-681.482177734375,302.2374572753906,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295871317386627,-4603.95654296875,304.16015625,0.8724949955940247,0.4171730577945709,0.2939091920852661,293.24383544921875,297.1499938964844,293.1499938964844,0.4137754440307617,-7451.42529296875,304.16363525390625,0.9298186898231506,0.4997157156467438,0.4755600988864898,293.2303771972656,297.1499938964844,293.1499938964844,0.0133484099060297,-3581.968017578125,303.4136962890625,0.4035755097866058,0.050000000745058,0.242725670337677,291.1969909667969,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1970520019531,1.0,0.3532350957393646,0.8130461573600769,0.8130461573600769,1.0,1.0,-1.4366477727890017,0.6203814148902893,0.8162663578987122,0.2816962301731109,0.0,0.0,0.7399613261222839,108.98245239257812,78.0,2.5753378868103027,-17319.0078125,434.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5876159667969,309.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18156.263671875,18000.0,0.0,0.0,0.3979305624961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475746154785156,0.9987941980361938,-0.0512195751070976,0.0,0.0004038489423692,0.0,0.0,122.73236083984376,0.0,0.0,0.0,0.5642978549003601,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893902257084846,-2092.693603515625,304.15264892578125,0.6191509366035461,0.1446797847747802,0.1336717009544372,293.4725036621094,297.1499938964844,293.1499938964844,0.0108007472008466,-681.482177734375,302.2374572753906,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295871317386627,-4603.95654296875,304.16015625,0.8724949955940247,0.4171730577945709,0.2939091920852661,293.24383544921875,297.1499938964844,293.1499938964844,0.4137754440307617,-7451.42529296875,304.16363525390625,0.9298186898231506,0.4997157156467438,0.4755600988864898,293.2303771972656,297.1499938964844,293.1499938964844,0.0133484099060297,-3581.968017578125,303.4136962890625,0.4035755097866058,0.050000000745058,0.242725670337677,291.1969909667969,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1970520019531,1.0,0.3532350957393646,0.8130461573600769,0.8130461573600769,1.0,1.0,-1.4366477727890017,0.6203814148902893,0.8162663578987122,0.2816962301731109,0.0,0.0,0.7399613261222839,108.98245239257812,78.0,2.5753378868103027,-17319.0078125,434.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5876159667969,309.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18156.263671875,18000.0,0.0,0.0,0.3979305624961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475746154785156,0.9987941980361938,-0.0512195751070976,0.0,0.0004038489423692,0.0,0.0,122.73236083984376,0.0,0.0,0.0,0.5642978549003601,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890254825353622,-2085.92822265625,304.1523742675781,0.6291307210922241,0.1446368098258972,0.1332434564828872,293.4765930175781,297.1499938964844,293.1499938964844,0.0104620615020394,-668.86083984375,302.1147766113281,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276615440845489,-4582.8076171875,304.15997314453125,0.8872365355491638,0.4156574010848999,0.2925654053688049,293.2420349121094,297.1499938964844,293.1499938964844,0.411216527223587,-7415.40478515625,304.163330078125,0.9474464654922484,0.4977034330368042,0.4732750356197357,293.2304382324219,297.1499938964844,293.1499938964844,0.0131131121888756,-3547.107177734375,303.3858947753906,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1972045898437,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1971435546875,1.0,0.3428773880004883,0.8211619257926941,0.8211619257926941,1.0,1.0,-1.4291410446166992,0.6177582144737244,0.8113828301429749,0.2806680202484131,0.0,0.0,0.7336382269859314,99.17133331298828,66.0,0.4915384948253631,-17220.279296875,406.8189086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454162597656,309.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.669921875,18000.0,0.0,0.0,0.3954835534095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933371365070343,0.9841546416282654,-0.0507833026349544,0.0,0.0004013655416201,0.0,0.0,118.44921112060548,0.0,0.0,0.0,0.5577560663223267,4.0,0.0,1.0
