time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890254825353622,-2085.92822265625,304.1523742675781,0.6291307210922241,0.1446368098258972,0.1332434564828872,293.4765930175781,297.1499938964844,293.1499938964844,0.0104620615020394,-668.86083984375,302.1147766113281,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276615440845489,-4582.8076171875,304.15997314453125,0.8872365355491638,0.4156574010848999,0.2925654053688049,293.2420349121094,297.1499938964844,293.1499938964844,0.411216527223587,-7415.40478515625,304.163330078125,0.9474464654922484,0.4977034330368042,0.4732750356197357,293.2304382324219,297.1499938964844,293.1499938964844,0.0131131121888756,-3547.107177734375,303.3858947753906,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1972045898437,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1971435546875,1.0,0.3428773880004883,0.8211619257926941,0.8211619257926941,1.0,1.0,-1.4291410446166992,0.6177582144737244,0.8113828301429749,0.2806680202484131,0.0,0.0,0.7336382269859314,99.17133331298828,66.0,0.4915384948253631,-17220.279296875,406.8189086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454162597656,309.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.669921875,18000.0,0.0,0.0,0.3954835534095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933371365070343,0.9841546416282654,-0.0507833026349544,0.0,0.0004013655416201,0.0,0.0,118.44921112060548,0.0,0.0,0.0,0.5577560663223267,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888756662607193,-2083.162841796875,304.1522216796875,0.634899377822876,0.1446654796600341,0.1330632418394088,293.47808837890625,297.1499938964844,293.1499938964844,0.0102983126416802,-662.5934448242188,302.0543212890625,0.4166988134384155,0.050000000745058,0.0505883507430553,293.21795654296875,297.1499938964844,293.1499938964844,0.3267273604869842,-4572.5517578125,304.15985107421875,0.8958596587181091,0.4149196147918701,0.2919018268585205,293.2411193847656,297.1499938964844,293.1499938964844,0.4099744856357574,-7397.9248046875,304.1631774902344,0.9571852684020996,0.4967207908630371,0.4721469581127167,293.2303161621094,297.1499938964844,293.1499938964844,0.0129955634474754,-3529.453857421875,303.372314453125,0.4166988134384155,0.050000000745058,0.2399693578481674,291.1967468261719,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.19659423828125,1.0,0.3373766243457794,0.8253516554832458,0.8253516554832458,1.0,1.0,-1.4254038333892822,0.6164442300796509,0.8089596033096313,0.2801496088504791,0.0,0.0,0.7305669784545898,94.07575988769533,66.0,-0.5446585416793823,-17170.447265625,392.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,309.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.896484375,18000.0,0.0,0.0,0.3941873013973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263588190078736,0.976926565170288,-0.0505677573382854,0.0,0.0004000499902758,0.0,0.0,116.3713836669922,0.0,0.0,0.0,0.5545342564582825,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887588337063789,-2081.021484375,304.15203857421875,0.6413846611976624,0.1447460055351257,0.1329194009304046,293.4789428710937,297.1499938964844,293.1499938964844,0.0101398723199963,-656.4225463867188,301.99517822265625,0.4223541915416717,0.050000000745058,0.0503861308097839,293.2172546386719,297.1499938964844,293.1499938964844,0.3258145451545715,-4562.5341796875,304.15972900390625,0.905429184436798,0.4141968786716461,0.2912455201148987,293.2401428222656,297.1499938964844,293.1499938964844,0.4087597131729126,-7380.83251953125,304.1629943847656,0.967329204082489,0.4957554340362549,0.4710308313369751,293.2301330566406,297.1499938964844,293.1499938964844,0.0128787187859416,-3511.755126953125,303.35894775390625,0.4223541915416717,0.050000000745058,0.2390101104974746,291.1959228515625,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1957092285156,1.0,0.3316880762577057,0.8296139240264893,0.8296139240264893,1.0,1.0,-1.421709060668945,0.6151413321495056,0.8065677285194397,0.2796344459056854,0.0,0.0,0.7275890707969666,88.89217376708984,54.0,-1.5960649251937866,-17120.748046875,378.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993713378906,309.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.861328125,18000.0,0.0,0.0,0.3928503692150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194830656051636,0.9698393940925598,-0.0503563024103641,0.0,0.0003986931988038,0.0,0.0,114.3575210571289,0.0,0.0,0.0,0.5513805150985718,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886309593915939,-2078.734375,304.15155029296875,0.6571717858314514,0.1450295001268386,0.1327485740184784,293.4789733886719,297.1499938964844,293.1499938964844,0.0098378611728549,-644.3701782226562,301.88092041015625,0.4367140531539917,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.324056327342987,-4543.25,304.159423828125,0.9299752116203308,0.4127917289733886,0.2899570763111114,293.2381896972656,297.1499938964844,293.1499938964844,0.4064156413078308,-7347.8583984375,304.1625671386719,0.9880965948104858,0.4938719868659973,0.4688375890254974,293.2294921875,297.1499938964844,293.1499938964844,0.0126484930515289,-3476.45068359375,303.3328857421875,0.4367140531539917,0.050000000745058,0.2370574623346328,291.193115234375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1927795410156,1.0,0.3197991549968719,0.8383355736732483,0.8383355736732483,1.0,1.0,-1.4144861698150637,0.6125842332839966,0.8019018769264221,0.2786220610141754,0.0,0.0,0.722015917301178,78.34611511230469,42.0,-3.638827562332153,-17022.615234375,349.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,309.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.90234375,18000.0,0.0,0.0,0.3900831341743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063865542411804,0.956339418888092,-0.0499528273940086,0.0,0.00039588479558,0.0,0.0,110.5840301513672,0.0,0.0,0.0,0.5453874468803406,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886309593915939,-2078.734375,304.15155029296875,0.6571717858314514,0.1450295001268386,0.1327485740184784,293.4789733886719,297.1499938964844,293.1499938964844,0.0098378611728549,-644.3701782226562,301.88092041015625,0.4367140531539917,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.324056327342987,-4543.25,304.159423828125,0.9299752116203308,0.4127917289733886,0.2899570763111114,293.2381896972656,297.1499938964844,293.1499938964844,0.4064156413078308,-7347.8583984375,304.1625671386719,0.9880965948104858,0.4938719868659973,0.4688375890254974,293.2294921875,297.1499938964844,293.1499938964844,0.0126484930515289,-3476.45068359375,303.3328857421875,0.4367140531539917,0.050000000745058,0.2370574623346328,291.193115234375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1927795410156,1.0,0.3197991549968719,0.8383355736732483,0.8383355736732483,1.0,1.0,-1.4144861698150637,0.6125842332839966,0.8019018769264221,0.2786220610141754,0.0,0.0,0.722015917301178,78.34611511230469,42.0,-3.638827562332153,-17022.615234375,349.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,309.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.90234375,18000.0,0.0,0.0,0.3900831341743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063865542411804,0.956339418888092,-0.0499528273940086,0.0,0.00039588479558,0.0,0.0,110.5840301513672,0.0,0.0,0.0,0.5453874468803406,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885905846953392,-2077.98681640625,304.151123046875,0.6750860214233398,0.1454432606697082,0.1327369660139084,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645990222692,-633.045654296875,301.772216796875,0.4539087414741516,0.050000000745058,0.0496084578335285,293.2141418457031,297.1499938964844,293.1499938964844,0.322239339351654,-4523.142578125,304.1593322753906,0.9560374021530152,0.4114554822444916,0.2887437641620636,293.2312316894531,297.1499938964844,293.1499938964844,0.3925861120223999,-7140.3056640625,304.1834411621094,0.9990000128746032,0.4930022358894348,0.4549393355846405,293.2284545898437,297.1499938964844,293.1499938964844,0.012438990175724,-3443.324462890625,303.30841064453125,0.4539087414741516,0.050000000745058,0.2353211641311645,291.19482421875,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.19775390625,1.0,0.3068976402282715,0.8454368710517883,0.8454368710517883,1.0,1.0,-1.393824338912964,0.6036409735679626,0.7901833653450012,0.2741273939609527,0.0,0.0,0.7161980271339417,68.73194122314453,45.0,15.016409873962402,-16827.8984375,316.66558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,309.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.220703125,18000.0,0.0,0.0,0.3871648013591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942006826400757,0.9437825679779052,-0.0495818778872489,0.0,0.0003929230733774,0.0,0.0,107.16319274902344,0.0,0.0,0.0,0.5397980809211731,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885905846953392,-2077.98681640625,304.151123046875,0.6750860214233398,0.1454432606697082,0.1327369660139084,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645990222692,-633.045654296875,301.772216796875,0.4539087414741516,0.050000000745058,0.0496084578335285,293.2141418457031,297.1499938964844,293.1499938964844,0.322239339351654,-4523.142578125,304.1593322753906,0.9560374021530152,0.4114554822444916,0.2887437641620636,293.2312316894531,297.1499938964844,293.1499938964844,0.3925861120223999,-7140.3056640625,304.1834411621094,0.9990000128746032,0.4930022358894348,0.4549393355846405,293.2284545898437,297.1499938964844,293.1499938964844,0.012438990175724,-3443.324462890625,303.30841064453125,0.4539087414741516,0.050000000745058,0.2353211641311645,291.19482421875,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.19775390625,1.0,0.3068976402282715,0.8454368710517883,0.8454368710517883,1.0,1.0,-1.393824338912964,0.6036409735679626,0.7901833653450012,0.2741273939609527,0.0,0.0,0.7161980271339417,68.73194122314453,45.0,15.016409873962402,-16827.8984375,316.66558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,309.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.220703125,18000.0,0.0,0.0,0.3871648013591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942006826400757,0.9437825679779052,-0.0495818778872489,0.0,0.0003929230733774,0.0,0.0,107.16319274902344,0.0,0.0,0.0,0.5397980809211731,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.088421992957592,-2074.11669921875,304.1510009765625,0.6870055198669434,0.1459881514310836,0.1330160200595855,293.4746398925781,297.1499938964844,293.1499938964844,0.0093188993632793,-621.7749633789062,301.6760559082031,0.4653084278106689,0.050000000745058,0.0494121201336383,293.2129821777344,297.1499938964844,293.1499938964844,0.3192563652992248,-4489.00048828125,304.1611633300781,0.9703076481819152,0.4100706577301025,0.2876588702201843,293.1955871582031,297.1499938964844,293.1499938964844,0.3696364462375641,-6797.98388671875,304.209716796875,0.9990000128746032,0.4981327354907989,0.4339809119701385,293.2272644042969,297.1499938964844,293.1499938964844,0.0122518073767423,-3409.437744140625,303.2879333496094,0.4653084278106689,0.050000000745058,0.2343898266553878,291.245849609375,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2490234375,1.0,0.2980884611606598,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663349151611328,0.5909947752952576,0.7753400802612305,0.2669974863529205,0.0,0.0,0.6999518275260925,63.299072265625,48.0,50.20770263671875,-16526.091796875,291.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89013671875,309.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.517578125,18000.0,0.0,0.0,0.3834334909915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680063486099243,0.9169251918792723,-0.0489188618957996,0.0,0.0003891362575814,0.0,0.0,100.47137451171876,0.0,0.0,0.0,0.5280399918556213,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.088421992957592,-2074.11669921875,304.1510009765625,0.6870055198669434,0.1459881514310836,0.1330160200595855,293.4746398925781,297.1499938964844,293.1499938964844,0.0093188993632793,-621.7749633789062,301.6760559082031,0.4653084278106689,0.050000000745058,0.0494121201336383,293.2129821777344,297.1499938964844,293.1499938964844,0.3192563652992248,-4489.00048828125,304.1611633300781,0.9703076481819152,0.4100706577301025,0.2876588702201843,293.1955871582031,297.1499938964844,293.1499938964844,0.3696364462375641,-6797.98388671875,304.209716796875,0.9990000128746032,0.4981327354907989,0.4339809119701385,293.2272644042969,297.1499938964844,293.1499938964844,0.0122518073767423,-3409.437744140625,303.2879333496094,0.4653084278106689,0.050000000745058,0.2343898266553878,291.245849609375,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2490234375,1.0,0.2980884611606598,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663349151611328,0.5909947752952576,0.7753400802612305,0.2669974863529205,0.0,0.0,0.6999518275260925,63.299072265625,48.0,50.20770263671875,-16526.091796875,291.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89013671875,309.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.517578125,18000.0,0.0,0.0,0.3834334909915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680063486099243,0.9169251918792723,-0.0489188618957996,0.0,0.0003891362575814,0.0,0.0,100.47137451171876,0.0,0.0,0.0,0.5280399918556213,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883461162447929,-2072.500244140625,304.1508178710937,0.6948047280311584,0.1459199339151382,0.1330680847167968,293.4716796875,297.1499938964844,293.1499938964844,0.0091242454946041,-613.3299560546875,301.5756225585937,0.4720860719680786,0.050000000745058,0.0492916963994503,293.212158203125,297.1499938964844,293.1499938964844,0.3172600269317627,-4466.830078125,304.16070556640625,0.9787072539329528,0.4086416661739349,0.2865809500217438,293.15338134765625,297.1499938964844,293.1499938964844,0.3549469113349914,-6582.85693359375,304.2138366699219,0.9990000128746032,0.505534827709198,0.4206087291240692,293.22589111328125,297.1499938964844,293.1499938964844,0.0121376411989331,-3390.657470703125,303.2660827636719,0.4720860719680786,0.050000000745058,0.2338185906410217,291.26239013671875,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.2622985839844,1.0,0.2923295497894287,0.8443333506584167,0.8443333506584167,1.0,1.0,-1.3482173681259155,0.5826506614685059,0.7655667662620544,0.2623440623283386,0.0,0.0,0.6834354996681213,59.95264053344727,66.0,21.72042655944824,-16255.08984375,276.5923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,309.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.541015625,18000.0,0.0,0.0,0.3787419497966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307830691337585,0.8786547780036926,-0.0478717051446437,0.0,0.0003843749291263,0.0,0.0,91.14337158203124,0.0,0.0,0.0,0.5116420984268188,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883461162447929,-2072.500244140625,304.1508178710937,0.6948047280311584,0.1459199339151382,0.1330680847167968,293.4716796875,297.1499938964844,293.1499938964844,0.0091242454946041,-613.3299560546875,301.5756225585937,0.4720860719680786,0.050000000745058,0.0492916963994503,293.212158203125,297.1499938964844,293.1499938964844,0.3172600269317627,-4466.830078125,304.16070556640625,0.9787072539329528,0.4086416661739349,0.2865809500217438,293.15338134765625,297.1499938964844,293.1499938964844,0.3549469113349914,-6582.85693359375,304.2138366699219,0.9990000128746032,0.505534827709198,0.4206087291240692,293.22589111328125,297.1499938964844,293.1499938964844,0.0121376411989331,-3390.657470703125,303.2660827636719,0.4720860719680786,0.050000000745058,0.2338185906410217,291.26239013671875,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.2622985839844,1.0,0.2923295497894287,0.8443333506584167,0.8443333506584167,1.0,1.0,-1.3482173681259155,0.5826506614685059,0.7655667662620544,0.2623440623283386,0.0,0.0,0.6834354996681213,59.95264053344727,66.0,21.72042655944824,-16255.08984375,276.5923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,309.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.541015625,18000.0,0.0,0.0,0.3787419497966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307830691337585,0.8786547780036926,-0.0478717051446437,0.0,0.0003843749291263,0.0,0.0,91.14337158203124,0.0,0.0,0.0,0.5116420984268188,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882037058472633,-2069.912841796875,304.15093994140625,0.694292426109314,0.1456310302019119,0.1328473091125488,293.4701538085937,297.1499938964844,293.1499938964844,0.0090525625273585,-610.5113525390625,301.5234069824219,0.4720031321048736,0.050000000745058,0.0492932610213756,293.2118530273437,297.1499938964844,293.1499938964844,0.3166655004024505,-4460.55615234375,304.15985107421875,0.978070855140686,0.4079144597053528,0.2860826849937439,293.1361389160156,297.1499938964844,293.1499938964844,0.3545522689819336,-6582.33837890625,304.2027893066406,0.9990000128746032,0.5088866353034973,0.4207821190357208,293.2252197265625,297.1499938964844,293.1499938964844,0.0121187772601842,-3388.8642578125,303.25445556640625,0.4720031321048736,0.050000000745058,0.2338260114192962,291.25811767578125,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.2558898925781,1.0,0.2927302718162536,0.8440574407577515,0.8440574407577515,1.0,1.0,-1.347563862800598,0.5823444724082947,0.7652193307876587,0.2621101140975952,0.0,0.0,0.6765909790992737,59.97986602783203,66.0,-1.5620975494384766,-16183.4306640625,276.3878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1111755371094,309.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.8671875,18000.0,0.0,0.0,0.3761340379714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813459038734436,0.8608187437057495,-0.047359712421894,0.0,0.0003817282267846,0.0,0.0,86.9368896484375,0.0,0.0,0.0,0.5040047764778137,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882095173001289,-2070.348388671875,304.1507568359375,0.6911730766296387,0.145438015460968,0.1326623857021331,293.4686279296875,297.1499938964844,293.1499938964844,0.0090010957792401,-608.939453125,301.4682312011719,0.4696789383888244,0.050000000745058,0.0493357516825199,293.21160888671875,297.1499938964844,293.1499938964844,0.3165336549282074,-4459.7900390625,304.1582946777344,0.97417813539505,0.4071784019470215,0.2856055200099945,293.1268310546875,297.1499938964844,293.1499938964844,0.3591735363006592,-6658.19873046875,304.1847229003906,0.9990000128746032,0.510897159576416,0.4255435764789581,293.2246398925781,297.1499938964844,293.1499938964844,0.0121317952871322,-3393.9111328125,303.24151611328125,0.4696789383888244,0.050000000745058,0.2340275645256042,291.23846435546875,291.1499938964844,260.8766784667969,259.32470703125,279.3067321777344,293.328369140625,291.23358154296875,1.0,0.2948956787586212,0.8438652157783508,0.8438652157783508,1.0,1.0,-1.3527729511260986,0.5847106575965881,0.7680623531341553,0.2634261548519134,0.0,0.0,0.6725848913192749,61.1405029296875,84.0,-33.86320495605469,-16162.611328125,281.20928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17431640625,309.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.78125,18000.0,0.0,0.0,0.3735141456127167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995074987411499,0.8464252352714539,-0.0469177216291427,0.0,0.0003790693881455,0.0,0.0,83.56282806396484,0.0,0.0,0.0,0.4978790581226349,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888852626085281,-2084.115966796875,304.1493530273437,0.6803680062294006,0.1456629931926727,0.1328402906656265,293.465576171875,297.1499938964844,293.1499938964844,0.0089408913627266,-608.357177734375,301.3518981933594,0.4589872658252716,0.050000000745058,0.0495179705321788,293.2112731933594,297.1499938964844,293.1499938964844,0.3171531558036804,-4468.56103515625,304.15447998046875,0.958463966846466,0.4056893289089203,0.284709632396698,293.1359558105469,297.1499938964844,293.1499938964844,0.3799134492874145,-6981.35107421875,304.1383361816406,0.9990000128746032,0.5097156167030334,0.4453908801078796,293.2242736816406,297.1499938964844,293.1499938964844,0.0122215608134865,-3417.52978515625,303.21148681640625,0.4589872658252716,0.050000000745058,0.2348919361829757,291.16961669921875,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.16259765625,1.0,0.3037391901016235,0.8434808254241943,0.8434808254241943,1.0,1.0,-1.3769842386245728,0.5957603454589844,0.7812239527702332,0.2696188986301422,0.0,0.0,0.6742899417877197,66.1546630859375,87.0,-84.86070251464844,-16286.8251953125,303.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2216491699219,309.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0234375,18000.0,0.0,0.0,0.3688060641288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790536105632782,0.8370347023010254,-0.0464985966682434,0.0,0.0003742912667803,0.0,0.0,81.07272338867188,0.0,0.0,0.0,0.4936796724796295,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888852626085281,-2084.115966796875,304.1493530273437,0.6803680062294006,0.1456629931926727,0.1328402906656265,293.465576171875,297.1499938964844,293.1499938964844,0.0089408913627266,-608.357177734375,301.3518981933594,0.4589872658252716,0.050000000745058,0.0495179705321788,293.2112731933594,297.1499938964844,293.1499938964844,0.3171531558036804,-4468.56103515625,304.15447998046875,0.958463966846466,0.4056893289089203,0.284709632396698,293.1359558105469,297.1499938964844,293.1499938964844,0.3799134492874145,-6981.35107421875,304.1383361816406,0.9990000128746032,0.5097156167030334,0.4453908801078796,293.2242736816406,297.1499938964844,293.1499938964844,0.0122215608134865,-3417.52978515625,303.21148681640625,0.4589872658252716,0.050000000745058,0.2348919361829757,291.16961669921875,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.16259765625,1.0,0.3037391901016235,0.8434808254241943,0.8434808254241943,1.0,1.0,-1.3769842386245728,0.5957603454589844,0.7812239527702332,0.2696188986301422,0.0,0.0,0.6742899417877197,66.1546630859375,87.0,-84.86070251464844,-16286.8251953125,303.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2216491699219,309.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0234375,18000.0,0.0,0.0,0.3688060641288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790536105632782,0.8370347023010254,-0.0464985966682434,0.0,0.0003742912667803,0.0,0.0,81.07272338867188,0.0,0.0,0.0,0.4936796724796295,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901948511600494,-2109.717041015625,304.1473693847656,0.6724439263343811,0.1467351466417312,0.1338053792715072,293.4623718261719,297.1499938964844,293.1499938964844,0.0088807782158255,-607.6464233398438,301.2362060546875,0.4494577944278717,0.050000000745058,0.0496936626732349,293.2109069824219,297.1499938964844,293.1499938964844,0.3177371025085449,-4476.45703125,304.152099609375,0.9433012008666992,0.4042094945907593,0.2838077247142792,293.1732788085937,297.1499938964844,293.1499938964844,0.4003607630729675,-7289.80126953125,304.10870361328125,0.9990000128746032,0.5025357604026794,0.4637274444103241,293.2251892089844,297.1499938964844,293.1499938964844,0.0122993914410471,-3439.06591796875,303.17803955078125,0.4494577944278717,0.050000000745058,0.2357253432273864,291.101806640625,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0975952148437,1.0,0.3115063011646271,0.8430964350700378,0.8430964350700378,1.0,1.0,-1.4002881050109863,0.6063846945762634,0.7939034104347229,0.2757076025009155,0.0,0.0,0.6856449842453003,71.0002212524414,90.0,-82.67501068115234,-16488.98828125,324.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263732910156,309.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17811.740234375,18000.0,0.0,0.0,0.3656163215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065370321273804,0.8533316254615784,-0.0467945970594882,0.0,0.0003710540768224,0.0,0.0,84.28340148925781,0.0,0.0,0.0,0.5002884864807129,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901948511600494,-2109.717041015625,304.1473693847656,0.6724439263343811,0.1467351466417312,0.1338053792715072,293.4623718261719,297.1499938964844,293.1499938964844,0.0088807782158255,-607.6464233398438,301.2362060546875,0.4494577944278717,0.050000000745058,0.0496936626732349,293.2109069824219,297.1499938964844,293.1499938964844,0.3177371025085449,-4476.45703125,304.152099609375,0.9433012008666992,0.4042094945907593,0.2838077247142792,293.1732788085937,297.1499938964844,293.1499938964844,0.4003607630729675,-7289.80126953125,304.10870361328125,0.9990000128746032,0.5025357604026794,0.4637274444103241,293.2251892089844,297.1499938964844,293.1499938964844,0.0122993914410471,-3439.06591796875,303.17803955078125,0.4494577944278717,0.050000000745058,0.2357253432273864,291.101806640625,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0975952148437,1.0,0.3115063011646271,0.8430964350700378,0.8430964350700378,1.0,1.0,-1.4002881050109863,0.6063846945762634,0.7939034104347229,0.2757076025009155,0.0,0.0,0.6856449842453003,71.0002212524414,90.0,-82.67501068115234,-16488.98828125,324.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263732910156,309.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17811.740234375,18000.0,0.0,0.0,0.3656163215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065370321273804,0.8533316254615784,-0.0467945970594882,0.0,0.0003710540768224,0.0,0.0,84.28340148925781,0.0,0.0,0.0,0.5002884864807129,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.091306485235691,-2131.088134765625,304.1464538574219,0.6641328930854797,0.1474017798900604,0.1347841173410415,293.458984375,297.1499938964844,293.1499938964844,0.0088130496442317,-605.95947265625,301.1278076171875,0.4399673044681549,0.050000000745058,0.0498967394232749,293.21051025390625,297.1499938964844,293.1499938964844,0.3175870478153229,-4475.31005859375,304.1517028808594,0.926709771156311,0.402742862701416,0.2829343974590301,293.2161560058594,297.1499938964844,293.1499938964844,0.4093610346317291,-7412.7490234375,304.1092529296875,0.992703139781952,0.4932313859462738,0.4697981476783752,293.2268371582031,297.1499938964844,293.1499938964844,0.0123530840501189,-3454.2099609375,303.14422607421875,0.4399673044681549,0.050000000745058,0.2366886436939239,291.062744140625,291.1499938964844,260.9866638183594,259.4213562011719,279.33416748046875,293.34539794921875,291.0624389648437,1.0,0.3182817697525024,0.8422014117240906,0.8422014117240906,1.0,1.0,-1.4099104404449463,0.610669732093811,0.7992407083511353,0.2783215343952179,0.0,0.0,0.7002410292625427,76.31349182128906,93.0,-47.34552764892578,-16618.103515625,341.9330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91217041015625,309.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.181640625,18000.0,0.0,0.0,0.3642549216747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349986672401428,0.882536768913269,-0.0475381016731262,0.0,0.0003696724306792,0.0,0.0,90.83755493164062,0.0,0.0,0.0,0.5126926302909851,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.091306485235691,-2131.088134765625,304.1464538574219,0.6641328930854797,0.1474017798900604,0.1347841173410415,293.458984375,297.1499938964844,293.1499938964844,0.0088130496442317,-605.95947265625,301.1278076171875,0.4399673044681549,0.050000000745058,0.0498967394232749,293.21051025390625,297.1499938964844,293.1499938964844,0.3175870478153229,-4475.31005859375,304.1517028808594,0.926709771156311,0.402742862701416,0.2829343974590301,293.2161560058594,297.1499938964844,293.1499938964844,0.4093610346317291,-7412.7490234375,304.1092529296875,0.992703139781952,0.4932313859462738,0.4697981476783752,293.2268371582031,297.1499938964844,293.1499938964844,0.0123530840501189,-3454.2099609375,303.14422607421875,0.4399673044681549,0.050000000745058,0.2366886436939239,291.062744140625,291.1499938964844,260.9866638183594,259.4213562011719,279.33416748046875,293.34539794921875,291.0624389648437,1.0,0.3182817697525024,0.8422014117240906,0.8422014117240906,1.0,1.0,-1.4099104404449463,0.610669732093811,0.7992407083511353,0.2783215343952179,0.0,0.0,0.7002410292625427,76.31349182128906,93.0,-47.34552764892578,-16618.103515625,341.9330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91217041015625,309.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.181640625,18000.0,0.0,0.0,0.3642549216747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349986672401428,0.882536768913269,-0.0475381016731262,0.0,0.0003696724306792,0.0,0.0,90.83755493164062,0.0,0.0,0.0,0.5126926302909851,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915178582072258,-2134.62890625,304.1473083496094,0.6548374891281128,0.1475570797920227,0.1352096945047378,293.4555358886719,297.1499938964844,293.1499938964844,0.0087207145988941,-601.9091186523438,301.0341796875,0.4309065341949463,0.050000000745058,0.0501261986792087,293.2104187011719,297.1499938964844,293.1499938964844,0.315881609916687,-4455.4775390625,304.15399169921875,0.9100214838981628,0.4012340605258941,0.2820706963539123,293.23492431640625,297.1499938964844,293.1499938964844,0.4029884934425354,-7315.13525390625,304.1328430175781,0.976833164691925,0.4877085387706756,0.4638546109199524,293.2286071777344,297.1499938964844,293.1499938964844,0.0123542854562401,-3455.60888671875,303.1139831542969,0.4309065341949463,0.050000000745058,0.2377770990133285,291.0820617675781,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0836486816406,1.0,0.323577344417572,0.8413064479827881,0.8413064479827881,1.0,1.0,-1.4030364751815796,0.6074130535125732,0.7956233620643616,0.2765417695045471,0.0,0.0,0.7082119584083557,82.00796508789062,96.0,7.629326820373535,-16586.029296875,352.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,309.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.947265625,18000.0,0.0,0.0,0.3641001284122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592100143432617,0.9075137376785278,-0.0483037196099758,0.0,0.0003695153573062,0.0,0.0,97.08160400390624,0.0,0.0,0.0,0.5235077142715454,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915178582072258,-2134.62890625,304.1473083496094,0.6548374891281128,0.1475570797920227,0.1352096945047378,293.4555358886719,297.1499938964844,293.1499938964844,0.0087207145988941,-601.9091186523438,301.0341796875,0.4309065341949463,0.050000000745058,0.0501261986792087,293.2104187011719,297.1499938964844,293.1499938964844,0.315881609916687,-4455.4775390625,304.15399169921875,0.9100214838981628,0.4012340605258941,0.2820706963539123,293.23492431640625,297.1499938964844,293.1499938964844,0.4029884934425354,-7315.13525390625,304.1328430175781,0.976833164691925,0.4877085387706756,0.4638546109199524,293.2286071777344,297.1499938964844,293.1499938964844,0.0123542854562401,-3455.60888671875,303.1139831542969,0.4309065341949463,0.050000000745058,0.2377770990133285,291.0820617675781,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0836486816406,1.0,0.323577344417572,0.8413064479827881,0.8413064479827881,1.0,1.0,-1.4030364751815796,0.6074130535125732,0.7956233620643616,0.2765417695045471,0.0,0.0,0.7082119584083557,82.00796508789062,96.0,7.629326820373535,-16586.029296875,352.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,309.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.947265625,18000.0,0.0,0.0,0.3641001284122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592100143432617,0.9075137376785278,-0.0483037196099758,0.0,0.0003695153573062,0.0,0.0,97.08160400390624,0.0,0.0,0.0,0.5235077142715454,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915859937667846,-2135.749267578125,304.1476745605469,0.6512001752853394,0.1476158946752548,0.1353528350591659,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722932755947,-599.7905883789062,300.9874267578125,0.4275181889533996,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150522410869598,-4445.95166015625,304.1547546386719,0.9037227034568788,0.4004631638526916,0.2816088199615478,293.2388610839844,297.1499938964844,293.1499938964844,0.4011195600032806,-7285.24365234375,304.1393127441406,0.970161497592926,0.4858595430850982,0.461991399526596,293.2295227050781,297.1499938964844,293.1499938964844,0.0123497815802693,-3455.70458984375,303.09844970703125,0.4275181889533996,0.050000000745058,0.2382383197546005,291.0896301269531,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0906982421875,1.0,0.3259137272834778,0.8408589363098145,0.8408589363098145,1.0,1.0,-1.4010871648788452,0.6064677238464355,0.7946193814277649,0.2760395407676697,0.0,0.0,0.711463212966919,84.43775939941406,96.0,13.09957790374756,-16560.3671875,357.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582580566406,308.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.771484375,18000.0,0.0,0.0,0.3643026649951935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675572276115417,0.9161337614059448,-0.0485765561461448,0.0,0.0003697208885569,0.0,0.0,99.32664489746094,0.0,0.0,0.0,0.5273571014404297,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916679725050926,-2137.16259765625,304.14794921875,0.6480251550674438,0.1476902514696121,0.1354977637529373,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241271346807,-597.690673828125,300.94073486328125,0.424589991569519,0.050000000745058,0.0503134541213512,293.21044921875,297.1499938964844,293.1499938964844,0.3142551183700561,-4436.85400390625,304.15533447265625,0.8983011841773987,0.3996945321559906,0.2811406552791595,293.2410583496094,297.1499938964844,293.1499938964844,0.3995851278305053,-7260.99951171875,304.14404296875,0.9640237092971802,0.4843030571937561,0.4604869782924652,293.2304077148437,297.1499938964844,293.1499938964844,0.0123440185561776,-3455.72802734375,303.08270263671875,0.424589991569519,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280887901782989,0.8405181765556335,0.8405181765556335,1.0,1.0,-1.399513602256775,0.6057028770446777,0.7938107252120972,0.2756448090076446,0.0,0.0,0.7145349383354187,86.69155883789062,99.0,14.51365566253662,-16536.369140625,361.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,308.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.17578125,18000.0,0.0,0.0,0.3646462261676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751847743988037,0.9240024089813232,-0.0488176718354225,0.0,0.0003700695524457,0.0,0.0,101.38239288330078,0.0,0.0,0.0,0.5308469533920288,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918657854199409,-2140.665771484375,304.1482849121094,0.6426906585693359,0.1478869020938873,0.1358165442943573,293.4482116699219,297.1499938964844,293.1499938964844,0.008528153412044,-593.4613647460938,300.8486328125,0.419696569442749,0.050000000745058,0.0504780188202858,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870393753052,-4419.05126953125,304.1561584472656,0.8887772560119629,0.3981726765632629,0.2802017033100128,293.24273681640625,297.1499938964844,293.1499938964844,0.3969624042510986,-7220.412109375,304.1502990722656,0.9528724551200868,0.4816515445709228,0.4580329060554504,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274624347686,-3455.038818359375,303.0509033203125,0.419696569442749,0.050000000745058,0.2394459843635559,291.10504150390625,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.1058349609375,1.0,0.3320621848106384,0.8398367166519165,0.8398367166519165,1.0,1.0,-1.396957516670227,0.6044448614120483,0.7925127148628235,0.2750121057033539,0.0,0.0,0.7198643684387207,90.81732177734376,102.0,13.985220909118652,-16492.74609375,370.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.634765625,18000.0,0.0,0.0,0.3656608164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8884960412979126,0.9377320408821106,-0.049235999584198,0.0,0.0003710992459673,0.0,0.0,105.02987670898438,0.0,0.0,0.0,0.5369248986244202,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918657854199409,-2140.665771484375,304.1482849121094,0.6426906585693359,0.1478869020938873,0.1358165442943573,293.4482116699219,297.1499938964844,293.1499938964844,0.008528153412044,-593.4613647460938,300.8486328125,0.419696569442749,0.050000000745058,0.0504780188202858,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870393753052,-4419.05126953125,304.1561584472656,0.8887772560119629,0.3981726765632629,0.2802017033100128,293.24273681640625,297.1499938964844,293.1499938964844,0.3969624042510986,-7220.412109375,304.1502990722656,0.9528724551200868,0.4816515445709228,0.4580329060554504,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274624347686,-3455.038818359375,303.0509033203125,0.419696569442749,0.050000000745058,0.2394459843635559,291.10504150390625,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.1058349609375,1.0,0.3320621848106384,0.8398367166519165,0.8398367166519165,1.0,1.0,-1.396957516670227,0.6044448614120483,0.7925127148628235,0.2750121057033539,0.0,0.0,0.7198643684387207,90.81732177734376,102.0,13.985220909118652,-16492.74609375,370.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.634765625,18000.0,0.0,0.0,0.3656608164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8884960412979126,0.9377320408821106,-0.049235999584198,0.0,0.0003710992459673,0.0,0.0,105.02987670898438,0.0,0.0,0.0,0.5369248986244202,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920929536223411,-2144.743408203125,304.1484680175781,0.6382834315299988,0.1481296122074127,0.1361675560474395,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337769076228,-589.2252197265625,300.75897216796875,0.4156675040721893,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111311197280884,-4401.45361328125,304.1567077636719,0.8804976940155029,0.3966732323169708,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3945629000663757,-7184.1669921875,304.1541442871094,0.9427617192268372,0.4792919456958771,0.4559154212474823,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054096475243,-3453.442626953125,303.0189514160156,0.4156675040721893,0.050000000745058,0.2401597946882248,291.1141052246094,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148986816406,1.0,0.3356641829013824,0.8391552567481995,0.8391552567481995,1.0,1.0,-1.3947532176971436,0.6033482551574707,0.7914049625396729,0.2744703888893127,0.0,0.0,0.7240478992462158,94.59258270263672,105.0,13.328815460205078,-16454.62890625,378.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.630859375,18000.0,0.0,0.0,0.3669575154781341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992404341697693,0.948818027973175,-0.0495775640010833,0.0,0.0003724152338691,0.0,0.0,108.05003356933594,0.0,0.0,0.0,0.5418460965156555,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920929536223411,-2144.743408203125,304.1484680175781,0.6382834315299988,0.1481296122074127,0.1361675560474395,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337769076228,-589.2252197265625,300.75897216796875,0.4156675040721893,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111311197280884,-4401.45361328125,304.1567077636719,0.8804976940155029,0.3966732323169708,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3945629000663757,-7184.1669921875,304.1541442871094,0.9427617192268372,0.4792919456958771,0.4559154212474823,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054096475243,-3453.442626953125,303.0189514160156,0.4156675040721893,0.050000000745058,0.2401597946882248,291.1141052246094,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148986816406,1.0,0.3356641829013824,0.8391552567481995,0.8391552567481995,1.0,1.0,-1.3947532176971436,0.6033482551574707,0.7914049625396729,0.2744703888893127,0.0,0.0,0.7240478992462158,94.59258270263672,105.0,13.328815460205078,-16454.62890625,378.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.630859375,18000.0,0.0,0.0,0.3669575154781341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992404341697693,0.948818027973175,-0.0495775640010833,0.0,0.0003724152338691,0.0,0.0,108.05003356933594,0.0,0.0,0.0,0.5418460965156555,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923540070652961,-2149.459228515625,304.1485595703125,0.6345335245132446,0.1484475582838058,0.1365663260221481,293.4384765625,297.1499938964844,293.1499938964844,0.0083453645929694,-585.1723022460938,300.67462158203125,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095724582672119,-4383.85009765625,304.15704345703125,0.8731128573417664,0.3952065408229828,0.2783467769622803,293.2420959472656,297.1499938964844,293.1499938964844,0.3922164142131805,-7149.298828125,304.1566467285156,0.933438777923584,0.4770784378051758,0.4539486169815063,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787021100521,-3450.978515625,302.9869689941406,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390060067176819,0.8385244607925415,0.8385244607925415,1.0,1.0,-1.3927379846572876,0.6023436784744263,0.7903943657875061,0.2739782333374023,0.0,0.0,0.7269256711006165,98.1328582763672,108.0,13.597289085388184,-16421.73828125,385.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,308.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.212890625,18000.0,0.0,0.0,0.368369996547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072191119194032,0.9570573568344116,-0.0498382896184921,0.0,0.0003738487139344,0.0,0.0,110.35354614257812,0.0,0.0,0.0,0.5455173850059509,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923540070652961,-2149.459228515625,304.1485595703125,0.6345335245132446,0.1484475582838058,0.1365663260221481,293.4384765625,297.1499938964844,293.1499938964844,0.0083453645929694,-585.1723022460938,300.67462158203125,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095724582672119,-4383.85009765625,304.15704345703125,0.8731128573417664,0.3952065408229828,0.2783467769622803,293.2420959472656,297.1499938964844,293.1499938964844,0.3922164142131805,-7149.298828125,304.1566467285156,0.933438777923584,0.4770784378051758,0.4539486169815063,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787021100521,-3450.978515625,302.9869689941406,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390060067176819,0.8385244607925415,0.8385244607925415,1.0,1.0,-1.3927379846572876,0.6023436784744263,0.7903943657875061,0.2739782333374023,0.0,0.0,0.7269256711006165,98.1328582763672,108.0,13.597289085388184,-16421.73828125,385.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,308.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.212890625,18000.0,0.0,0.0,0.368369996547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072191119194032,0.9570573568344116,-0.0498382896184921,0.0,0.0003738487139344,0.0,0.0,110.35354614257812,0.0,0.0,0.0,0.5455173850059509,4.0,0.0,1.0
