time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540344953537,-2154.902099609375,304.1485290527344,0.6312702894210815,0.1488163769245147,0.1370188593864441,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632843405008,-581.335205078125,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185651779175,-4366.30908203125,304.15728759765625,0.8664056062698364,0.393768846988678,0.2774437069892883,293.2410583496094,297.1499938964844,293.1499938964844,0.3898892700672149,-7115.07666015625,304.1582946777344,0.9248011112213136,0.4749527871608734,0.4520703256130218,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486390173435,-3447.854736328125,302.9549865722656,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421651422977447,0.8378936648368835,0.8378936648368835,1.0,1.0,-1.3908708095550537,0.601408839225769,0.7894619703292847,0.2735190093517303,0.0,0.0,0.728407621383667,101.51307678222656,111.0,14.204723358154297,-16392.70703125,392.9405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,308.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.34765625,18000.0,0.0,0.0,0.3697561621665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121867418289183,0.9621964693069458,-0.0500097498297691,0.0,0.0003752555057872,0.0,0.0,111.83489990234376,0.0,0.0,0.0,0.547819972038269,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540344953537,-2154.902099609375,304.1485290527344,0.6312702894210815,0.1488163769245147,0.1370188593864441,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632843405008,-581.335205078125,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185651779175,-4366.30908203125,304.15728759765625,0.8664056062698364,0.393768846988678,0.2774437069892883,293.2410583496094,297.1499938964844,293.1499938964844,0.3898892700672149,-7115.07666015625,304.1582946777344,0.9248011112213136,0.4749527871608734,0.4520703256130218,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486390173435,-3447.854736328125,302.9549865722656,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421651422977447,0.8378936648368835,0.8378936648368835,1.0,1.0,-1.3908708095550537,0.601408839225769,0.7894619703292847,0.2735190093517303,0.0,0.0,0.728407621383667,101.51307678222656,111.0,14.204723358154297,-16392.70703125,392.9405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,308.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.34765625,18000.0,0.0,0.0,0.3697561621665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121867418289183,0.9621964693069458,-0.0500097498297691,0.0,0.0003752555057872,0.0,0.0,111.83489990234376,0.0,0.0,0.0,0.547819972038269,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928051471710205,-2157.64013671875,304.1485290527344,0.6297570466995239,0.1490028500556945,0.1372486650943756,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240514457225,-579.4757690429688,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072409331798553,-4357.5302734375,304.1573791503906,0.8632524609565735,0.393056571483612,0.2769961953163147,293.240478515625,297.1499938964844,293.1499938964844,0.3887274861335754,-7098.08056640625,304.1589050292969,0.9207220673561096,0.473911702632904,0.4511524736881256,293.2367553710937,297.1499938964844,293.1499938964844,0.0122326491400599,-3446.09716796875,302.93902587890625,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400451660156,1.0,0.3436920642852783,0.8375782370567322,0.8375782370567322,1.0,1.0,-1.3899604082107544,0.6009529232978821,0.7890074849128723,0.2732925713062286,0.0,0.0,0.72859787940979,103.1611328125,111.0,14.53258228302002,-16378.8583984375,396.3818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924072265625,308.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.728515625,18000.0,0.0,0.0,0.3704011142253876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134755730628968,0.9635353088378906,-0.0500597208738327,0.0,0.0003759100509341,0.0,0.0,112.23987579345705,0.0,0.0,0.0,0.5484257340431213,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929542109370231,-2160.338134765625,304.1485290527344,0.6283019781112671,0.1491875499486923,0.1374768912792205,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858588382601,-577.6510620117188,300.5224609375,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064636886119842,-4348.75439453125,304.1574401855469,0.8602126240730286,0.3923476636409759,0.2765505909919739,293.2398986816406,297.1499938964844,293.1499938964844,0.387567937374115,-7081.15869140625,304.1593933105469,0.9168022871017456,0.4728820323944092,0.4502453207969665,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161814942955,-3444.2421875,302.9230651855469,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451905846595764,0.8372621536254883,0.8372621536254883,1.0,1.0,-1.3890573978424072,0.6005010008811951,0.7885563969612122,0.2730657458305359,0.0,0.0,0.7284188866615295,104.78816986083984,114.0,14.77362823486328,-16365.0400390625,399.77239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,308.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.46484375,18000.0,0.0,0.0,0.3709961473941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139471650123596,0.9640322327613832,-0.0500850565731525,0.0,0.0003765139263123,0.0,0.0,112.41209411621094,0.0,0.0,0.0,0.5486579537391663,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458266615867,-2165.612060546875,304.1485290527344,0.6255298852920532,0.1495486199855804,0.1379249542951584,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123849377036,-574.1071166992188,300.451904296875,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.304918885231018,-4331.3115234375,304.15753173828125,0.8544313311576843,0.3909384906291961,0.2756642699241638,293.2386779785156,297.1499938964844,293.1499938964844,0.3852667510509491,-7047.67431640625,304.1600646972656,0.9094616174697876,0.470851868391037,0.4484580457210541,293.23828125,297.1499938964844,293.1499938964844,0.0121823167428374,-3440.358154296875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426923960447311,291.1551513671875,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.15606689453125,1.0,0.3481177985668182,0.8366299271583557,0.8366299271583557,1.0,1.0,-1.3872661590576172,0.599606454372406,0.7876597046852112,0.2726080417633056,0.0,0.0,0.7270017862319946,107.99270629882812,117.0,14.748117446899414,-16336.5849609375,406.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.3719941973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912476658821106,0.9625388979911804,-0.0500622577965259,0.0,0.0003775268269237,0.0,0.0,112.06478118896484,0.0,0.0,0.0,0.5480188131332397,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458266615867,-2165.612060546875,304.1485290527344,0.6255298852920532,0.1495486199855804,0.1379249542951584,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123849377036,-574.1071166992188,300.451904296875,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.304918885231018,-4331.3115234375,304.15753173828125,0.8544313311576843,0.3909384906291961,0.2756642699241638,293.2386779785156,297.1499938964844,293.1499938964844,0.3852667510509491,-7047.67431640625,304.1600646972656,0.9094616174697876,0.470851868391037,0.4484580457210541,293.23828125,297.1499938964844,293.1499938964844,0.0121823167428374,-3440.358154296875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426923960447311,291.1551513671875,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.15606689453125,1.0,0.3481177985668182,0.8366299271583557,0.8366299271583557,1.0,1.0,-1.3872661590576172,0.599606454372406,0.7876597046852112,0.2726080417633056,0.0,0.0,0.7270017862319946,107.99270629882812,117.0,14.748117446899414,-16336.5849609375,406.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.3719941973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912476658821106,0.9625388979911804,-0.0500622577965259,0.0,0.0003775268269237,0.0,0.0,112.06478118896484,0.0,0.0,0.0,0.5480188131332397,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093531385064125,-2170.78173828125,304.1485290527344,0.6228975057601929,0.1498957276344299,0.1383593678474426,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426633358001,-570.7160034179688,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034025132656097,-4314.197265625,304.1575622558594,0.8489935398101807,0.3895395696163177,0.2747838497161865,293.2374572753906,297.1499938964844,293.1499938964844,0.3830107152462005,-7014.94775390625,304.16046142578125,0.902842104434967,0.4688557386398315,0.4467020034790039,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480152010917,-3436.43505859375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509707152843475,0.8359977006912231,0.8359977006912231,1.0,1.0,-1.3854897022247314,0.5987224578857422,0.786767303943634,0.2721421718597412,0.0,0.0,0.724301815032959,111.14797973632812,105.0,13.85373306274414,-16305.943359375,412.9617004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,308.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.787109375,18000.0,0.0,0.0,0.3726795315742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079632759094238,0.957909107208252,-0.049945805221796,0.0,0.0003782223211601,0.0,0.0,110.84791564941406,0.0,0.0,0.0,0.5459893941879272,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093531385064125,-2170.78173828125,304.1485290527344,0.6228975057601929,0.1498957276344299,0.1383593678474426,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426633358001,-570.7160034179688,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034025132656097,-4314.197265625,304.1575622558594,0.8489935398101807,0.3895395696163177,0.2747838497161865,293.2374572753906,297.1499938964844,293.1499938964844,0.3830107152462005,-7014.94775390625,304.16046142578125,0.902842104434967,0.4688557386398315,0.4467020034790039,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480152010917,-3436.43505859375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509707152843475,0.8359977006912231,0.8359977006912231,1.0,1.0,-1.3854897022247314,0.5987224578857422,0.786767303943634,0.2721421718597412,0.0,0.0,0.724301815032959,111.14797973632812,105.0,13.85373306274414,-16305.943359375,412.9617004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,308.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.787109375,18000.0,0.0,0.0,0.3726795315742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079632759094238,0.957909107208252,-0.049945805221796,0.0,0.0003782223211601,0.0,0.0,110.84791564941406,0.0,0.0,0.0,0.5459893941879272,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936712697148323,-2173.195068359375,304.1488037109375,0.6248891949653625,0.1502707302570343,0.1386230736970901,293.40087890625,297.1499938964844,293.1499938964844,0.0079393647611141,-565.3674926757812,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017199337482452,-4295.10498046875,304.1578369140625,0.8502470254898071,0.3881834745407104,0.2737840414047241,293.2360534667969,297.1499938964844,293.1499938964844,0.3805909752845764,-6979.73193359375,304.1610107421875,0.9040846824645996,0.4669188559055328,0.4448021054267883,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433513075113,-3419.837646484375,302.8271484375,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485809564590454,0.8353701829910278,0.8353701829910278,1.0,1.0,-1.3818919658660889,0.5970051288604736,0.7848868370056152,0.2712047696113586,0.0,0.0,0.7202208042144775,109.49234008789062,93.0,15.234366416931152,-16259.017578125,407.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9140625,18000.0,0.0,0.0,0.3729839324951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005448222160339,0.9502869248390198,-0.0497421249747276,0.0,0.0003785312874242,0.0,0.0,108.82654571533205,0.0,0.0,0.0,0.5426311492919922,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936712697148323,-2173.195068359375,304.1488037109375,0.6248891949653625,0.1502707302570343,0.1386230736970901,293.40087890625,297.1499938964844,293.1499938964844,0.0079393647611141,-565.3674926757812,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017199337482452,-4295.10498046875,304.1578369140625,0.8502470254898071,0.3881834745407104,0.2737840414047241,293.2360534667969,297.1499938964844,293.1499938964844,0.3805909752845764,-6979.73193359375,304.1610107421875,0.9040846824645996,0.4669188559055328,0.4448021054267883,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433513075113,-3419.837646484375,302.8271484375,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485809564590454,0.8353701829910278,0.8353701829910278,1.0,1.0,-1.3818919658660889,0.5970051288604736,0.7848868370056152,0.2712047696113586,0.0,0.0,0.7202208042144775,109.49234008789062,93.0,15.234366416931152,-16259.017578125,407.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9140625,18000.0,0.0,0.0,0.3729839324951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005448222160339,0.9502869248390198,-0.0497421249747276,0.0,0.0003785312874242,0.0,0.0,108.82654571533205,0.0,0.0,0.0,0.5426311492919922,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937433615326881,-2174.325439453125,304.1490783691406,0.6304687261581421,0.1507175713777542,0.1388198882341385,293.39306640625,297.1499938964844,293.1499938964844,0.0078141400590538,-558.6588134765625,300.25738525390625,0.4065347015857696,0.050000000745058,0.0510255098342895,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383509159088,-4274.84814453125,304.158203125,0.856660783290863,0.3869066834449768,0.2727361023426056,293.23443603515625,297.1499938964844,293.1499938964844,0.3780658543109894,-6942.943359375,304.1615600585937,0.9115127921104432,0.4650707542896271,0.4428465664386749,293.240234375,297.1499938964844,293.1499938964844,0.0118903871625661,-3394.134033203125,302.7966003417969,0.4065347015857696,0.050000000745058,0.2420430481433868,291.1876220703125,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1886291503906,1.0,0.3429421782493591,0.8347427248954773,0.8347427248954773,1.0,1.0,-1.377147197723389,0.5947701334953308,0.7823770046234131,0.2699503302574157,0.0,0.0,0.714397132396698,104.35941314697266,81.0,16.056217193603516,-16195.802734375,392.7625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,308.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.640625,18000.0,0.0,0.0,0.372811496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893668055534363,0.938798189163208,-0.0494313761591911,0.0,0.0003783562860917,0.0,0.0,105.81520080566406,0.0,0.0,0.0,0.5375889539718628,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937433615326881,-2174.325439453125,304.1490783691406,0.6304687261581421,0.1507175713777542,0.1388198882341385,293.39306640625,297.1499938964844,293.1499938964844,0.0078141400590538,-558.6588134765625,300.25738525390625,0.4065347015857696,0.050000000745058,0.0510255098342895,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383509159088,-4274.84814453125,304.158203125,0.856660783290863,0.3869066834449768,0.2727361023426056,293.23443603515625,297.1499938964844,293.1499938964844,0.3780658543109894,-6942.943359375,304.1615600585937,0.9115127921104432,0.4650707542896271,0.4428465664386749,293.240234375,297.1499938964844,293.1499938964844,0.0118903871625661,-3394.134033203125,302.7966003417969,0.4065347015857696,0.050000000745058,0.2420430481433868,291.1876220703125,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1886291503906,1.0,0.3429421782493591,0.8347427248954773,0.8347427248954773,1.0,1.0,-1.377147197723389,0.5947701334953308,0.7823770046234131,0.2699503302574157,0.0,0.0,0.714397132396698,104.35941314697266,81.0,16.056217193603516,-16195.802734375,392.7625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,308.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.640625,18000.0,0.0,0.0,0.372811496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893668055534363,0.938798189163208,-0.0494313761591911,0.0,0.0003783562860917,0.0,0.0,105.81520080566406,0.0,0.0,0.0,0.5375889539718628,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937683954834938,-2174.6962890625,304.1492004394531,0.6343401670455933,0.1509478688240051,0.1389001905918121,293.38916015625,297.1499938964844,293.1499938964844,0.0077474322170019,-555.0374145507812,300.2275390625,0.4094205498695373,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990543246269226,-4264.8095703125,304.1583251953125,0.8614609837532043,0.3862956762313843,0.2722066938877105,293.2335205078125,297.1499938964844,293.1499938964844,0.3768156170845032,-6924.7578125,304.1617126464844,0.9173078536987304,0.4641780853271484,0.4418649673461914,293.240234375,297.1499938964844,293.1499938964844,0.0118038700893521,-3379.333984375,302.7817077636719,0.4094205498695373,0.050000000745058,0.2414083182811737,291.1930847167969,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939697265625,1.0,0.3392228782176971,0.8344289660453796,0.8344289660453796,1.0,1.0,-1.374507188796997,0.5935326218605042,0.7809746265411377,0.269248217344284,0.0,0.0,0.7109746932983398,100.92713928222656,81.0,15.360393524169922,-16159.13671875,383.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,308.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.3725269138813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824513554573059,0.931687355041504,-0.049235999584198,0.0,0.0003780674596782,0.0,0.0,103.97038269042967,0.0,0.0,0.0,0.5344770550727844,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937852934002876,-2174.92578125,304.1493225097656,0.6389010548591614,0.1511808186769485,0.1389650851488113,293.38525390625,297.1499938964844,293.1499938964844,0.0076792831532657,-551.3134765625,300.1981811523437,0.4128807783126831,0.050000000745058,0.0507414378225803,293.2055969238281,297.1499938964844,293.1499938964844,0.2981854975223541,-4254.95654296875,304.15838623046875,0.8672665953636169,0.385700911283493,0.2716769576072693,293.2325744628906,297.1499938964844,293.1499938964844,0.3755866587162018,-6906.90625,304.1618347167969,0.9244148135185242,0.4633046090602875,0.4408855438232422,293.2401123046875,297.1499938964844,293.1499938964844,0.011713339947164,-3363.715087890625,302.7670593261719,0.4128807783126831,0.050000000745058,0.2406955361366272,291.19793701171875,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.19873046875,1.0,0.3350325226783752,0.8341348767280579,0.8341348767280579,1.0,1.0,-1.3717375993728638,0.5922390818595886,0.7794985771179199,0.2685102522373199,0.0,0.0,0.7072901129722595,97.07611846923828,69.0,14.195931434631348,-16119.572265625,373.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,308.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.974609375,18000.0,0.0,0.0,0.3721036612987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748087882995605,0.9238269925117492,-0.0490182340145111,0.0,0.0003776379162445,0.0,0.0,101.950927734375,0.0,0.0,0.0,0.5310429930686951,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938209891319274,-2175.457275390625,304.14947509765625,0.6502957940101624,0.1516735255718231,0.1390789300203323,293.37750244140625,297.1499938964844,293.1499938964844,0.0075411982834339,-543.7041015625,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.296505868434906,-4235.9443359375,304.15838623046875,0.8819378018379211,0.3845535516738891,0.2706217467784881,293.2306213378906,297.1499938964844,293.1499938964844,0.3732078373432159,-6872.41845703125,304.1618347167969,0.942154347896576,0.4616090357303619,0.4389409124851227,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254167467355,-3330.93505859375,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2056579589844,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2062072753906,1.0,0.3255043029785156,0.8335466384887695,0.8335466384887695,1.0,1.0,-1.3659515380859375,0.5895445346832275,0.7764069437980652,0.2669591605663299,0.0,0.0,0.6993250250816345,88.45246887207031,57.0,10.91795253753662,-16033.24609375,350.2117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,308.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.134765625,18000.0,0.0,0.0,0.3708367645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577998280525208,0.9063299298286438,-0.0485300980508327,0.0,0.0003763521672226,0.0,0.0,97.5404052734375,0.0,0.0,0.0,0.52342289686203,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938209891319274,-2175.457275390625,304.14947509765625,0.6502957940101624,0.1516735255718231,0.1390789300203323,293.37750244140625,297.1499938964844,293.1499938964844,0.0075411982834339,-543.7041015625,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.296505868434906,-4235.9443359375,304.15838623046875,0.8819378018379211,0.3845535516738891,0.2706217467784881,293.2306213378906,297.1499938964844,293.1499938964844,0.3732078373432159,-6872.41845703125,304.1618347167969,0.942154347896576,0.4616090357303619,0.4389409124851227,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254167467355,-3330.93505859375,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2056579589844,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2062072753906,1.0,0.3255043029785156,0.8335466384887695,0.8335466384887695,1.0,1.0,-1.3659515380859375,0.5895445346832275,0.7764069437980652,0.2669591605663299,0.0,0.0,0.6993250250816345,88.45246887207031,57.0,10.91795253753662,-16033.24609375,350.2117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,308.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.134765625,18000.0,0.0,0.0,0.3708367645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577998280525208,0.9063299298286438,-0.0485300980508327,0.0,0.0003763521672226,0.0,0.0,97.5404052734375,0.0,0.0,0.0,0.52342289686203,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938828736543655,-2176.533935546875,304.1495361328125,0.6652857661247253,0.1522034555673599,0.1391957402229309,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035180732607,-536.0487670898438,300.0845031738281,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949215173721313,-4218.06201171875,304.1582336425781,0.90098237991333,0.3834527730941772,0.2695768177509308,293.2286376953125,297.1499938964844,293.1499938964844,0.3709572553634643,-6839.8740234375,304.1616516113281,0.9634894728660583,0.4599726796150207,0.4370218515396118,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344518467783,-3297.226318359375,302.7103881835937,0.4343195557594299,0.050000000745058,0.2373460233211517,291.2103271484375,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2105712890625,1.0,0.3147501647472381,0.832958459854126,0.832958459854126,1.0,1.0,-1.3599871397018433,0.5867754817008972,0.7732115983963013,0.2653471827507019,0.0,0.0,0.6909410357475281,79.00031280517578,45.0,6.814816474914551,-15939.5234375,325.5517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,308.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18199.171875,18000.0,0.0,0.0,0.3690232038497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393110036849976,0.8873077034950256,-0.0479967035353183,0.0,0.0003745116409845,0.0,0.0,92.88465881347656,0.0,0.0,0.0,0.5151817798614502,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938828736543655,-2176.533935546875,304.1495361328125,0.6652857661247253,0.1522034555673599,0.1391957402229309,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035180732607,-536.0487670898438,300.0845031738281,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949215173721313,-4218.06201171875,304.1582336425781,0.90098237991333,0.3834527730941772,0.2695768177509308,293.2286376953125,297.1499938964844,293.1499938964844,0.3709572553634643,-6839.8740234375,304.1616516113281,0.9634894728660583,0.4599726796150207,0.4370218515396118,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344518467783,-3297.226318359375,302.7103881835937,0.4343195557594299,0.050000000745058,0.2373460233211517,291.2103271484375,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2105712890625,1.0,0.3147501647472381,0.832958459854126,0.832958459854126,1.0,1.0,-1.3599871397018433,0.5867754817008972,0.7732115983963013,0.2653471827507019,0.0,0.0,0.6909410357475281,79.00031280517578,45.0,6.814816474914551,-15939.5234375,325.5517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,308.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18199.171875,18000.0,0.0,0.0,0.3690232038497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393110036849976,0.8873077034950256,-0.0479967035353183,0.0,0.0003745116409845,0.0,0.0,92.88465881347656,0.0,0.0,0.0,0.5151817798614502,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939762368798255,-2178.25048828125,304.1495361328125,0.6847203969955444,0.1527610421180725,0.1393212378025055,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680250741541,-528.4573364257812,300.0289001464844,0.4519170820713043,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934373021125793,-4201.3544921875,304.157958984375,0.9271862506866456,0.3823892474174499,0.2685447633266449,293.22662353515625,297.1499938964844,293.1499938964844,0.3688413798809051,-6809.345703125,304.1612854003906,0.9865754246711732,0.4583862125873565,0.4351320564746856,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448047682642,-3263.3984375,302.6830139160156,0.4519170820713043,0.050000000745058,0.235500305891037,291.2119140625,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118835449219,1.0,0.3030023276805877,0.8324081301689148,0.8324081301689148,1.0,1.0,-1.3539475202560425,0.5839821100234985,0.769965410232544,0.2637052237987518,0.0,0.0,0.6825524568557739,69.04719543457031,33.0,2.628516674041748,-15840.9609375,299.9138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,308.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.173828125,18000.0,0.0,0.0,0.3667027950286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203611969947815,0.8678100109100342,-0.0474488176405429,0.0,0.0003721567045431,0.0,0.0,88.26607513427734,0.0,0.0,0.0,0.5067830085754395,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939762368798255,-2178.25048828125,304.1495361328125,0.6847203969955444,0.1527610421180725,0.1393212378025055,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680250741541,-528.4573364257812,300.0289001464844,0.4519170820713043,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934373021125793,-4201.3544921875,304.157958984375,0.9271862506866456,0.3823892474174499,0.2685447633266449,293.22662353515625,297.1499938964844,293.1499938964844,0.3688413798809051,-6809.345703125,304.1612854003906,0.9865754246711732,0.4583862125873565,0.4351320564746856,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448047682642,-3263.3984375,302.6830139160156,0.4519170820713043,0.050000000745058,0.235500305891037,291.2119140625,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118835449219,1.0,0.3030023276805877,0.8324081301689148,0.8324081301689148,1.0,1.0,-1.3539475202560425,0.5839821100234985,0.769965410232544,0.2637052237987518,0.0,0.0,0.6825524568557739,69.04719543457031,33.0,2.628516674041748,-15840.9609375,299.9138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,308.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.173828125,18000.0,0.0,0.0,0.3667027950286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203611969947815,0.8678100109100342,-0.0474488176405429,0.0,0.0003721567045431,0.0,0.0,88.26607513427734,0.0,0.0,0.0,0.5067830085754395,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940859019756317,-2180.209716796875,304.1495056152344,0.7061966061592102,0.1533368080854416,0.139506533741951,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438010782003,-521.3462524414062,299.9757385253906,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.291934609413147,-4184.3193359375,304.1578369140625,0.9563779830932616,0.3813802599906921,0.2675726115703583,293.21954345703125,297.1499938964844,293.1499938964844,0.3551022112369537,-6599.18310546875,304.1824645996094,0.9990000128746032,0.4578396379947662,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720174223184,-3231.78076171875,302.6571960449219,0.4718212485313415,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191467285156,1.0,0.290024071931839,0.8318577408790588,0.8318577408790588,1.0,1.0,-1.333839774131775,0.574737548828125,0.7591021656990051,0.258581131696701,0.0,0.0,0.673684298992157,59.871612548828125,36.0,18.48638153076172,-15644.783203125,270.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,308.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.216796875,18000.0,0.0,0.0,0.3638739883899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015414476394653,0.8484517931938171,-0.046910360455513,0.0,0.0003692858444992,0.0,0.0,83.84941864013672,0.0,0.0,0.0,0.4984696209430694,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940859019756317,-2180.209716796875,304.1495056152344,0.7061966061592102,0.1533368080854416,0.139506533741951,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438010782003,-521.3462524414062,299.9757385253906,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.291934609413147,-4184.3193359375,304.1578369140625,0.9563779830932616,0.3813802599906921,0.2675726115703583,293.21954345703125,297.1499938964844,293.1499938964844,0.3551022112369537,-6599.18310546875,304.1824645996094,0.9990000128746032,0.4578396379947662,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720174223184,-3231.78076171875,302.6571960449219,0.4718212485313415,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191467285156,1.0,0.290024071931839,0.8318577408790588,0.8318577408790588,1.0,1.0,-1.333839774131775,0.574737548828125,0.7591021656990051,0.258581131696701,0.0,0.0,0.673684298992157,59.871612548828125,36.0,18.48638153076172,-15644.783203125,270.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,308.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.216796875,18000.0,0.0,0.0,0.3638739883899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015414476394653,0.8484517931938171,-0.046910360455513,0.0,0.0003692858444992,0.0,0.0,83.84941864013672,0.0,0.0,0.0,0.4984696209430694,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939671844244003,-2177.5703125,304.1498107910156,0.7134506106376648,0.1535128653049469,0.1396209001541137,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859352126717,-517.609619140625,299.9570007324219,0.4773642122745514,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906652987003326,-4169.39599609375,304.1587219238281,0.9654965996742249,0.3808623850345611,0.2671481072902679,293.2031555175781,297.1499938964844,293.1499938964844,0.3424395024776459,-6405.89990234375,304.1994323730469,0.9990000128746032,0.460166871547699,0.4091447591781616,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906673267483,-3214.73876953125,302.6473388671875,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416687011719,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.24658203125,1.0,0.2851076424121856,0.8315825462341309,0.8315825462341309,1.0,1.0,-1.318310260772705,0.5676778554916382,0.7506323456764221,0.2544858753681183,0.0,0.0,0.6650874614715576,56.95670318603516,36.0,45.07065200805664,-15495.9833984375,257.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,308.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.431640625,18000.0,0.0,0.0,0.3620628416538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882529497146606,0.8348352909088135,-0.0465823635458946,0.0,0.0003674477629829,0.0,0.0,80.96315002441406,0.0,0.0,0.0,0.4926317930221557,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938250869512558,-2174.595703125,304.1501159667969,0.7189972400665283,0.1535627096891403,0.1396450400352478,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329401642084,-514.2715454101562,299.9367370605469,0.4815634489059448,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895423471927643,-4156.3251953125,304.1591796875,0.9725279211997986,0.3803169429302215,0.2667178809642792,293.18218994140625,297.1499938964844,293.1499938964844,0.3321865797042846,-6250.26220703125,304.208984375,0.9990000128746032,0.463606595993042,0.3995373547077179,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224255964159,-3200.732666015625,302.6371459960937,0.4815634489059448,0.050000000745058,0.232955053448677,291.2628479003906,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.2654113769531,1.0,0.2810239493846893,0.8313863277435303,0.8313863277435303,1.0,1.0,-1.3057235479354858,0.5619620084762573,0.7437614798545837,0.2511917054653168,0.0,0.0,0.6553776264190674,54.681941986083984,39.0,44.66033172607422,-15338.8271484375,247.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,309.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18366.203125,18000.0,0.0,0.0,0.3599365949630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693040370941162,0.8154165148735046,-0.0461124777793884,0.0,0.0003652898594737,0.0,0.0,76.95767974853516,0.0,0.0,0.0,0.4846047163009643,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935801565647125,-2169.8447265625,304.1504821777344,0.726757824420929,0.153388112783432,0.1394456177949905,293.3447265625,297.1499938964844,293.1499938964844,0.0069484207779169,-509.3536376953125,299.88604736328125,0.4875703454017639,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880544662475586,-4139.50732421875,304.1585693359375,0.982238233089447,0.3791973292827606,0.2658604383468628,293.1374206542969,297.1499938964844,293.1499938964844,0.3173634111881256,-6027.65869140625,304.2135925292969,0.9990000128746032,0.4718705415725708,0.3854809105396271,293.23291015625,297.1499938964844,293.1499938964844,0.0107307163998484,-3183.75,302.6141052246094,0.4875703454017639,0.050000000745058,0.2324035018682479,291.27423095703125,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27398681640625,1.0,0.2750252187252044,0.8309937715530396,0.8309937715530396,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998084068298,0.2462057918310165,0.0,0.0,0.6377155184745789,51.43743133544922,57.0,16.528779983520508,-15058.2587890625,233.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00634765625,309.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18395.20703125,18000.0,0.0,0.0,0.3547682166099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295064926147461,0.7745481133460999,-0.0450416021049022,0.0,0.0003600446507334,0.0,0.0,68.7752685546875,0.0,0.0,0.0,0.4677937030792236,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935801565647125,-2169.8447265625,304.1504821777344,0.726757824420929,0.153388112783432,0.1394456177949905,293.3447265625,297.1499938964844,293.1499938964844,0.0069484207779169,-509.3536376953125,299.88604736328125,0.4875703454017639,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880544662475586,-4139.50732421875,304.1585693359375,0.982238233089447,0.3791973292827606,0.2658604383468628,293.1374206542969,297.1499938964844,293.1499938964844,0.3173634111881256,-6027.65869140625,304.2135925292969,0.9990000128746032,0.4718705415725708,0.3854809105396271,293.23291015625,297.1499938964844,293.1499938964844,0.0107307163998484,-3183.75,302.6141052246094,0.4875703454017639,0.050000000745058,0.2324035018682479,291.27423095703125,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27398681640625,1.0,0.2750252187252044,0.8309937715530396,0.8309937715530396,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998084068298,0.2462057918310165,0.0,0.0,0.6377155184745789,51.43743133544922,57.0,16.528779983520508,-15058.2587890625,233.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00634765625,309.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18395.20703125,18000.0,0.0,0.0,0.3547682166099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295064926147461,0.7745481133460999,-0.0450416021049022,0.0,0.0003600446507334,0.0,0.0,68.7752685546875,0.0,0.0,0.0,0.4677937030792236,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938195437192916,-2174.814453125,304.1498718261719,0.7242239713668823,0.1534663438796997,0.1394572705030441,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034984335303,-507.4705505371094,299.822021484375,0.4856902658939361,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876577079296112,-4135.97314453125,304.15631103515625,0.9780762195587158,0.3780219554901123,0.2650822103023529,293.1094055175781,297.1499938964844,293.1499938964844,0.3211495578289032,-6096.55224609375,304.1852722167969,0.9990000128746032,0.4779362976551056,0.3898867070674896,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221063226461,-3186.342041015625,302.58709716796875,0.4856902658939361,0.050000000745058,0.2325744777917862,291.24755859375,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2420349121094,1.0,0.2774417698383331,0.8306012153625488,0.8306012153625488,1.0,1.0,-1.291379451751709,0.5554953217506409,0.7358841300010681,0.2471415251493454,0.0,0.0,0.6257918477058411,52.41566848754883,75.0,-39.72984313964844,-14958.564453125,237.37530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21246337890625,309.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18298.46875,18000.0,0.0,0.0,0.3488495647907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968690156936646,0.7409728765487671,-0.0441038832068443,0.0,0.0003540379402693,0.0,0.0,62.378692626953125,0.0,0.0,0.0,0.4540858566761017,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938195437192916,-2174.814453125,304.1498718261719,0.7242239713668823,0.1534663438796997,0.1394572705030441,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034984335303,-507.4705505371094,299.822021484375,0.4856902658939361,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876577079296112,-4135.97314453125,304.15631103515625,0.9780762195587158,0.3780219554901123,0.2650822103023529,293.1094055175781,297.1499938964844,293.1499938964844,0.3211495578289032,-6096.55224609375,304.1852722167969,0.9990000128746032,0.4779362976551056,0.3898867070674896,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221063226461,-3186.342041015625,302.58709716796875,0.4856902658939361,0.050000000745058,0.2325744777917862,291.24755859375,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2420349121094,1.0,0.2774417698383331,0.8306012153625488,0.8306012153625488,1.0,1.0,-1.291379451751709,0.5554953217506409,0.7358841300010681,0.2471415251493454,0.0,0.0,0.6257918477058411,52.41566848754883,75.0,-39.72984313964844,-14958.564453125,237.37530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21246337890625,309.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18298.46875,18000.0,0.0,0.0,0.3488495647907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968690156936646,0.7409728765487671,-0.0441038832068443,0.0,0.0003540379402693,0.0,0.0,62.378692626953125,0.0,0.0,0.0,0.4540858566761017,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946975499391555,-2192.402099609375,304.1484375,0.7133358120918274,0.1536898165941238,0.1398110389709472,293.3368225097656,297.1499938964844,293.1499938964844,0.006897727958858,-508.6917419433594,299.7417907714844,0.4770269691944122,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884688377380371,-4146.9658203125,304.1528625488281,0.9614468812942504,0.3767998814582824,0.2643652558326721,293.1174011230469,297.1499938964844,293.1499938964844,0.341692566871643,-6422.6123046875,304.1390075683594,0.9990000128746032,0.4774210453033447,0.4099008738994598,293.2302551269531,297.1499938964844,293.1499938964844,0.0107897026464343,-3207.802734375,302.5525207519531,0.4770269691944122,0.050000000745058,0.2333748638629913,291.1756896972656,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1683044433594,1.0,0.286322146654129,0.8302072286605835,0.8302072286605835,1.0,1.0,-1.316123604774475,0.5667355060577393,0.7493880391120911,0.2532806098461151,0.0,0.0,0.6269307136535645,57.0738410949707,78.0,-88.6671371459961,-15090.3623046875,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31378173828125,309.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.345703125,18000.0,0.0,0.0,0.3433354794979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875993609428406,0.7312891483306885,-0.0436897799372673,0.0,0.0003484418848529,0.0,0.0,60.30668258666992,0.0,0.0,0.0,0.4498467147350311,4.0,0.0,1.0
