time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946975499391555,-2192.402099609375,304.1484375,0.7133358120918274,0.1536898165941238,0.1398110389709472,293.3368225097656,297.1499938964844,293.1499938964844,0.006897727958858,-508.6917419433594,299.7417907714844,0.4770269691944122,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884688377380371,-4146.9658203125,304.1528625488281,0.9614468812942504,0.3767998814582824,0.2643652558326721,293.1174011230469,297.1499938964844,293.1499938964844,0.341692566871643,-6422.6123046875,304.1390075683594,0.9990000128746032,0.4774210453033447,0.4099008738994598,293.2302551269531,297.1499938964844,293.1499938964844,0.0107897026464343,-3207.802734375,302.5525207519531,0.4770269691944122,0.050000000745058,0.2333748638629913,291.1756896972656,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1683044433594,1.0,0.286322146654129,0.8302072286605835,0.8302072286605835,1.0,1.0,-1.316123604774475,0.5667355060577393,0.7493880391120911,0.2532806098461151,0.0,0.0,0.6269307136535645,57.0738410949707,78.0,-88.6671371459961,-15090.3623046875,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31378173828125,309.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.345703125,18000.0,0.0,0.0,0.3433354794979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875993609428406,0.7312891483306885,-0.0436897799372673,0.0,0.0003484418848529,0.0,0.0,60.30668258666992,0.0,0.0,0.0,0.4498467147350311,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956217497587204,-2210.677978515625,304.1474304199219,0.7030489444732666,0.1541384756565094,0.14027801156044,293.3338623046875,297.1499938964844,293.1499938964844,0.0068905726075172,-509.6944885253906,299.6622314453125,0.4679866731166839,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891272902488708,-4155.71240234375,304.15087890625,0.9448476433753968,0.375561386346817,0.2636294960975647,293.1539611816406,297.1499938964844,293.1499938964844,0.3622530102729797,-6738.9072265625,304.1089782714844,0.9990000128746032,0.4708741903305053,0.4288927316665649,293.2308654785156,297.1499938964844,293.1499938964844,0.0108455643057823,-3226.580078125,302.5145263671875,0.4679866731166839,0.050000000745058,0.2341712713241577,291.1087341308594,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.10455322265625,1.0,0.2942393124103546,0.8298131823539734,0.8298131823539734,1.0,1.0,-1.3397607803344729,0.5774670243263245,0.7622937560081482,0.2592615783214569,0.0,0.0,0.6373363137245178,61.70451354980469,81.0,-81.73497009277344,-15307.302734375,277.1274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25299072265625,309.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17841.73046875,18000.0,0.0,0.0,0.3393569588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020872831344604,0.7460073232650757,-0.0439200401306152,0.0,0.0003444041649345,0.0,0.0,62.6067008972168,0.0,0.0,0.0,0.4553828239440918,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956217497587204,-2210.677978515625,304.1474304199219,0.7030489444732666,0.1541384756565094,0.14027801156044,293.3338623046875,297.1499938964844,293.1499938964844,0.0068905726075172,-509.6944885253906,299.6622314453125,0.4679866731166839,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891272902488708,-4155.71240234375,304.15087890625,0.9448476433753968,0.375561386346817,0.2636294960975647,293.1539611816406,297.1499938964844,293.1499938964844,0.3622530102729797,-6738.9072265625,304.1089782714844,0.9990000128746032,0.4708741903305053,0.4288927316665649,293.2308654785156,297.1499938964844,293.1499938964844,0.0108455643057823,-3226.580078125,302.5145263671875,0.4679866731166839,0.050000000745058,0.2341712713241577,291.1087341308594,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.10455322265625,1.0,0.2942393124103546,0.8298131823539734,0.8298131823539734,1.0,1.0,-1.3397607803344729,0.5774670243263245,0.7622937560081482,0.2592615783214569,0.0,0.0,0.6373363137245178,61.70451354980469,81.0,-81.73497009277344,-15307.302734375,277.1274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25299072265625,309.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17841.73046875,18000.0,0.0,0.0,0.3393569588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020872831344604,0.7460073232650757,-0.0439200401306152,0.0,0.0003444041649345,0.0,0.0,62.6067008972168,0.0,0.0,0.0,0.4553828239440918,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.096114307641983,-2220.192138671875,304.1470031738281,0.698783814907074,0.1545227617025375,0.140662670135498,293.3326721191406,297.1499938964844,293.1499938964844,0.0068807671777904,-509.6144409179688,299.6261901855469,0.463359534740448,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891534268856048,-4156.296875,304.1506652832031,0.9371843934059144,0.3749297261238098,0.2632519602775574,293.1770935058594,297.1499938964844,293.1499938964844,0.3716458976268768,-6880.498046875,304.0993957519531,0.9990000128746032,0.4662813246250152,0.43752521276474,293.2316589355469,297.1499938964844,293.1499938964844,0.0108591327443718,-3232.238525390625,302.49566650390625,0.463359534740448,0.050000000745058,0.2345452159643173,291.0876770019531,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.0842590332031,1.0,0.2979657351970672,0.8296161890029907,0.8296161890029907,1.0,1.0,-1.3506757020950315,0.5824368596076965,0.7682387828826904,0.2620078027248382,0.0,0.0,0.6436209678649902,63.877708435058594,81.0,-69.4173812866211,-15414.017578125,286.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1663513183594,309.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.021484375,18000.0,0.0,0.0,0.3381003141403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136319279670715,0.7578212022781372,-0.0441892556846141,0.0,0.0003431288350839,0.0,0.0,64.68090057373047,0.0,0.0,0.0,0.4600915014743805,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966234728693962,-2229.931640625,304.1466369628906,0.693324863910675,0.1549102663993835,0.1411116123199463,293.33160400390625,297.1499938964844,293.1499938964844,0.0068740034475922,-509.6368103027344,299.5914611816406,0.457192599773407,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.289081335067749,-4155.64990234375,304.15069580078125,0.9275473356246948,0.3743042647838592,0.2628900110721588,293.2003173828125,297.1499938964844,293.1499938964844,0.3747178316116333,-6924.86279296875,304.103515625,0.9951624870300292,0.4613722860813141,0.4397751688957214,293.2325439453125,297.1499938964844,293.1499938964844,0.0108771752566099,-3238.37255859375,302.47686767578125,0.457192599773407,0.050000000745058,0.2350411713123321,291.0710754394531,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0693054199219,1.0,0.3013669550418854,0.8291847109794617,0.8291847109794617,1.0,1.0,-1.3538975715637207,0.5838350653648376,0.7700625658035278,0.2629033625125885,0.0,0.0,0.6505856513977051,66.58167266845703,84.0,-51.66432571411133,-15469.154296875,294.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0510559082031,308.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17739.556640625,18000.0,0.0,0.0,0.3373333513736725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270975112915039,0.771619439125061,-0.0445219241082668,0.0,0.0003423504822421,0.0,0.0,67.20220947265625,0.0,0.0,0.0,0.4656938016414642,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970552936196327,-2237.607666015625,304.1470642089844,0.6820148229598999,0.1552710235118866,0.141792356967926,293.330078125,297.1499938964844,293.1499938964844,0.0068434136919677,-507.78997802734375,299.53826904296875,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876940965652466,-4139.099609375,304.1528015136719,0.908691704273224,0.3730022311210632,0.2621707916259765,293.2244567871094,297.1499938964844,293.1499938964844,0.3687511682510376,-6824.50830078125,304.12860107421875,0.9769784212112428,0.4551533162593841,0.4330573081970215,293.2344665527344,297.1499938964844,293.1499938964844,0.0108759151771664,-3239.080810546875,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0877990722656,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0897827148437,1.0,0.3070543706417084,0.8283216953277588,0.8283216953277588,1.0,1.0,-1.3476762771606443,0.5809628367424011,0.7667133808135986,0.2610934972763061,0.0,0.0,0.6582345366477966,72.25131225585938,87.0,8.536376953125,-15454.3271484375,304.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,308.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17799.66796875,18000.0,0.0,0.0,0.336761474609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496375441551208,0.7948194742202759,-0.0451819561421871,0.0,0.0003417700936552,0.0,0.0,71.82622528076172,0.0,0.0,0.0,0.4752672910690307,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970552936196327,-2237.607666015625,304.1470642089844,0.6820148229598999,0.1552710235118866,0.141792356967926,293.330078125,297.1499938964844,293.1499938964844,0.0068434136919677,-507.78997802734375,299.53826904296875,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876940965652466,-4139.099609375,304.1528015136719,0.908691704273224,0.3730022311210632,0.2621707916259765,293.2244567871094,297.1499938964844,293.1499938964844,0.3687511682510376,-6824.50830078125,304.12860107421875,0.9769784212112428,0.4551533162593841,0.4330573081970215,293.2344665527344,297.1499938964844,293.1499938964844,0.0108759151771664,-3239.080810546875,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0877990722656,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0897827148437,1.0,0.3070543706417084,0.8283216953277588,0.8283216953277588,1.0,1.0,-1.3476762771606443,0.5809628367424011,0.7667133808135986,0.2610934972763061,0.0,0.0,0.6582345366477966,72.25131225585938,87.0,8.536376953125,-15454.3271484375,304.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,308.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17799.66796875,18000.0,0.0,0.0,0.336761474609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496375441551208,0.7948194742202759,-0.0451819561421871,0.0,0.0003417700936552,0.0,0.0,71.82622528076172,0.0,0.0,0.0,0.4752672910690307,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971332117915153,-2238.758056640625,304.1479187011719,0.673004150390625,0.1552339196205139,0.1419927477836609,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039163015782,-505.5032043457031,299.4818725585937,0.4369960725307464,0.050000000745058,0.0499681308865547,293.199462890625,297.1499938964844,293.1499938964844,0.286316841840744,-4122.9482421875,304.1541442871094,0.8954753875732422,0.3716435432434082,0.2613728642463684,293.232666015625,297.1499938964844,293.1499938964844,0.3652475476264953,-6767.59130859375,304.1413269042969,0.962028741836548,0.4515816271305084,0.4294453263282776,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640184625983,-3238.30908203125,302.411865234375,0.4369960725307464,0.050000000745058,0.2370273023843765,291.1009521484375,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.10174560546875,1.0,0.3118970394134521,0.8274586796760559,0.8274586796760559,1.0,1.0,-1.343936562538147,0.5792109966278076,0.7647255659103394,0.2599593997001648,0.0,0.0,0.6637560725212097,77.01424407958984,90.0,13.632981300354004,-15398.85546875,313.8568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,308.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.07421875,18000.0,0.0,0.0,0.33702152967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630394697189331,0.8086342215538025,-0.0455947816371917,0.0,0.0003420340071897,0.0,0.0,74.72614288330078,0.0,0.0,0.0,0.4812112748622894,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971332117915153,-2238.758056640625,304.1479187011719,0.673004150390625,0.1552339196205139,0.1419927477836609,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039163015782,-505.5032043457031,299.4818725585937,0.4369960725307464,0.050000000745058,0.0499681308865547,293.199462890625,297.1499938964844,293.1499938964844,0.286316841840744,-4122.9482421875,304.1541442871094,0.8954753875732422,0.3716435432434082,0.2613728642463684,293.232666015625,297.1499938964844,293.1499938964844,0.3652475476264953,-6767.59130859375,304.1413269042969,0.962028741836548,0.4515816271305084,0.4294453263282776,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640184625983,-3238.30908203125,302.411865234375,0.4369960725307464,0.050000000745058,0.2370273023843765,291.1009521484375,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.10174560546875,1.0,0.3118970394134521,0.8274586796760559,0.8274586796760559,1.0,1.0,-1.343936562538147,0.5792109966278076,0.7647255659103394,0.2599593997001648,0.0,0.0,0.6637560725212097,77.01424407958984,90.0,13.632981300354004,-15398.85546875,313.8568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,308.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.07421875,18000.0,0.0,0.0,0.33702152967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630394697189331,0.8086342215538025,-0.0455947816371917,0.0,0.0003420340071897,0.0,0.0,74.72614288330078,0.0,0.0,0.0,0.4812112748622894,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971512570977211,-2238.884033203125,304.1485595703125,0.6656647324562073,0.1551556438207626,0.1420833766460418,293.32958984375,297.1499938964844,293.1499938964844,0.0067612812854349,-503.080078125,299.4222717285156,0.4305722415447235,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849979996681213,-4107.63232421875,304.1549377441406,0.8847606778144836,0.3702811002731323,0.2605502307415008,293.2353820800781,297.1499938964844,293.1499938964844,0.3627431392669678,-6727.8515625,304.1483154296875,0.949121117591858,0.4489338994026184,0.4269673824310303,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478469774127,-3237.049560546875,302.3778991699219,0.4305722415447235,0.050000000745058,0.2378235459327697,291.1092529296875,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1099548339844,1.0,0.3161642849445343,0.8268876075744629,0.8268876075744629,1.0,1.0,-1.3412402868270874,0.5779576301574707,0.7632825970649719,0.2591284513473511,0.0,0.0,0.6686172485351562,81.2182846069336,93.0,12.347508430480955,-15351.4541015625,322.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,308.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.734375,18000.0,0.0,0.0,0.3378516435623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747482061386108,0.8206855058670044,-0.0459373258054256,0.0,0.00034287647577,0.0,0.0,77.2750015258789,0.0,0.0,0.0,0.4863221347332001,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971512570977211,-2238.884033203125,304.1485595703125,0.6656647324562073,0.1551556438207626,0.1420833766460418,293.32958984375,297.1499938964844,293.1499938964844,0.0067612812854349,-503.080078125,299.4222717285156,0.4305722415447235,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849979996681213,-4107.63232421875,304.1549377441406,0.8847606778144836,0.3702811002731323,0.2605502307415008,293.2353820800781,297.1499938964844,293.1499938964844,0.3627431392669678,-6727.8515625,304.1483154296875,0.949121117591858,0.4489338994026184,0.4269673824310303,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478469774127,-3237.049560546875,302.3778991699219,0.4305722415447235,0.050000000745058,0.2378235459327697,291.1092529296875,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1099548339844,1.0,0.3161642849445343,0.8268876075744629,0.8268876075744629,1.0,1.0,-1.3412402868270874,0.5779576301574707,0.7632825970649719,0.2591284513473511,0.0,0.0,0.6686172485351562,81.2182846069336,93.0,12.347508430480955,-15351.4541015625,322.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,308.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.734375,18000.0,0.0,0.0,0.3378516435623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747482061386108,0.8206855058670044,-0.0459373258054256,0.0,0.00034287647577,0.0,0.0,77.2750015258789,0.0,0.0,0.0,0.4863221347332001,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971645042300224,-2238.959228515625,304.1490173339844,0.659503698348999,0.1550856530666351,0.142164409160614,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151547409594,-500.4396362304688,299.361083984375,0.4253686368465423,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836768627166748,-4092.352783203125,304.1554870605469,0.8755586743354797,0.3689210414886474,0.2597182393074035,293.2360534667969,297.1499938964844,293.1499938964844,0.3605285286903381,-6693.560546875,304.1524963378906,0.937566339969635,0.4466305673122406,0.4248975813388824,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269713819026,-3234.92431640625,302.3435974121094,0.4253686368465423,0.050000000745058,0.238551452755928,291.1167297363281,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.117431640625,1.0,0.3200238943099975,0.8263165354728699,0.8263165354728699,1.0,1.0,-1.3389121294021606,0.5768703818321228,0.7620416879653931,0.2584011852741241,0.0,0.0,0.6725485324859619,85.0638427734375,96.0,11.268396377563477,-15309.3447265625,329.9991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,308.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17901.30078125,18000.0,0.0,0.0,0.3390579521656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844483256340027,0.8306729793548584,-0.0462246872484684,0.0,0.0003441006992943,0.0,0.0,79.43965148925781,0.0,0.0,0.0,0.4905764758586883,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971645042300224,-2238.959228515625,304.1490173339844,0.659503698348999,0.1550856530666351,0.142164409160614,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151547409594,-500.4396362304688,299.361083984375,0.4253686368465423,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836768627166748,-4092.352783203125,304.1554870605469,0.8755586743354797,0.3689210414886474,0.2597182393074035,293.2360534667969,297.1499938964844,293.1499938964844,0.3605285286903381,-6693.560546875,304.1524963378906,0.937566339969635,0.4466305673122406,0.4248975813388824,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269713819026,-3234.92431640625,302.3435974121094,0.4253686368465423,0.050000000745058,0.238551452755928,291.1167297363281,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.117431640625,1.0,0.3200238943099975,0.8263165354728699,0.8263165354728699,1.0,1.0,-1.3389121294021606,0.5768703818321228,0.7620416879653931,0.2584011852741241,0.0,0.0,0.6725485324859619,85.0638427734375,96.0,11.268396377563477,-15309.3447265625,329.9991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,308.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17901.30078125,18000.0,0.0,0.0,0.3390579521656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844483256340027,0.8306729793548584,-0.0462246872484684,0.0,0.0003441006992943,0.0,0.0,79.43965148925781,0.0,0.0,0.0,0.4905764758586883,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971659868955612,-2238.904541015625,304.1492004394531,0.6567434668540955,0.1550466418266296,0.1422018706798553,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909245215356,-499.0372924804688,299.33013916015625,0.4230912923812866,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830058932304382,-4084.60107421875,304.1557006835937,0.871377170085907,0.3682414889335632,0.2592999339103699,293.236083984375,297.1499938964844,293.1499938964844,0.3594478964805603,-6677.06005859375,304.1540222167969,0.9321919083595276,0.4455381035804748,0.4239292740821838,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149051666259,-3233.517822265625,302.326416015625,0.4230912923812866,0.050000000745058,0.2388974875211715,291.12066650390625,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.12139892578125,1.0,0.3218381404876709,0.826030969619751,0.826030969619751,1.0,1.0,-1.3377954959869385,0.5763473510742188,0.761448085308075,0.2580530047416687,0.0,0.0,0.6741105318069458,86.89186096191406,96.0,11.310053825378418,-15290.2353515625,333.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,308.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.673828125,18000.0,0.0,0.0,0.3397444188594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884901762008667,0.8348369002342224,-0.0463467761874198,0.0,0.0003447973867878,0.0,0.0,80.35978698730469,0.0,0.0,0.0,0.4923566877841949,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971554592251777,-2238.625244140625,304.1493530273437,0.6541375517845154,0.1549932807683944,0.1422276496887207,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660461015999,-497.5862121582031,299.2989807128906,0.4209827482700348,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823264002799988,-4076.752685546875,304.1559143066406,0.8674210906028748,0.3675620257854461,0.2588802874088287,293.2359619140625,297.1499938964844,293.1499938964844,0.3583683669567108,-6660.689453125,304.1552429199219,0.927059292793274,0.4444684684276581,0.4229851067066192,293.241455078125,297.1499938964844,293.1499938964844,0.0108018973842263,-3231.902099609375,302.3092041015625,0.4209827482700348,0.050000000745058,0.2392344921827316,291.12481689453125,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1256103515625,1.0,0.3235896825790405,0.8257510662078857,0.8257510662078857,1.0,1.0,-1.3366791009902954,0.5758242607116699,0.7608548402786255,0.2577077150344848,0.0,0.0,0.6753718256950378,88.67173767089844,99.0,11.6193208694458,-15271.994140625,337.2019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599975585937,308.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.15234375,18000.0,0.0,0.0,0.3404574990272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919123768806458,0.8383646011352539,-0.0464522577822208,0.0,0.0003455210826359,0.0,0.0,81.150146484375,0.0,0.0,0.0,0.4938702285289764,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970998406410217,-2237.41552734375,304.149658203125,0.6493052244186401,0.1548636108636856,0.1422483921051025,293.332275390625,297.1499938964844,293.1499938964844,0.0066143725998699,-494.5345153808594,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809378206729889,-4060.70849609375,304.15625,0.8600733280181885,0.3662026226520538,0.2580376267433166,293.23553466796875,297.1499938964844,293.1499938964844,0.3561914265155792,-6627.9130859375,304.1571044921875,0.9174970388412476,0.4423747062683105,0.421142429113388,293.242919921875,297.1499938964844,293.1499938964844,0.0107732005417346,-3228.047607421875,302.27471923828125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.134033203125,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1349182128906,1.0,0.3269400298595428,0.8251912593841553,0.8251912593841553,1.0,1.0,-1.3344295024871826,0.5747681856155396,0.7596613764762878,0.2570202052593231,0.0,0.0,0.6768925189971924,92.11915588378906,102.0,12.87507438659668,-15236.91015625,344.0074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.3418827950954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967080473899841,0.8433157205581665,-0.0466076880693435,0.0,0.0003469676012173,0.0,0.0,82.28731536865234,0.0,0.0,0.0,0.4960082471370697,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970998406410217,-2237.41552734375,304.149658203125,0.6493052244186401,0.1548636108636856,0.1422483921051025,293.332275390625,297.1499938964844,293.1499938964844,0.0066143725998699,-494.5345153808594,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809378206729889,-4060.70849609375,304.15625,0.8600733280181885,0.3662026226520538,0.2580376267433166,293.23553466796875,297.1499938964844,293.1499938964844,0.3561914265155792,-6627.9130859375,304.1571044921875,0.9174970388412476,0.4423747062683105,0.421142429113388,293.242919921875,297.1499938964844,293.1499938964844,0.0107732005417346,-3228.047607421875,302.27471923828125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.134033203125,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1349182128906,1.0,0.3269400298595428,0.8251912593841553,0.8251912593841553,1.0,1.0,-1.3344295024871826,0.5747681856155396,0.7596613764762878,0.2570202052593231,0.0,0.0,0.6768925189971924,92.11915588378906,102.0,12.87507438659668,-15236.91015625,344.0074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.3418827950954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967080473899841,0.8433157205581665,-0.0466076880693435,0.0,0.0003469676012173,0.0,0.0,82.28731536865234,0.0,0.0,0.0,0.4960082471370697,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.097015343606472,-2235.663330078125,304.14990234375,0.6448988318443298,0.1547147780656814,0.1422453671693802,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605277195572,-491.3108520507813,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795163989067077,-4044.2763671875,304.1565246582031,0.8533414006233215,0.3648364245891571,0.257188618183136,293.2349853515625,297.1499938964844,293.1499938964844,0.3539930284023285,-6595.02880859375,304.15838623046875,0.9088978171348572,0.4403226971626282,0.4193392097949981,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416557148098,-3223.529052734375,302.2401123046875,0.4137882590293884,0.050000000745058,0.2405191510915756,291.1441955566406,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.1451416015625,1.0,0.330129474401474,0.82463139295578,0.82463139295578,1.0,1.0,-1.3321603536605835,0.5736998319625854,0.7584605813026428,0.2563385367393493,0.0,0.0,0.6769881248474121,95.45323181152344,105.0,13.984307289123535,-15201.837890625,350.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,308.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.3431901335716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984604835510254,0.8451395630836487,-0.0466790944337844,0.0,0.0003482943575363,0.0,0.0,82.74574279785156,0.0,0.0,0.0,0.4968202114105224,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.097015343606472,-2235.663330078125,304.14990234375,0.6448988318443298,0.1547147780656814,0.1422453671693802,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605277195572,-491.3108520507813,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795163989067077,-4044.2763671875,304.1565246582031,0.8533414006233215,0.3648364245891571,0.257188618183136,293.2349853515625,297.1499938964844,293.1499938964844,0.3539930284023285,-6595.02880859375,304.15838623046875,0.9088978171348572,0.4403226971626282,0.4193392097949981,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416557148098,-3223.529052734375,302.2401123046875,0.4137882590293884,0.050000000745058,0.2405191510915756,291.1441955566406,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.1451416015625,1.0,0.330129474401474,0.82463139295578,0.82463139295578,1.0,1.0,-1.3321603536605835,0.5736998319625854,0.7584605813026428,0.2563385367393493,0.0,0.0,0.6769881248474121,95.45323181152344,105.0,13.984307289123535,-15201.837890625,350.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,308.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.3431901335716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984604835510254,0.8451395630836487,-0.0466790944337844,0.0,0.0003482943575363,0.0,0.0,82.74574279785156,0.0,0.0,0.0,0.4968202114105224,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975366234779357,-2245.35107421875,304.1490478515625,0.6421177983283997,0.1555633097887039,0.1429470479488372,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246000885963,-489.170166015625,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788454294204712,-4036.820068359375,304.15545654296875,0.8479909300804138,0.3644359409809112,0.25687175989151,293.2294616699219,297.1499938964844,293.1499938964844,0.352617859840393,-6575.0400390625,304.1578369140625,0.9022375345230104,0.4392968118190765,0.4183069765567779,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433218508958,-3224.550537109375,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513671875,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1516418457031,1.0,0.333273708820343,0.8240765333175659,0.8240765333175659,1.0,1.0,-1.3322231769561768,0.5736896395683289,0.7585335373878479,0.256263256072998,0.0,0.0,0.6762229204177856,98.54197692871094,93.0,8.858810424804688,-15184.130859375,357.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9079284667969,308.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.344292938709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974813580513,0.8441491723060608,-0.0466677919030189,0.0,0.0003494135744404,0.0,0.0,82.56806182861328,0.0,0.0,0.0,0.4964438676834106,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975366234779357,-2245.35107421875,304.1490478515625,0.6421177983283997,0.1555633097887039,0.1429470479488372,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246000885963,-489.170166015625,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788454294204712,-4036.820068359375,304.15545654296875,0.8479909300804138,0.3644359409809112,0.25687175989151,293.2294616699219,297.1499938964844,293.1499938964844,0.352617859840393,-6575.0400390625,304.1578369140625,0.9022375345230104,0.4392968118190765,0.4183069765567779,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433218508958,-3224.550537109375,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513671875,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1516418457031,1.0,0.333273708820343,0.8240765333175659,0.8240765333175659,1.0,1.0,-1.3322231769561768,0.5736896395683289,0.7585335373878479,0.256263256072998,0.0,0.0,0.6762229204177856,98.54197692871094,93.0,8.858810424804688,-15184.130859375,357.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9079284667969,308.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.344292938709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974813580513,0.8441491723060608,-0.0466677919030189,0.0,0.0003494135744404,0.0,0.0,82.56806182861328,0.0,0.0,0.0,0.4964438676834106,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977730005979538,-2249.6416015625,304.14898681640625,0.6443473100662231,0.1559253484010696,0.1432875096797943,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561748877167,-484.9680786132813,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778238356113434,-4025.068603515625,304.1553649902344,0.8495969176292419,0.3635017871856689,0.2562450766563415,293.2270202636719,297.1499938964844,293.1499938964844,0.3509323596954345,-6550.1142578125,304.1580810546875,0.9037907123565674,0.4377834498882293,0.4169085323810577,293.23651123046875,297.1499938964844,293.1499938964844,0.010679711587727,-3212.874755859375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1572265625,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1581115722656,1.0,0.3310982882976532,0.8235216736793518,0.8235216736793518,1.0,1.0,-1.329815149307251,0.5725414156913757,0.7572737336158752,0.2555993497371673,0.0,0.0,0.6749563217163086,97.0803451538086,81.0,10.44862461090088,-15157.3349609375,353.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,308.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.345153272151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956311106681824,0.8422547578811646,-0.0466235876083374,0.0,0.0003502866893541,0.0,0.0,82.17030334472656,0.0,0.0,0.0,0.4956366121768951,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977730005979538,-2249.6416015625,304.14898681640625,0.6443473100662231,0.1559253484010696,0.1432875096797943,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561748877167,-484.9680786132813,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778238356113434,-4025.068603515625,304.1553649902344,0.8495969176292419,0.3635017871856689,0.2562450766563415,293.2270202636719,297.1499938964844,293.1499938964844,0.3509323596954345,-6550.1142578125,304.1580810546875,0.9037907123565674,0.4377834498882293,0.4169085323810577,293.23651123046875,297.1499938964844,293.1499938964844,0.010679711587727,-3212.874755859375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1572265625,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1581115722656,1.0,0.3310982882976532,0.8235216736793518,0.8235216736793518,1.0,1.0,-1.329815149307251,0.5725414156913757,0.7572737336158752,0.2555993497371673,0.0,0.0,0.6749563217163086,97.0803451538086,81.0,10.44862461090088,-15157.3349609375,353.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,308.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.345153272151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956311106681824,0.8422547578811646,-0.0466235876083374,0.0,0.0003502866893541,0.0,0.0,82.17030334472656,0.0,0.0,0.0,0.4956366121768951,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977771952748298,-2249.6162109375,304.149169921875,0.6470304727554321,0.1560642570257187,0.1433425545692443,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125191420316,-482.2124633789063,299.04327392578125,0.4141759872436523,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771269083023071,-4016.94775390625,304.1556701660156,0.8525405526161194,0.3629725575447082,0.2558268904685974,293.2261962890625,297.1499938964844,293.1499938964844,0.349891185760498,-6534.5654296875,304.15850830078125,0.9071136713027954,0.4369711577892303,0.4160752594470978,293.2353515625,297.1499938964844,293.1499938964844,0.0106285586953163,-3202.93115234375,302.18902587890625,0.4141759872436523,0.050000000745058,0.2404443919658661,291.1624755859375,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634826660156,1.0,0.3286559581756592,0.8232442140579224,0.8232442140579224,1.0,1.0,-1.3278170824050903,0.5716056227684021,0.7562114596366882,0.2550668120384216,0.0,0.0,0.6735966205596924,94.9833755493164,81.0,12.6260404586792,-15136.9541015625,347.4471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324645996094,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.783203125,18000.0,0.0,0.0,0.3454555571079254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935224771499634,0.8400976657867432,-0.0465751439332962,0.0,0.0003505934728309,0.0,0.0,81.72383880615234,0.0,0.0,0.0,0.4947299063205719,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977499857544899,-2249.00341796875,304.1493835449219,0.6506379246711731,0.1561959534883499,0.1433619856834411,293.3261413574219,297.1499938964844,293.1499938964844,0.0063647916540503,-479.1803283691406,299.0160217285156,0.4169048964977264,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763823270797729,-4008.2666015625,304.1559753417969,0.8566959500312805,0.3624319434165954,0.2553757131099701,293.2254333496094,297.1499938964844,293.1499938964844,0.3488020300865173,-6518.29638671875,304.158935546875,0.9120018482208252,0.436151772737503,0.415201187133789,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692213401198,-3191.27392578125,302.177734375,0.4169048964977264,0.050000000745058,0.2399359941482544,291.1679992675781,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.16900634765625,1.0,0.3255031704902649,0.8229659795761108,0.8229659795761108,1.0,1.0,-1.3255109786987305,0.5705286860466003,0.7549822330474854,0.254459410905838,0.0,0.0,0.6718423366546631,92.2328109741211,69.0,13.851354598999023,-15112.498046875,340.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,308.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.3456533849239349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904642820358276,0.8369652032852173,-0.0465009212493896,0.0,0.0003507942310534,0.0,0.0,81.06843566894531,0.0,0.0,0.0,0.4934194386005401,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976471975445747,-2246.89501953125,304.1497497558594,0.6605820655822754,0.1564544439315796,0.1433367878198623,293.32586669921875,297.1499938964844,293.1499938964844,0.006261100526899,-472.5533752441406,298.96002197265625,0.4247392117977142,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.274840772151947,-3990.318115234375,304.15655517578125,0.8684976100921631,0.3613491356372833,0.2544221580028534,293.2240295410156,297.1499938964844,293.1499938964844,0.3465834856033325,-6485.212890625,304.1596374511719,0.9263917207717896,0.4345279932022095,0.4133979082107544,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341572150588,-3164.488037109375,302.1547241210937,0.4247392117977142,0.050000000745058,0.2386459857225418,291.1783447265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.17919921875,1.0,0.3175072073936462,0.8224095106124878,0.8224095106124878,1.0,1.0,-1.3202967643737793,0.5680983662605286,0.752198338508606,0.2531034052371979,0.0,0.0,0.667359471321106,85.26406860351562,57.0,13.857864379882812,-15054.998046875,322.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,308.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.09765625,18000.0,0.0,0.0,0.3456966280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819253206253052,0.8282074928283691,-0.0462821796536445,0.0,0.0003508381196297,0.0,0.0,79.22628021240234,0.0,0.0,0.0,0.4897498190402984,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976471975445747,-2246.89501953125,304.1497497558594,0.6605820655822754,0.1564544439315796,0.1433367878198623,293.32586669921875,297.1499938964844,293.1499938964844,0.006261100526899,-472.5533752441406,298.96002197265625,0.4247392117977142,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.274840772151947,-3990.318115234375,304.15655517578125,0.8684976100921631,0.3613491356372833,0.2544221580028534,293.2240295410156,297.1499938964844,293.1499938964844,0.3465834856033325,-6485.212890625,304.1596374511719,0.9263917207717896,0.4345279932022095,0.4133979082107544,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341572150588,-3164.488037109375,302.1547241210937,0.4247392117977142,0.050000000745058,0.2386459857225418,291.1783447265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.17919921875,1.0,0.3175072073936462,0.8224095106124878,0.8224095106124878,1.0,1.0,-1.3202967643737793,0.5680983662605286,0.752198338508606,0.2531034052371979,0.0,0.0,0.667359471321106,85.26406860351562,57.0,13.857864379882812,-15054.998046875,322.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,308.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.09765625,18000.0,0.0,0.0,0.3456966280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819253206253052,0.8282074928283691,-0.0462821796536445,0.0,0.0003508381196297,0.0,0.0,79.22628021240234,0.0,0.0,0.0,0.4897498190402984,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975184068083763,-2244.346923828125,304.1500549316406,0.6744089722633362,0.1567166000604629,0.1432613730430603,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509096994996,-465.4724731445313,298.9020080566406,0.4363799095153808,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733032703399658,-3972.471435546875,304.15692138671875,0.8851519823074341,0.360282152891159,0.253436803817749,293.2225646972656,297.1499938964844,293.1499938964844,0.344400405883789,-6452.76318359375,304.1600646972656,0.9463906288146972,0.4329471886157989,0.4115757346153259,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863954380154,-3134.92626953125,302.1313171386719,0.4363799095153808,0.050000000745058,0.2371004819869995,291.1866149902344,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.187255859375,1.0,0.3077460527420044,0.82185298204422,0.82185298204422,1.0,1.0,-1.3145899772644043,0.5654406547546387,0.7491492629051208,0.2516388893127441,0.0,0.0,0.6618948578834534,76.92447662353516,45.0,11.480448722839355,-14989.376953125,300.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,308.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.177734375,18000.0,0.0,0.0,0.3452311158180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77080237865448,0.816789448261261,-0.0459870845079422,0.0,0.0003503657062537,0.0,0.0,76.84222412109375,0.0,0.0,0.0,0.4849682152271271,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975184068083763,-2244.346923828125,304.1500549316406,0.6744089722633362,0.1567166000604629,0.1432613730430603,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509096994996,-465.4724731445313,298.9020080566406,0.4363799095153808,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733032703399658,-3972.471435546875,304.15692138671875,0.8851519823074341,0.360282152891159,0.253436803817749,293.2225646972656,297.1499938964844,293.1499938964844,0.344400405883789,-6452.76318359375,304.1600646972656,0.9463906288146972,0.4329471886157989,0.4115757346153259,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863954380154,-3134.92626953125,302.1313171386719,0.4363799095153808,0.050000000745058,0.2371004819869995,291.1866149902344,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.187255859375,1.0,0.3077460527420044,0.82185298204422,0.82185298204422,1.0,1.0,-1.3145899772644043,0.5654406547546387,0.7491492629051208,0.2516388893127441,0.0,0.0,0.6618948578834534,76.92447662353516,45.0,11.480448722839355,-14989.376953125,300.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,308.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.177734375,18000.0,0.0,0.0,0.3452311158180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77080237865448,0.816789448261261,-0.0459870845079422,0.0,0.0003503657062537,0.0,0.0,76.84222412109375,0.0,0.0,0.0,0.4849682152271271,4.0,0.0,1.0
