time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973912328481674,-2241.884033203125,304.1502380371094,0.6926356554031372,0.1569870859384536,0.1431608200073242,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379109345376,-458.1821899414063,298.8419494628906,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718166410923004,-3955.276123046875,304.1571044921875,0.907354176044464,0.3592346608638763,0.2524401843547821,293.2210693359375,297.1499938964844,293.1499938964844,0.3423110544681549,-6421.81689453125,304.1601867675781,0.9703750610351562,0.4314162135124206,0.4097661972045898,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335030049085,-3104.136474609375,302.1076965332031,0.453104704618454,0.050000000745058,0.2353955954313278,291.19207763671875,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1924133300781,1.0,0.2966310083866119,0.8213526010513306,0.8213526010513306,1.0,1.0,-1.3086228370666504,0.562666654586792,0.7459562420845032,0.2501299381256103,0.0,0.0,0.6558897495269775,67.73087310791016,33.0,7.814147472381592,-14918.998046875,277.9781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,308.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.927734375,18000.0,0.0,0.0,0.3442486226558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580515146255493,0.8036940097808838,-0.0456424914300441,0.0,0.0003493685799185,0.0,0.0,74.15258026123047,0.0,0.0,0.0,0.4794995188713074,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973912328481674,-2241.884033203125,304.1502380371094,0.6926356554031372,0.1569870859384536,0.1431608200073242,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379109345376,-458.1821899414063,298.8419494628906,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718166410923004,-3955.276123046875,304.1571044921875,0.907354176044464,0.3592346608638763,0.2524401843547821,293.2210693359375,297.1499938964844,293.1499938964844,0.3423110544681549,-6421.81689453125,304.1601867675781,0.9703750610351562,0.4314162135124206,0.4097661972045898,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335030049085,-3104.136474609375,302.1076965332031,0.453104704618454,0.050000000745058,0.2353955954313278,291.19207763671875,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1924133300781,1.0,0.2966310083866119,0.8213526010513306,0.8213526010513306,1.0,1.0,-1.3086228370666504,0.562666654586792,0.7459562420845032,0.2501299381256103,0.0,0.0,0.6558897495269775,67.73087310791016,33.0,7.814147472381592,-14918.998046875,277.9781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,308.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.927734375,18000.0,0.0,0.0,0.3442486226558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580515146255493,0.8036940097808838,-0.0456424914300441,0.0,0.0003493685799185,0.0,0.0,74.15258026123047,0.0,0.0,0.0,0.4794995188713074,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972782522439956,-2239.73779296875,304.1503601074219,0.7156717777252197,0.157267153263092,0.1430496126413345,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243459254503,-450.8258666992188,298.780029296875,0.4746080935001373,0.050000000745058,0.049244649708271,293.19384765625,297.1499938964844,293.1499938964844,0.2703942656517029,-3938.874267578125,304.1571044921875,0.9394862055778505,0.3582035303115845,0.2514407634735107,293.2194519042969,297.1499938964844,293.1499938964844,0.3402377367019653,-6391.86865234375,304.1602478027344,0.9957816004753112,0.4299399852752685,0.4079844653606415,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799102172255,-3073.008544921875,302.083984375,0.4746080935001373,0.050000000745058,0.2335954159498214,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844038009643554,0.8208522200584412,0.8208522200584412,1.0,1.0,-1.3024110794067385,0.5597782135009766,0.7426328659057617,0.248577207326889,0.0,0.0,0.6497381925582886,58.025691986083984,25.0,4.006271839141846,-14845.60546875,253.9747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.7734375,18000.0,0.0,0.0,0.3427768349647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446302175521851,0.7899063229560852,-0.0452760905027389,0.0,0.0003478749131318,0.0,0.0,71.38095092773438,0.0,0.0,0.0,0.4737643003463745,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972782522439956,-2239.73779296875,304.1503601074219,0.7156717777252197,0.157267153263092,0.1430496126413345,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243459254503,-450.8258666992188,298.780029296875,0.4746080935001373,0.050000000745058,0.049244649708271,293.19384765625,297.1499938964844,293.1499938964844,0.2703942656517029,-3938.874267578125,304.1571044921875,0.9394862055778505,0.3582035303115845,0.2514407634735107,293.2194519042969,297.1499938964844,293.1499938964844,0.3402377367019653,-6391.86865234375,304.1602478027344,0.9957816004753112,0.4299399852752685,0.4079844653606415,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799102172255,-3073.008544921875,302.083984375,0.4746080935001373,0.050000000745058,0.2335954159498214,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844038009643554,0.8208522200584412,0.8208522200584412,1.0,1.0,-1.3024110794067385,0.5597782135009766,0.7426328659057617,0.248577207326889,0.0,0.0,0.6497381925582886,58.025691986083984,25.0,4.006271839141846,-14845.60546875,253.9747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.7734375,18000.0,0.0,0.0,0.3427768349647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446302175521851,0.7899063229560852,-0.0452760905027389,0.0,0.0003478749131318,0.0,0.0,71.38095092773438,0.0,0.0,0.0,0.4737643003463745,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.097245804965496,-2239.08642578125,304.1503295898437,0.7249780297279358,0.1574166119098663,0.1430447846651077,293.3276062011719,297.1499938964844,293.1499938964844,0.0058752787299454,-447.6008911132813,298.74969482421875,0.4819769263267517,0.050000000745058,0.0491016805171966,293.1935119628906,297.1499938964844,293.1499938964844,0.269688993692398,-3930.70654296875,304.1571044921875,0.9533257484436036,0.357709527015686,0.250983715057373,293.2156982421875,297.1499938964844,293.1499938964844,0.3310003578662872,-6249.259765625,304.1756896972656,0.9990000128746032,0.4297886192798614,0.3985770940780639,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177211523056,-3060.1748046875,302.07275390625,0.4819769263267517,0.050000000745058,0.2329172194004058,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.882568359375,293.2581787109375,291.19903564453125,1.0,0.2782723903656006,0.8206019997596741,0.8206019997596741,1.0,1.0,-1.2893558740615845,0.5537842512130737,0.735571563243866,0.2454108744859695,0.0,0.0,0.6463682055473328,54.2066764831543,25.0,13.467813491821287,-14743.96875,240.6144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,308.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.052734375,18000.0,0.0,0.0,0.3418422043323517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378164529800415,0.7829078435897827,-0.0450913608074188,0.0,0.0003469263901934,0.0,0.0,70.00382995605469,0.0,0.0,0.0,0.4708535373210907,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970451533794403,-2234.973388671875,304.1506652832031,0.7334827780723572,0.1574916243553161,0.1430366486310959,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241239748895,-443.9118347167969,298.72711181640625,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685491740703583,-3917.072998046875,304.15789794921875,0.9654579758644104,0.3572040200233459,0.2505495846271515,293.2008972167969,297.1499938964844,293.1499938964844,0.3163135349750519,-6018.666015625,304.1976928710937,0.9990000128746032,0.4318524599075317,0.3837692737579345,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485890775918,-3044.04541015625,302.0647888183594,0.4883032441139221,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719005644321441,0.8203921318054199,0.8203921318054199,1.0,1.0,-1.27056884765625,0.5452784299850464,0.7252903580665588,0.2406070381402969,0.0,0.0,0.6397426724433899,50.82460021972656,28.0,44.61343765258789,-14597.265625,226.261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.37890625,18000.0,0.0,0.0,0.3406094014644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284087538719177,0.7732799649238586,-0.0448712259531021,0.0,0.0003456752456258,0.0,0.0,68.21630859375,0.0,0.0,0.0,0.4668307900428772,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964565277099609,-2223.3134765625,304.1513977050781,0.7461000680923462,0.1572110801935196,0.1427623778581619,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283230125904,-437.0153503417969,298.68182373046875,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663303911685943,-3890.6982421875,304.15887451171875,0.9817345142364502,0.3561067581176758,0.2496835887432098,293.1527099609375,297.1499938964844,293.1499938964844,0.2942467331886291,-5677.1025390625,304.2178039550781,0.9990000128746032,0.4403042197227478,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342170774936,-3017.11474609375,302.0497131347656,0.4976312816143036,0.050000000745058,0.2315505594015121,291.263916015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2656555175781,1.0,0.2631165087223053,0.8199724555015564,0.8199724555015564,1.0,1.0,-1.2427130937576294,0.5326899290084839,0.7100231647491455,0.2335110455751419,0.0,0.0,0.6210169792175293,46.19862747192383,46.0,43.88134002685547,-14288.0615234375,206.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18356.75,18000.0,0.0,0.0,0.3370701670646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934284567832947,0.7374829649925232,-0.0440544858574867,0.0,0.0003420833672862,0.0,0.0,61.84059143066406,0.0,0.0,0.0,0.4525743126869201,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964565277099609,-2223.3134765625,304.1513977050781,0.7461000680923462,0.1572110801935196,0.1427623778581619,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283230125904,-437.0153503417969,298.68182373046875,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663303911685943,-3890.6982421875,304.15887451171875,0.9817345142364502,0.3561067581176758,0.2496835887432098,293.1527099609375,297.1499938964844,293.1499938964844,0.2942467331886291,-5677.1025390625,304.2178039550781,0.9990000128746032,0.4403042197227478,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342170774936,-3017.11474609375,302.0497131347656,0.4976312816143036,0.050000000745058,0.2315505594015121,291.263916015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2656555175781,1.0,0.2631165087223053,0.8199724555015564,0.8199724555015564,1.0,1.0,-1.2427130937576294,0.5326899290084839,0.7100231647491455,0.2335110455751419,0.0,0.0,0.6210169792175293,46.19862747192383,46.0,43.88134002685547,-14288.0615234375,206.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18356.75,18000.0,0.0,0.0,0.3370701670646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934284567832947,0.7374829649925232,-0.0440544858574867,0.0,0.0003420833672862,0.0,0.0,61.84059143066406,0.0,0.0,0.0,0.4525743126869201,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962600782513618,-2219.8955078125,304.1512145996094,0.7460259199142456,0.1568901687860489,0.1424027234315872,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672184728085,-433.30224609375,298.6116943359375,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654780745506286,-3881.431396484375,304.1572570800781,0.9814324975013732,0.3549217581748962,0.2488710433244705,293.1130065917969,297.1499938964844,293.1499938964844,0.292619526386261,-5660.7119140625,304.19696044921875,0.9990000128746032,0.4483484029769897,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056161612272,-3013.4248046875,302.0265808105469,0.4980013370513916,0.050000000745058,0.231521800160408,291.2537841796875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2492980957031,1.0,0.2632947862148285,0.8195527791976929,0.8195527791976929,1.0,1.0,-1.2402894496917725,0.5315647125244141,0.7087247371673584,0.2328507006168365,0.0,0.0,0.6070944666862488,46.007659912109375,64.0,-17.504446029663086,-14145.7509765625,205.35585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8676147460937,308.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18311.70703125,18000.0,0.0,0.0,0.3323490619659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588883996009827,0.7020179033279419,-0.0431294962763786,0.0,0.0003372920618858,0.0,0.0,55.69506454467773,0.0,0.0,0.0,0.4385263919830322,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962600782513618,-2219.8955078125,304.1512145996094,0.7460259199142456,0.1568901687860489,0.1424027234315872,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672184728085,-433.30224609375,298.6116943359375,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654780745506286,-3881.431396484375,304.1572570800781,0.9814324975013732,0.3549217581748962,0.2488710433244705,293.1130065917969,297.1499938964844,293.1499938964844,0.292619526386261,-5660.7119140625,304.19696044921875,0.9990000128746032,0.4483484029769897,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056161612272,-3013.4248046875,302.0265808105469,0.4980013370513916,0.050000000745058,0.231521800160408,291.2537841796875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2492980957031,1.0,0.2632947862148285,0.8195527791976929,0.8195527791976929,1.0,1.0,-1.2402894496917725,0.5315647125244141,0.7087247371673584,0.2328507006168365,0.0,0.0,0.6070944666862488,46.007659912109375,64.0,-17.504446029663086,-14145.7509765625,205.35585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8676147460937,308.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18311.70703125,18000.0,0.0,0.0,0.3323490619659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588883996009827,0.7020179033279419,-0.0431294962763786,0.0,0.0003372920618858,0.0,0.0,55.69506454467773,0.0,0.0,0.0,0.4385263919830322,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968077629804611,-2231.1875,304.14990234375,0.7358605265617371,0.1568164229393005,0.1424317508935928,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382790207862,-432.5296020507813,298.5177001953125,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2659010291099548,-3887.896728515625,304.1541442871094,0.9670504331588744,0.3536771833896637,0.2481094449758529,293.10894775390625,297.1499938964844,293.1499938964844,0.3088692426681518,-5925.31396484375,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097490129992365,-3029.78662109375,301.9938659667969,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1908569335937,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1835632324219,1.0,0.2704939842224121,0.8193216919898987,0.8193216919898987,1.0,1.0,-1.259846806526184,0.5403146743774414,0.7195321321487427,0.2378716319799423,0.0,0.0,0.6055083870887756,49.52408218383789,82.0,-76.35648345947266,-14241.900390625,219.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265197753906,308.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.470703125,18000.0,0.0,0.0,0.3275320827960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645078182220459,0.6877055168151855,-0.0426273494958877,0.0,0.0003324034332763,0.0,0.0,53.08463668823242,0.0,0.0,0.0,0.4325916469097137,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968077629804611,-2231.1875,304.14990234375,0.7358605265617371,0.1568164229393005,0.1424317508935928,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382790207862,-432.5296020507813,298.5177001953125,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2659010291099548,-3887.896728515625,304.1541442871094,0.9670504331588744,0.3536771833896637,0.2481094449758529,293.10894775390625,297.1499938964844,293.1499938964844,0.3088692426681518,-5925.31396484375,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097490129992365,-3029.78662109375,301.9938659667969,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1908569335937,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1835632324219,1.0,0.2704939842224121,0.8193216919898987,0.8193216919898987,1.0,1.0,-1.259846806526184,0.5403146743774414,0.7195321321487427,0.2378716319799423,0.0,0.0,0.6055083870887756,49.52408218383789,82.0,-76.35648345947266,-14241.900390625,219.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265197753906,308.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.470703125,18000.0,0.0,0.0,0.3275320827960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645078182220459,0.6877055168151855,-0.0426273494958877,0.0,0.0003324034332763,0.0,0.0,53.08463668823242,0.0,0.0,0.0,0.4325916469097137,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976233407855033,-2247.689453125,304.1485595703125,0.7193843722343445,0.1567953377962112,0.1426043361425399,293.333984375,297.1499938964844,293.1499938964844,0.0056282365694642,-433.29888916015625,298.4141540527344,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2668065130710602,-3900.063232421875,304.1512756347656,0.9405704140663148,0.3523648083209991,0.2473875284194946,293.14385986328125,297.1499938964844,293.1499938964844,0.3388369083404541,-6396.8115234375,304.1025390625,0.9990000128746032,0.4442280530929565,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830561466515,-3056.14697265625,301.9540405273437,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1098327636719,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1020202636719,1.0,0.2832041680812835,0.8190905451774597,0.8190905451774597,1.0,1.0,-1.2958316802978516,0.5564980506896973,0.7393336296081543,0.2471376359462738,0.0,0.0,0.6161795258522034,56.19281768798828,85.0,-105.0146942138672,-14550.4560546875,247.37306213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02813720703125,308.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.322265625,18000.0,0.0,0.0,0.3239456117153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656369149684906,0.6991094946861267,-0.0427403561770916,0.0,0.0003287636209279,0.0,0.0,54.589317321777344,0.0,0.0,0.0,0.4366534650325775,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976233407855033,-2247.689453125,304.1485595703125,0.7193843722343445,0.1567953377962112,0.1426043361425399,293.333984375,297.1499938964844,293.1499938964844,0.0056282365694642,-433.29888916015625,298.4141540527344,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2668065130710602,-3900.063232421875,304.1512756347656,0.9405704140663148,0.3523648083209991,0.2473875284194946,293.14385986328125,297.1499938964844,293.1499938964844,0.3388369083404541,-6396.8115234375,304.1025390625,0.9990000128746032,0.4442280530929565,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830561466515,-3056.14697265625,301.9540405273437,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1098327636719,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1020202636719,1.0,0.2832041680812835,0.8190905451774597,0.8190905451774597,1.0,1.0,-1.2958316802978516,0.5564980506896973,0.7393336296081543,0.2471376359462738,0.0,0.0,0.6161795258522034,56.19281768798828,85.0,-105.0146942138672,-14550.4560546875,247.37306213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02813720703125,308.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.322265625,18000.0,0.0,0.0,0.3239456117153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656369149684906,0.6991094946861267,-0.0427403561770916,0.0,0.0003287636209279,0.0,0.0,54.589317321777344,0.0,0.0,0.0,0.4366534650325775,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981577038764953,-2258.2646484375,304.1478576660156,0.7114965915679932,0.15706467628479,0.1428560018539428,293.3348693847656,297.1499938964844,293.1499938964844,0.0056245108135044,-433.7424621582031,298.3621826171875,0.4713827073574066,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672233581542969,-3905.584716796875,304.1502990722656,0.927159309387207,0.3516987264156341,0.2470172494649887,293.17388916015625,297.1499938964844,293.1499938964844,0.3514619767665863,-6587.92041015625,304.088623046875,0.9979941844940186,0.4384129047393799,0.4185005128383636,293.223876953125,297.1499938964844,293.1499938964844,0.0098710553720593,-3069.1884765625,301.9324645996094,0.4713827073574066,0.050000000745058,0.2338818311691284,291.07012939453125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0640563964844,1.0,0.2887734770774841,0.8189749717712402,0.8189749717712402,1.0,1.0,-1.3102960586547852,0.5629445910453796,0.7473514676094055,0.2511058151721954,0.0,0.0,0.6255220174789429,59.69659423828125,85.0,-101.1564483642578,-14715.7119140625,260.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9564819335937,308.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,17743.9609375,18000.0,0.0,0.0,0.3229700326919555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711052656173706,0.7141400575637817,-0.043034803122282,0.0,0.0003277735086157,0.0,0.0,56.90971374511719,0.0,0.0,0.0,0.4424162805080414,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986246019601821,-2267.10205078125,304.1473999023437,0.7009786367416382,0.1573859453201294,0.143313392996788,293.33563232421875,297.1499938964844,293.1499938964844,0.0056224465370178,-433.8485412597656,298.3218994140625,0.4609413146972656,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670437097549438,-3903.518310546875,304.1506042480469,0.9105624556541444,0.3510476350784302,0.246697261929512,293.1972351074219,297.1499938964844,293.1499938964844,0.3473631143569946,-6521.02490234375,304.107177734375,0.982852041721344,0.4335137605667114,0.4134730696678161,293.2247314453125,297.1499938964844,293.1499938964844,0.0099075259640812,-3078.783203125,301.9149780273437,0.4609413146972656,0.050000000745058,0.2347365617752075,291.05682373046875,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0589599609375,1.0,0.2934710681438446,0.8185513019561768,0.8185513019561768,1.0,1.0,-1.3054052591323853,0.5606644749641418,0.7447407245635986,0.2498932033777237,0.0,0.0,0.6333217024803162,64.18447875976562,88.0,-46.70166778564453,-14766.60546875,268.79364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,308.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17680.60546875,18000.0,0.0,0.0,0.3224711716175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889171004295349,0.7323732376098633,-0.0434561409056186,0.0,0.0003272672474849,0.0,0.0,59.945838928222656,0.0,0.0,0.0,0.449493408203125,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987977385520935,-2269.793212890625,304.14801025390625,0.685153067111969,0.1574160158634185,0.143796220421791,293.3377380371094,297.1499938964844,293.1499938964844,0.0055874017998576,-431.2262268066406,298.2643737792969,0.4451245963573456,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654204070568084,-3883.7861328125,304.1530456542969,0.888435423374176,0.3496230244636535,0.2459510862827301,293.2190856933594,297.1499938964844,293.1499938964844,0.3413164317607879,-6421.0302734375,304.1310119628906,0.9569525122642516,0.42784184217453,0.4073076844215393,293.2268371582031,297.1499938964844,293.1499938964844,0.0099210133776068,-3081.275390625,301.8881225585937,0.4451245963573456,0.050000000745058,0.2361500859260559,291.08612060546875,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0874328613281,1.0,0.3013799786567688,0.8177038431167603,0.8177038431167603,1.0,1.0,-1.29974102973938,0.557975172996521,0.7417657971382141,0.2484949827194214,0.0,0.0,0.6396957635879517,71.64360809326172,91.0,9.371923446655272,-14774.6337890625,283.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,308.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.072265625,18000.0,0.0,0.0,0.3223704397678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094417810440063,0.7535396218299866,-0.0440978147089481,0.0,0.0003271650057286,0.0,0.0,63.93741989135742,0.0,0.0,0.0,0.4582323729991913,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987977385520935,-2269.793212890625,304.14801025390625,0.685153067111969,0.1574160158634185,0.143796220421791,293.3377380371094,297.1499938964844,293.1499938964844,0.0055874017998576,-431.2262268066406,298.2643737792969,0.4451245963573456,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654204070568084,-3883.7861328125,304.1530456542969,0.888435423374176,0.3496230244636535,0.2459510862827301,293.2190856933594,297.1499938964844,293.1499938964844,0.3413164317607879,-6421.0302734375,304.1310119628906,0.9569525122642516,0.42784184217453,0.4073076844215393,293.2268371582031,297.1499938964844,293.1499938964844,0.0099210133776068,-3081.275390625,301.8881225585937,0.4451245963573456,0.050000000745058,0.2361500859260559,291.08612060546875,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0874328613281,1.0,0.3013799786567688,0.8177038431167603,0.8177038431167603,1.0,1.0,-1.29974102973938,0.557975172996521,0.7417657971382141,0.2484949827194214,0.0,0.0,0.6396957635879517,71.64360809326172,91.0,9.371923446655272,-14774.6337890625,283.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,308.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.072265625,18000.0,0.0,0.0,0.3223704397678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094417810440063,0.7535396218299866,-0.0440978147089481,0.0,0.0003271650057286,0.0,0.0,63.93741989135742,0.0,0.0,0.0,0.4582323729991913,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987479165196418,-2268.6494140625,304.14874267578125,0.6733793616294861,0.1571359038352966,0.1438072472810745,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485712364315,-428.6453552246094,298.1961364746094,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641207277774811,-3868.363037109375,304.1541748046875,0.8727469444274902,0.3481482565402984,0.2451094985008239,293.2265625,297.1499938964844,293.1499938964844,0.338277667760849,-6371.16943359375,304.1422119140625,0.936875581741333,0.4245622754096985,0.404060423374176,293.2289733886719,297.1499938964844,293.1499938964844,0.009930987842381,-3084.8544921875,301.8569030761719,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0947570800781,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.09539794921875,1.0,0.3078048527240753,0.8168564438819885,0.8168564438819885,1.0,1.0,-1.2965167760849,0.5563862919807434,0.7401305437088013,0.2477355152368545,0.0,0.0,0.646415650844574,77.73493194580078,94.0,11.085333824157717,-14760.392578125,295.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,308.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.5078125,18000.0,0.0,0.0,0.3230543136596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243050336837769,0.7688256502151489,-0.044520616531372,0.0,0.0003278590447735,0.0,0.0,66.83572387695312,0.0,0.0,0.0,0.4646229743957519,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987479165196418,-2268.6494140625,304.14874267578125,0.6733793616294861,0.1571359038352966,0.1438072472810745,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485712364315,-428.6453552246094,298.1961364746094,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641207277774811,-3868.363037109375,304.1541748046875,0.8727469444274902,0.3481482565402984,0.2451094985008239,293.2265625,297.1499938964844,293.1499938964844,0.338277667760849,-6371.16943359375,304.1422119140625,0.936875581741333,0.4245622754096985,0.404060423374176,293.2289733886719,297.1499938964844,293.1499938964844,0.009930987842381,-3084.8544921875,301.8569030761719,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0947570800781,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.09539794921875,1.0,0.3078048527240753,0.8168564438819885,0.8168564438819885,1.0,1.0,-1.2965167760849,0.5563862919807434,0.7401305437088013,0.2477355152368545,0.0,0.0,0.646415650844574,77.73493194580078,94.0,11.085333824157717,-14760.392578125,295.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,308.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.5078125,18000.0,0.0,0.0,0.3230543136596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243050336837769,0.7688256502151489,-0.044520616531372,0.0,0.0003278590447735,0.0,0.0,66.83572387695312,0.0,0.0,0.0,0.4646229743957519,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986507982015609,-2266.689697265625,304.1493225097656,0.6643562316894531,0.1568483412265777,0.1437408626079559,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053746327757,-425.7810974121094,298.1258850097656,0.4272741377353668,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628202736377716,-3853.034423828125,304.1549377441406,0.8606887459754944,0.3466676771640777,0.2442328482866287,293.2289123535156,297.1499938964844,293.1499938964844,0.3361048698425293,-6336.28173828125,304.1483459472656,0.921128511428833,0.4221383035182953,0.4018400907516479,293.2309875488281,297.1499938964844,293.1499938964844,0.009931624867022,-3086.638916015625,301.82489013671875,0.4272741377353668,0.050000000745058,0.2382768839597702,291.1006774902344,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1011047363281,1.0,0.3131830990314483,0.8163876533508301,0.8163876533508301,1.0,1.0,-1.2941391468048096,0.5552144646644592,0.7389247417449951,0.2472328245639801,0.0,0.0,0.6525734663009644,82.91592407226562,97.0,8.964455604553223,-14752.6982421875,305.5720520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.994140625,18000.0,0.0,0.0,0.3243348002433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382557392120361,0.7831652760505676,-0.0449095368385314,0.0,0.000329158589011,0.0,0.0,69.61506652832031,0.0,0.0,0.0,0.4705769419670105,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986507982015609,-2266.689697265625,304.1493225097656,0.6643562316894531,0.1568483412265777,0.1437408626079559,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053746327757,-425.7810974121094,298.1258850097656,0.4272741377353668,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628202736377716,-3853.034423828125,304.1549377441406,0.8606887459754944,0.3466676771640777,0.2442328482866287,293.2289123535156,297.1499938964844,293.1499938964844,0.3361048698425293,-6336.28173828125,304.1483459472656,0.921128511428833,0.4221383035182953,0.4018400907516479,293.2309875488281,297.1499938964844,293.1499938964844,0.009931624867022,-3086.638916015625,301.82489013671875,0.4272741377353668,0.050000000745058,0.2382768839597702,291.1006774902344,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1011047363281,1.0,0.3131830990314483,0.8163876533508301,0.8163876533508301,1.0,1.0,-1.2941391468048096,0.5552144646644592,0.7389247417449951,0.2472328245639801,0.0,0.0,0.6525734663009644,82.91592407226562,97.0,8.964455604553223,-14752.6982421875,305.5720520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.994140625,18000.0,0.0,0.0,0.3243348002433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382557392120361,0.7831652760505676,-0.0449095368385314,0.0,0.000329158589011,0.0,0.0,69.61506652832031,0.0,0.0,0.0,0.4705769419670105,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985583588480949,-2264.859130859375,304.1496887207031,0.6571642160415649,0.1565858572721481,0.143671452999115,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591777734458,-422.70599365234375,298.0548095703125,0.421605497598648,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615154087543487,-3837.71240234375,304.15545654296875,0.8509395122528076,0.3451886177062988,0.2433378845453262,293.2293701171875,297.1499938964844,293.1499938964844,0.334221214056015,-6306.720703125,304.1519775390625,0.908706545829773,0.420046716928482,0.3999957740306854,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254176020622,-3087.04931640625,301.79248046875,0.421605497598648,0.050000000745058,0.2391348183155059,291.1053161621094,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.10577392578125,1.0,0.3178127408027649,0.8159188628196716,0.8159188628196716,1.0,1.0,-1.2920145988464355,0.5541582703590393,0.7378563284873962,0.2467962801456451,0.0,0.0,0.6582226753234863,87.46611022949219,100.0,7.481971263885498,-14750.2294921875,314.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.115234375,18000.0,0.0,0.0,0.3260396718978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511216998100281,0.7963923811912537,-0.0452706515789032,0.0,0.0003308888117317,0.0,0.0,72.25177764892578,0.0,0.0,0.0,0.4761022627353668,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985583588480949,-2264.859130859375,304.1496887207031,0.6571642160415649,0.1565858572721481,0.143671452999115,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591777734458,-422.70599365234375,298.0548095703125,0.421605497598648,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615154087543487,-3837.71240234375,304.15545654296875,0.8509395122528076,0.3451886177062988,0.2433378845453262,293.2293701171875,297.1499938964844,293.1499938964844,0.334221214056015,-6306.720703125,304.1519775390625,0.908706545829773,0.420046716928482,0.3999957740306854,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254176020622,-3087.04931640625,301.79248046875,0.421605497598648,0.050000000745058,0.2391348183155059,291.1053161621094,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.10577392578125,1.0,0.3178127408027649,0.8159188628196716,0.8159188628196716,1.0,1.0,-1.2920145988464355,0.5541582703590393,0.7378563284873962,0.2467962801456451,0.0,0.0,0.6582226753234863,87.46611022949219,100.0,7.481971263885498,-14750.2294921875,314.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.115234375,18000.0,0.0,0.0,0.3260396718978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511216998100281,0.7963923811912537,-0.0452706515789032,0.0,0.0003308888117317,0.0,0.0,72.25177764892578,0.0,0.0,0.0,0.4761022627353668,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.098509781062603,-2263.90185546875,304.1498413085937,0.6540591716766357,0.1564621776342392,0.1436376571655273,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351245053112,-421.0896301269531,298.0194091796875,0.4192216098308563,0.050000000745058,0.0504958555102348,293.2015075683594,297.1499938964844,293.1499938964844,0.2608489096164703,-3829.889404296875,304.1557006835937,0.8466770052909851,0.3444502651691437,0.2428859621286392,293.229248046875,297.1499938964844,293.1499938964844,0.3333079814910888,-6292.5751953125,304.1532897949219,0.9035548567771912,0.4190630912780761,0.3991385102272033,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199349060654,-3086.714599609375,301.7762451171875,0.4192216098308563,0.050000000745058,0.2395305931568145,291.1078796386719,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083984375,1.0,0.3199146091938019,0.8156844973564148,0.8156844973564148,1.0,1.0,-1.2909778356552124,0.5536420345306396,0.7373358011245728,0.2465837597846985,0.0,0.0,0.6607716679573059,89.56446838378906,100.0,7.588766098022461,-14750.8935546875,318.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,308.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.5625,18000.0,0.0,0.0,0.3270004093647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570757865905762,0.8025158047676086,-0.0454400554299354,0.0,0.0003318638482596,0.0,0.0,73.50003051757812,0.0,0.0,0.0,0.4786718785762787,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984582230448722,-2262.88671875,304.14996337890625,0.6512033939361572,0.1563422828912735,0.1436041444540023,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106484167277,-419.4329223632813,297.9842529296875,0.4170591235160827,0.050000000745058,0.0505757257342338,293.2019348144531,297.1499938964844,293.1499938964844,0.2601712346076965,-3821.93212890625,304.1558837890625,0.8427230715751648,0.3437130451202392,0.2424320578575134,293.2290344238281,297.1499938964844,293.1499938964844,0.332396537065506,-6278.54248046875,304.1543273925781,0.8989277482032776,0.4181049466133117,0.3983057141304016,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131073802709,-3086.056640625,301.7600402832031,0.4170591235160827,0.050000000745058,0.2399094700813293,291.1107788085937,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1113586425781,1.0,0.3219063282012939,0.8154352307319641,0.8154352307319641,1.0,1.0,-1.289943814277649,0.5531259775161743,0.7368178367614746,0.2463697046041488,0.0,0.0,0.6630955934524536,91.57257843017578,88.0,8.082411766052246,-14752.39453125,322.7886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.505859375,18000.0,0.0,0.0,0.3280052244663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626165151596069,0.8082161545753479,-0.0455996207892894,0.0,0.000332883617375,0.0,0.0,74.67942810058594,0.0,0.0,0.0,0.4810724556446075,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.098201185464859,-2257.935791015625,304.1504211425781,0.6517530679702759,0.1561282277107238,0.1433801501989364,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403358906507,-414.5465393066406,297.9158630371094,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2585991621017456,-3803.38134765625,304.15655517578125,0.842680037021637,0.3422759771347046,0.2414031624794006,293.2281799316406,297.1499938964844,293.1499938964844,0.330362319946289,-6247.34228515625,304.1562805175781,0.8988121747970581,0.4162741601467132,0.3965308368206024,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466780036687,-3072.9111328125,301.7284851074219,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1192321777344,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.12030029296875,1.0,0.3203105032444,0.8149368166923523,0.8149368166923523,1.0,1.0,-1.2861336469650269,0.5513052940368652,0.7348283529281616,0.245501309633255,0.0,0.0,0.666692316532135,90.8675537109375,76.0,12.36204433441162,-14745.3203125,319.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,308.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.69140625,18000.0,0.0,0.0,0.3300577104091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719718813896179,0.8178494572639465,-0.0458775982260704,0.0,0.0003349666076246,0.0,0.0,76.7217788696289,0.0,0.0,0.0,0.4851472973823547,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.098201185464859,-2257.935791015625,304.1504211425781,0.6517530679702759,0.1561282277107238,0.1433801501989364,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403358906507,-414.5465393066406,297.9158630371094,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2585991621017456,-3803.38134765625,304.15655517578125,0.842680037021637,0.3422759771347046,0.2414031624794006,293.2281799316406,297.1499938964844,293.1499938964844,0.330362319946289,-6247.34228515625,304.1562805175781,0.8988121747970581,0.4162741601467132,0.3965308368206024,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466780036687,-3072.9111328125,301.7284851074219,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1192321777344,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.12030029296875,1.0,0.3203105032444,0.8149368166923523,0.8149368166923523,1.0,1.0,-1.2861336469650269,0.5513052940368652,0.7348283529281616,0.245501309633255,0.0,0.0,0.666692316532135,90.8675537109375,76.0,12.36204433441162,-14745.3203125,319.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,308.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.69140625,18000.0,0.0,0.0,0.3300577104091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719718813896179,0.8178494572639465,-0.0458775982260704,0.0,0.0003349666076246,0.0,0.0,76.7217788696289,0.0,0.0,0.0,0.4851472973823547,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978265479207038,-2250.74169921875,304.1509094238281,0.6573075652122498,0.1559611856937408,0.1430578976869583,293.348876953125,297.1499938964844,293.1499938964844,0.005255133844912,-408.50238037109375,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568677365779876,-3782.897216796875,304.1572570800781,0.8488766551017761,0.3409253358840942,0.2403250485658645,293.2268371582031,297.1499938964844,293.1499938964844,0.3281545639038086,-6213.61865234375,304.1578369140625,0.9059721231460572,0.4145638048648834,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406534478068,-3050.512451171875,301.6986083984375,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1318664550781,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1331787109375,1.0,0.3150477409362793,0.8144383430480957,0.8144383430480957,1.0,1.0,-1.281139612197876,0.5489552617073059,0.7321844100952148,0.2443180680274963,0.0,0.0,0.6682884097099304,86.56883239746094,64.0,16.838367462158203,-14726.1171875,308.03045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758483886719,308.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.166015625,18000.0,0.0,0.0,0.33199542760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775284051895142,0.8235894441604614,-0.0460610054433345,0.0,0.0003369331534486,0.0,0.0,78.00077056884766,0.0,0.0,0.0,0.4876135289669037,4.0,0.0,1.0
