time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978265479207038,-2250.74169921875,304.1509094238281,0.6573075652122498,0.1559611856937408,0.1430578976869583,293.348876953125,297.1499938964844,293.1499938964844,0.005255133844912,-408.50238037109375,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568677365779876,-3782.897216796875,304.1572570800781,0.8488766551017761,0.3409253358840942,0.2403250485658645,293.2268371582031,297.1499938964844,293.1499938964844,0.3281545639038086,-6213.61865234375,304.1578369140625,0.9059721231460572,0.4145638048648834,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406534478068,-3050.512451171875,301.6986083984375,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1318664550781,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1331787109375,1.0,0.3150477409362793,0.8144383430480957,0.8144383430480957,1.0,1.0,-1.281139612197876,0.5489552617073059,0.7321844100952148,0.2443180680274963,0.0,0.0,0.6682884097099304,86.56883239746094,64.0,16.838367462158203,-14726.1171875,308.03045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758483886719,308.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.166015625,18000.0,0.0,0.0,0.33199542760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775284051895142,0.8235894441604614,-0.0460610054433345,0.0,0.0003369331534486,0.0,0.0,78.00077056884766,0.0,0.0,0.0,0.4876135289669037,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974219664931297,-2242.985595703125,304.1512756347656,0.6671167016029358,0.1558705270290374,0.142714723944664,293.348388671875,297.1499938964844,293.1499938964844,0.0051633859984576,-401.9210205078125,297.7904968261719,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2550989091396332,-3761.973876953125,304.15777587890625,0.8602504134178162,0.3396664559841156,0.2392439693212509,293.2251281738281,297.1499938964844,293.1499938964844,0.3259011209011078,-6179.3349609375,304.1589660644531,0.9199514985084534,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.009612557478249,-3022.781005859375,301.6700134277344,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1458740234375,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.147216796875,1.0,0.3071767687797546,0.813969612121582,0.813969612121582,1.0,1.0,-1.275513768196106,0.5463273525238037,0.7291864156723022,0.2429681420326233,0.0,0.0,0.6679044961929321,79.98550415039062,52.0,18.96180725097656,-14696.6591796875,291.3476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764404296875,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787593007087708,0.8248851299285889,-0.0461258068680763,0.0,0.0003386040916666,0.0,0.0,78.35023498535156,0.0,0.0,0.0,0.4882143437862396,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974219664931297,-2242.985595703125,304.1512756347656,0.6671167016029358,0.1558705270290374,0.142714723944664,293.348388671875,297.1499938964844,293.1499938964844,0.0051633859984576,-401.9210205078125,297.7904968261719,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2550989091396332,-3761.973876953125,304.15777587890625,0.8602504134178162,0.3396664559841156,0.2392439693212509,293.2251281738281,297.1499938964844,293.1499938964844,0.3259011209011078,-6179.3349609375,304.1589660644531,0.9199514985084534,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.009612557478249,-3022.781005859375,301.6700134277344,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1458740234375,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.147216796875,1.0,0.3071767687797546,0.813969612121582,0.813969612121582,1.0,1.0,-1.275513768196106,0.5463273525238037,0.7291864156723022,0.2429681420326233,0.0,0.0,0.6679044961929321,79.98550415039062,52.0,18.96180725097656,-14696.6591796875,291.3476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764404296875,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787593007087708,0.8248851299285889,-0.0461258068680763,0.0,0.0003386040916666,0.0,0.0,78.35023498535156,0.0,0.0,0.0,0.4882143437862396,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970301777124404,-2235.487548828125,304.1514892578125,0.6812755465507507,0.1558538824319839,0.1423849016427993,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700400024652,-395.1758728027344,297.7333984375,0.4437809586524963,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533632218837738,-3741.467041015625,304.1580810546875,0.8769450783729553,0.3385003507137298,0.2381847649812698,293.22320556640625,297.1499938964844,293.1499938964844,0.3236763477325439,-6145.607421875,304.15966796875,0.9406469464302064,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729969277977,-2992.107421875,301.6425170898437,0.4437809586524963,0.050000000745058,0.2362878620624542,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16082763671875,1.0,0.2974062860012054,0.8135008811950684,0.8135008811950684,1.0,1.0,-1.2695733308792114,0.543562650680542,0.7260106801986694,0.2415298521518707,0.0,0.0,0.6657002568244934,71.93885803222656,40.0,18.83006858825684,-14658.8271484375,271.5180053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792236328125,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.103515625,18000.0,0.0,0.0,0.3348604738712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757952213287354,0.8218668103218079,-0.0460715480148792,0.0,0.0003398408007342,0.0,0.0,77.77935791015625,0.0,0.0,0.0,0.4869933128356933,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970301777124404,-2235.487548828125,304.1514892578125,0.6812755465507507,0.1558538824319839,0.1423849016427993,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700400024652,-395.1758728027344,297.7333984375,0.4437809586524963,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533632218837738,-3741.467041015625,304.1580810546875,0.8769450783729553,0.3385003507137298,0.2381847649812698,293.22320556640625,297.1499938964844,293.1499938964844,0.3236763477325439,-6145.607421875,304.15966796875,0.9406469464302064,0.4114506542682647,0.3911855220794678,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729969277977,-2992.107421875,301.6425170898437,0.4437809586524963,0.050000000745058,0.2362878620624542,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16082763671875,1.0,0.2974062860012054,0.8135008811950684,0.8135008811950684,1.0,1.0,-1.2695733308792114,0.543562650680542,0.7260106801986694,0.2415298521518707,0.0,0.0,0.6657002568244934,71.93885803222656,40.0,18.83006858825684,-14658.8271484375,271.5180053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792236328125,308.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.103515625,18000.0,0.0,0.0,0.3348604738712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757952213287354,0.8218668103218079,-0.0460715480148792,0.0,0.0003398408007342,0.0,0.0,77.77935791015625,0.0,0.0,0.0,0.4869933128356933,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968463122844696,-2231.974853515625,304.15155029296875,0.6901329755783081,0.1558709144592285,0.1422295123338699,293.34521484375,297.1499938964844,293.1499938964844,0.005023821722716,-391.8234252929688,297.70623779296875,0.4522551894187927,0.050000000745058,0.0496404506266117,293.2009582519531,297.1499938964844,293.1499938964844,0.2525234222412109,-3731.557861328125,304.1581420898437,0.8875290751457214,0.3379510343074798,0.2376681417226791,293.2221374511719,297.1499938964844,293.1499938964844,0.3225918412208557,-6129.20751953125,304.1598815917969,0.9530696868896484,0.4107281863689422,0.3903246521949768,293.2370910644531,297.1499938964844,293.1499938964844,0.0094011733308434,-2976.1875,301.62908935546875,0.4522551894187927,0.050000000745058,0.2354729324579239,291.1659240722656,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1670837402344,1.0,0.2919511795043945,0.8132665157318115,0.8132665157318115,1.0,1.0,-1.2665488719940186,0.5421578288078308,0.7243910431861877,0.2407937049865722,0.0,0.0,0.6640017628669739,67.54376983642578,40.0,18.056201934814453,-14637.1953125,260.84771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,308.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.70703125,18000.0,0.0,0.0,0.3352785408496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728795409202576,0.8188825845718384,-0.0460030287504196,0.0,0.0003402651054784,0.0,0.0,77.1806640625,0.0,0.0,0.0,0.4857604503631592,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966730862855911,-2228.670654296875,304.1515808105469,0.7002798914909363,0.1559036821126938,0.1420819461345672,293.343505859375,297.1499938964844,293.1499938964844,0.0049781915731728,-388.5079345703125,297.679931640625,0.4623733162879944,0.050000000745058,0.0494616813957691,293.2003479003906,297.1499938964844,293.1499938964844,0.251707911491394,-3721.94482421875,304.1581420898437,0.8997859954833984,0.3374228775501251,0.2371614426374435,293.2210693359375,297.1499938964844,293.1499938964844,0.3215328156948089,-6113.21826171875,304.1600341796875,0.966443657875061,0.4100258350372314,0.3894761204719543,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288272619247,-2960.078369140625,301.6158142089844,0.4623733162879944,0.050000000745058,0.2346249222755432,291.1717529296875,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1727905273437,1.0,0.2861713171005249,0.8130515813827515,0.8130515813827515,1.0,1.0,-1.2635124921798706,0.5407508015632629,0.7227617502212524,0.2400541454553604,0.0,0.0,0.6619667410850525,62.97206878662109,28.0,16.903335571289062,-14613.9794921875,249.84239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,308.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.466796875,18000.0,0.0,0.0,0.3355583846569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691264748573303,0.8150365948677063,-0.0459100790321826,0.0,0.0003405491297598,0.0,0.0,76.40215301513672,0.0,0.0,0.0,0.4841653406620025,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963641256093978,-2222.7939453125,304.1515808105469,0.7238883972167969,0.1560139060020446,0.1418137699365615,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893131315708,-382.0391845703125,297.62957763671875,0.4826256334781647,0.050000000745058,0.0490892305970191,293.198974609375,297.1499938964844,293.1499938964844,0.2501590549945831,-3703.716796875,304.1579895019531,0.933027446269989,0.3364253342151642,0.2361793220043182,293.21881103515625,297.1499938964844,293.1499938964844,0.3194311261177063,-6082.09375,304.1601867675781,0.9943042397499084,0.4086849689483642,0.3878216743469238,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843167319893,-2927.7138671875,301.5897216796875,0.4826256334781647,0.050000000745058,0.2328581809997558,291.1815490722656,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.182373046875,1.0,0.2737351655960083,0.8126217722892761,0.8126217722892761,1.0,1.0,-1.257360816001892,0.5379049777984619,0.7194558382034302,0.2385501712560653,0.0,0.0,0.6570709347724915,53.45003128051758,25.0,13.888821601867676,-14562.61328125,227.1645355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,308.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.408203125,18000.0,0.0,0.0,0.3356819450855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759502112865448,0.8051640391349792,-0.0456619262695312,0.0,0.0003406744799576,0.0,0.0,74.40457916259766,0.0,0.0,0.0,0.4800643026828766,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963641256093978,-2222.7939453125,304.1515808105469,0.7238883972167969,0.1560139060020446,0.1418137699365615,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893131315708,-382.0391845703125,297.62957763671875,0.4826256334781647,0.050000000745058,0.0490892305970191,293.198974609375,297.1499938964844,293.1499938964844,0.2501590549945831,-3703.716796875,304.1579895019531,0.933027446269989,0.3364253342151642,0.2361793220043182,293.21881103515625,297.1499938964844,293.1499938964844,0.3194311261177063,-6082.09375,304.1601867675781,0.9943042397499084,0.4086849689483642,0.3878216743469238,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843167319893,-2927.7138671875,301.5897216796875,0.4826256334781647,0.050000000745058,0.2328581809997558,291.1815490722656,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.182373046875,1.0,0.2737351655960083,0.8126217722892761,0.8126217722892761,1.0,1.0,-1.257360816001892,0.5379049777984619,0.7194558382034302,0.2385501712560653,0.0,0.0,0.6570709347724915,53.45003128051758,25.0,13.888821601867676,-14562.61328125,227.1645355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,308.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.408203125,18000.0,0.0,0.0,0.3356819450855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759502112865448,0.8051640391349792,-0.0456619262695312,0.0,0.0003406744799576,0.0,0.0,74.40457916259766,0.0,0.0,0.0,0.4800643026828766,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960531085729599,-2216.6259765625,304.1515808105469,0.7406307458877563,0.1561047732830047,0.1417059600353241,293.3341369628906,297.1499938964844,293.1499938964844,0.0048188725486397,-376.64654541015625,297.59051513671875,0.4949771463871002,0.050000000745058,0.0488586276769638,293.1974182128906,297.1499938964844,293.1499938964844,0.248465821146965,-3683.472900390625,304.158203125,0.9581798315048218,0.3355036973953247,0.2353591024875641,293.2037353515625,297.1499938964844,293.1499938964844,0.3005166053771972,-5782.7080078125,304.1893005371094,0.9990000128746032,0.409921646118164,0.3684980571269989,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720560401678,-2900.922607421875,301.5677185058594,0.4949771463871002,0.050000000745058,0.2317642867565155,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6954650878906,293.2553405761719,291.2110595703125,1.0,0.2630380392074585,0.812191903591156,0.812191903591156,1.0,1.0,-1.2317917346954346,0.5263322591781616,0.7054595351219177,0.2321499735116958,0.0,0.0,0.6486571431159973,47.22962188720703,28.0,44.69978332519531,-14372.279296875,205.00198364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.53125,18000.0,0.0,0.0,0.3350295722484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460201382637024,0.7913492321968079,-0.0453291088342666,0.0,0.0003400124260224,0.0,0.0,71.70247650146484,0.0,0.0,0.0,0.4742796719074249,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960531085729599,-2216.6259765625,304.1515808105469,0.7406307458877563,0.1561047732830047,0.1417059600353241,293.3341369628906,297.1499938964844,293.1499938964844,0.0048188725486397,-376.64654541015625,297.59051513671875,0.4949771463871002,0.050000000745058,0.0488586276769638,293.1974182128906,297.1499938964844,293.1499938964844,0.248465821146965,-3683.472900390625,304.158203125,0.9581798315048218,0.3355036973953247,0.2353591024875641,293.2037353515625,297.1499938964844,293.1499938964844,0.3005166053771972,-5782.7080078125,304.1893005371094,0.9990000128746032,0.409921646118164,0.3684980571269989,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720560401678,-2900.922607421875,301.5677185058594,0.4949771463871002,0.050000000745058,0.2317642867565155,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6954650878906,293.2553405761719,291.2110595703125,1.0,0.2630380392074585,0.812191903591156,0.812191903591156,1.0,1.0,-1.2317917346954346,0.5263322591781616,0.7054595351219177,0.2321499735116958,0.0,0.0,0.6486571431159973,47.22962188720703,28.0,44.69978332519531,-14372.279296875,205.00198364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.53125,18000.0,0.0,0.0,0.3350295722484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460201382637024,0.7913492321968079,-0.0453291088342666,0.0,0.0003400124260224,0.0,0.0,71.70247650146484,0.0,0.0,0.0,0.4742796719074249,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.095426321029663,-2204.257080078125,304.152099609375,0.7518457770347595,0.1558243036270141,0.1414012461900711,293.3288269042969,297.1499938964844,293.1499938964844,0.004753413144499,-371.3552551269531,297.5652160644531,0.5033499002456665,0.050000000745058,0.0487235970795154,293.1962890625,297.1499938964844,293.1499938964844,0.2464430332183838,-3659.02197265625,304.1587829589844,0.9731870889663696,0.3345281481742859,0.2346017509698867,293.1631774902344,297.1499938964844,293.1499938964844,0.2817379236221313,-5489.8828125,304.2068176269531,0.9990000128746032,0.4167574942111969,0.350679337978363,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733637869358,-2875.5205078125,301.5511169433594,0.5033499002456665,0.050000000745058,0.2311237603425979,291.2518005371094,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2542724609375,1.0,0.2555687427520752,0.8118849396705627,0.8118849396705627,1.0,1.0,-1.2079702615737915,0.515621542930603,0.6923487782478333,0.2261362075805664,0.0,0.0,0.6316199898719788,43.4597282409668,46.0,47.93319320678711,-14121.8095703125,189.3417816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,308.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18325.59765625,18000.0,0.0,0.0,0.3330004513263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150850296020508,0.7596911191940308,-0.0446060895919799,0.0,0.0003379531262908,0.0,0.0,65.84744262695312,0.0,0.0,0.0,0.4615125358104706,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.095426321029663,-2204.257080078125,304.152099609375,0.7518457770347595,0.1558243036270141,0.1414012461900711,293.3288269042969,297.1499938964844,293.1499938964844,0.004753413144499,-371.3552551269531,297.5652160644531,0.5033499002456665,0.050000000745058,0.0487235970795154,293.1962890625,297.1499938964844,293.1499938964844,0.2464430332183838,-3659.02197265625,304.1587829589844,0.9731870889663696,0.3345281481742859,0.2346017509698867,293.1631774902344,297.1499938964844,293.1499938964844,0.2817379236221313,-5489.8828125,304.2068176269531,0.9990000128746032,0.4167574942111969,0.350679337978363,293.2337646484375,297.1499938964844,293.1499938964844,0.0089733637869358,-2875.5205078125,301.5511169433594,0.5033499002456665,0.050000000745058,0.2311237603425979,291.2518005371094,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2542724609375,1.0,0.2555687427520752,0.8118849396705627,0.8118849396705627,1.0,1.0,-1.2079702615737915,0.515621542930603,0.6923487782478333,0.2261362075805664,0.0,0.0,0.6316199898719788,43.4597282409668,46.0,47.93319320678711,-14121.8095703125,189.3417816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,308.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18325.59765625,18000.0,0.0,0.0,0.3330004513263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150850296020508,0.7596911191940308,-0.0446060895919799,0.0,0.0003379531262908,0.0,0.0,65.84744262695312,0.0,0.0,0.0,0.4615125358104706,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953588485717773,-2203.194091796875,304.1514587402344,0.7504791617393494,0.155750572681427,0.1412692368030548,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143250703811,-368.6705322265625,297.5165405273437,0.5025324821472168,0.050000000745058,0.0487359501421451,293.1957397460937,297.1499938964844,293.1499938964844,0.2455610483884811,-3649.10791015625,304.1572570800781,0.9707533717155457,0.3334695398807525,0.2338764518499374,293.1311950683594,297.1499938964844,293.1499938964844,0.2824716866016388,-5509.30322265625,304.18572998046875,0.9990000128746032,0.422968715429306,0.3523412644863128,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427735656499,-2870.318603515625,301.5254211425781,0.5025324821472168,0.050000000745058,0.2311823666095733,291.2481994628906,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2441711425781,1.0,0.2568217813968658,0.8115779161453247,0.8115779161453247,1.0,1.0,-1.209007740020752,0.5160701274871826,0.6929375529289246,0.226326510310173,0.0,0.0,0.6179875731468201,43.78580093383789,64.0,-10.891581535339355,-14024.8330078125,190.34930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,308.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18307.412109375,18000.0,0.0,0.0,0.3297539055347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816707253456116,0.7253832817077637,-0.0437125675380229,0.0,0.0003346583107486,0.0,0.0,59.64066696166992,0.0,0.0,0.0,0.4477867484092712,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953588485717773,-2203.194091796875,304.1514587402344,0.7504791617393494,0.155750572681427,0.1412692368030548,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143250703811,-368.6705322265625,297.5165405273437,0.5025324821472168,0.050000000745058,0.0487359501421451,293.1957397460937,297.1499938964844,293.1499938964844,0.2455610483884811,-3649.10791015625,304.1572570800781,0.9707533717155457,0.3334695398807525,0.2338764518499374,293.1311950683594,297.1499938964844,293.1499938964844,0.2824716866016388,-5509.30322265625,304.18572998046875,0.9990000128746032,0.422968715429306,0.3523412644863128,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427735656499,-2870.318603515625,301.5254211425781,0.5025324821472168,0.050000000745058,0.2311823666095733,291.2481994628906,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2441711425781,1.0,0.2568217813968658,0.8115779161453247,0.8115779161453247,1.0,1.0,-1.209007740020752,0.5160701274871826,0.6929375529289246,0.226326510310173,0.0,0.0,0.6179875731468201,43.78580093383789,64.0,-10.891581535339355,-14024.8330078125,190.34930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,308.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18307.412109375,18000.0,0.0,0.0,0.3297539055347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816707253456116,0.7253832817077637,-0.0437125675380229,0.0,0.0003346583107486,0.0,0.0,59.64066696166992,0.0,0.0,0.0,0.4477867484092712,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956251695752143,-2208.6318359375,304.1507263183594,0.7456463575363159,0.155776560306549,0.1413366496562957,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060009092092,-368.4518127441406,297.4809265136719,0.4989948272705078,0.050000000745058,0.0487914197146892,293.1954040527344,297.1499938964844,293.1499938964844,0.2456760257482528,-3651.1552734375,304.1557312011719,0.963646113872528,0.332955539226532,0.2335572093725204,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753549575805,-5627.7421875,304.1661071777344,0.9990000128746032,0.4239138066768646,0.3597312867641449,293.231689453125,297.1499938964844,293.1499938964844,0.0089533934369683,-2875.76025390625,301.50762939453125,0.4989948272705078,0.050000000745058,0.2314454913139343,291.2228088378906,291.1499938964844,261.4615783691406,259.9074401855469,279.67254638671875,293.2317810058594,291.21661376953125,1.0,0.2601122260093689,0.8114244341850281,0.8114244341850281,1.0,1.0,-1.2179542779922483,0.5200551748275757,0.6978990435600281,0.2285796403884887,0.0,0.0,0.6156219244003296,45.32152938842773,64.0,-45.2955322265625,-14060.2509765625,196.44190979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,308.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18216.94921875,18000.0,0.0,0.0,0.3279749155044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715546250343323,0.7149407863616943,-0.0433861501514911,0.0,0.0003328528546262,0.0,0.0,57.72016143798828,0.0,0.0,0.0,0.4435282051563263,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959847941994667,-2215.927978515625,304.1499328613281,0.7387984991073608,0.1557791382074356,0.1414309591054916,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032916918396,-368.7539367675781,297.4413452148437,0.493986427783966,0.050000000745058,0.0488759949803352,293.1950988769531,297.1499938964844,293.1499938964844,0.2460092306137085,-3655.8994140625,304.1540832519531,0.9530622959136964,0.3324411809444427,0.2332620322704315,293.13360595703125,297.1499938964844,293.1499938964844,0.3006604313850403,-5804.8974609375,304.1431579589844,0.9990000128746032,0.4230332374572754,0.3707162141799927,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754788205027,-2884.641845703125,301.4873962402344,0.493986427783966,0.050000000745058,0.2318466752767563,291.1885681152344,291.1499938964844,261.4562072753906,259.9029846191406,279.6636962890625,293.2318420410156,291.1811828613281,1.0,0.2649267613887787,0.8112489581108093,0.8112489581108093,1.0,1.0,-1.2314780950546265,0.5260929465293884,0.705385148525238,0.2319978028535843,0.0,0.0,0.6164465546607971,47.66346740722656,67.0,-72.77027130126953,-14153.01171875,205.84620666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66650390625,308.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.697265625,18000.0,0.0,0.0,0.326300710439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677418947219849,0.7109478712081909,-0.0432059690356254,0.0,0.0003311537439003,0.0,0.0,56.88442993164063,0.0,0.0,0.0,0.4417683780193329,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966276004910469,-2228.928466796875,304.1488952636719,0.7282142043113708,0.1558084934949875,0.1415769606828689,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986672095954,-369.3240051269531,297.3660888671875,0.4861365556716919,0.050000000745058,0.0490210875868797,293.1942443847656,297.1499938964844,293.1499938964844,0.2465786933898925,-3663.9033203125,304.1518249511719,0.9351879358291626,0.3314671814441681,0.2326712757349014,293.1650695800781,297.1499938964844,293.1499938964844,0.3196975588798523,-6105.2724609375,304.1142272949219,0.9990000128746032,0.417109340429306,0.3888418078422546,293.2314453125,297.1499938964844,293.1499938964844,0.00900883320719,-2899.406982421875,301.4454345703125,0.4861365556716919,0.050000000745058,0.2325349301099777,291.1236877441406,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1193542480469,1.0,0.2723789513111114,0.810897946357727,0.810897946357727,1.0,1.0,-1.2537057399749756,0.5360034108161926,0.7177022695541382,0.2377109676599502,0.0,0.0,0.6246787309646606,51.6746940612793,70.0,-75.64196014404297,-14375.861328125,222.0485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.326171875,18000.0,0.0,0.0,0.3237378299236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773790121078491,0.7206830978393555,-0.0433040559291839,0.0,0.0003285527636762,0.0,0.0,58.23021697998047,0.0,0.0,0.0,0.4452245533466339,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966276004910469,-2228.928466796875,304.1488952636719,0.7282142043113708,0.1558084934949875,0.1415769606828689,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986672095954,-369.3240051269531,297.3660888671875,0.4861365556716919,0.050000000745058,0.0490210875868797,293.1942443847656,297.1499938964844,293.1499938964844,0.2465786933898925,-3663.9033203125,304.1518249511719,0.9351879358291626,0.3314671814441681,0.2326712757349014,293.1650695800781,297.1499938964844,293.1499938964844,0.3196975588798523,-6105.2724609375,304.1142272949219,0.9990000128746032,0.417109340429306,0.3888418078422546,293.2314453125,297.1499938964844,293.1499938964844,0.00900883320719,-2899.406982421875,301.4454345703125,0.4861365556716919,0.050000000745058,0.2325349301099777,291.1236877441406,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1193542480469,1.0,0.2723789513111114,0.810897946357727,0.810897946357727,1.0,1.0,-1.2537057399749756,0.5360034108161926,0.7177022695541382,0.2377109676599502,0.0,0.0,0.6246787309646606,51.6746940612793,70.0,-75.64196014404297,-14375.861328125,222.0485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.326171875,18000.0,0.0,0.0,0.3237378299236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773790121078491,0.7206830978393555,-0.0433040559291839,0.0,0.0003285527636762,0.0,0.0,58.23021697998047,0.0,0.0,0.0,0.4452245533466339,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971693769097328,-2239.35498046875,304.1483764648437,0.7157013416290283,0.1561623066663742,0.1420166492462158,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941796317696,-369.3308715820313,297.31494140625,0.4760017096996307,0.050000000745058,0.0492183044552803,293.1932373046875,297.1499938964844,293.1499938964844,0.2463960498571396,-3662.047119140625,304.151611328125,0.9135866165161132,0.3305520117282867,0.2321839034557342,293.199462890625,297.1499938964844,293.1499938964844,0.3222934603691101,-6140.09130859375,304.12335205078125,0.986012876033783,0.4097082018852234,0.3901017308235168,293.2323608398437,297.1499938964844,293.1499938964844,0.0090282820165157,-2907.366455078125,301.4096069335937,0.4760017096996307,0.050000000745058,0.2334704399108886,291.1000671386719,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1017761230469,1.0,0.2789384126663208,0.8105469942092896,0.8105469942092896,1.0,1.0,-1.2565886974334717,0.5372124910354614,0.719376266002655,0.2385668009519577,0.0,0.0,0.6335958242416382,56.71702575683594,73.0,-24.72781181335449,-14483.2080078125,233.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.94140625,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696128785610199,0.7398757338523865,-0.0437469333410263,0.0,0.0003272162284702,0.0,0.0,61.47642517089844,0.0,0.0,0.0,0.4527283012866974,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971693769097328,-2239.35498046875,304.1483764648437,0.7157013416290283,0.1561623066663742,0.1420166492462158,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941796317696,-369.3308715820313,297.31494140625,0.4760017096996307,0.050000000745058,0.0492183044552803,293.1932373046875,297.1499938964844,293.1499938964844,0.2463960498571396,-3662.047119140625,304.151611328125,0.9135866165161132,0.3305520117282867,0.2321839034557342,293.199462890625,297.1499938964844,293.1499938964844,0.3222934603691101,-6140.09130859375,304.12335205078125,0.986012876033783,0.4097082018852234,0.3901017308235168,293.2323608398437,297.1499938964844,293.1499938964844,0.0090282820165157,-2907.366455078125,301.4096069335937,0.4760017096996307,0.050000000745058,0.2334704399108886,291.1000671386719,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1017761230469,1.0,0.2789384126663208,0.8105469942092896,0.8105469942092896,1.0,1.0,-1.2565886974334717,0.5372124910354614,0.719376266002655,0.2385668009519577,0.0,0.0,0.6335958242416382,56.71702575683594,73.0,-24.72781181335449,-14483.2080078125,233.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17820.94140625,18000.0,0.0,0.0,0.3224209249019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696128785610199,0.7398757338523865,-0.0437469333410263,0.0,0.0003272162284702,0.0,0.0,61.47642517089844,0.0,0.0,0.0,0.4527283012866974,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960756316781044,-2218.315673828125,304.1507873535156,0.7002964615821838,0.1542766690254211,0.1409482657909393,293.3114624023437,297.1499938964844,293.1499938964844,0.0046484018675982,-365.7124328613281,297.2583923339844,0.4643501341342926,0.050000000745058,0.0494291521608829,293.202392578125,297.1499938964844,293.1499938964844,0.2437667548656463,-3629.810791015625,304.1554870605469,0.8935639262199402,0.3275810480117798,0.23055000603199,293.2219543457031,297.1499938964844,293.1499938964844,0.3165287673473358,-6046.1240234375,304.1415710449219,0.9648321270942688,0.4038468599319458,0.3844291865825653,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640514925122,-2893.71435546875,301.3491516113281,0.4643501341342926,0.050000000745058,0.2344706207513809,291.12677001953125,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1292724609375,1.0,0.284315675497055,0.8098894953727722,0.8098894953727722,1.0,1.0,-1.2479337453842163,0.5332551002502441,0.7146785855293274,0.2363081723451614,0.0,0.0,0.6350032091140747,61.92462158203125,76.0,20.480831146240234,-14434.4736328125,241.76632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.28515625,18000.0,0.0,0.0,0.32175412774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050145268440247,0.7490751147270203,-0.044060543179512,0.0,0.0003265395353082,0.0,0.0,63.294769287109375,0.0,0.0,0.0,0.4565737843513489,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960756316781044,-2218.315673828125,304.1507873535156,0.7002964615821838,0.1542766690254211,0.1409482657909393,293.3114624023437,297.1499938964844,293.1499938964844,0.0046484018675982,-365.7124328613281,297.2583923339844,0.4643501341342926,0.050000000745058,0.0494291521608829,293.202392578125,297.1499938964844,293.1499938964844,0.2437667548656463,-3629.810791015625,304.1554870605469,0.8935639262199402,0.3275810480117798,0.23055000603199,293.2219543457031,297.1499938964844,293.1499938964844,0.3165287673473358,-6046.1240234375,304.1415710449219,0.9648321270942688,0.4038468599319458,0.3844291865825653,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640514925122,-2893.71435546875,301.3491516113281,0.4643501341342926,0.050000000745058,0.2344706207513809,291.12677001953125,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1292724609375,1.0,0.284315675497055,0.8098894953727722,0.8098894953727722,1.0,1.0,-1.2479337453842163,0.5332551002502441,0.7146785855293274,0.2363081723451614,0.0,0.0,0.6350032091140747,61.92462158203125,76.0,20.480831146240234,-14434.4736328125,241.76632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.28515625,18000.0,0.0,0.0,0.32175412774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050145268440247,0.7490751147270203,-0.044060543179512,0.0,0.0003265395353082,0.0,0.0,63.294769287109375,0.0,0.0,0.0,0.4565737843513489,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952155664563179,-2201.959716796875,304.15191650390625,0.6882649064064026,0.1532641947269439,0.1400695294141769,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116593293845,-362.8798522949219,297.2052307128906,0.4540635943412781,0.050000000745058,0.0496067740023136,293.2049865722656,297.1499938964844,293.1499938964844,0.2417271435260772,-3605.20361328125,304.156982421875,0.8789694905281067,0.3257205188274383,0.2292427271604538,293.228759765625,297.1499938964844,293.1499938964844,0.3130694031715393,-5990.47216796875,304.1499328613281,0.947412610054016,0.4006233513355255,0.3811174035072326,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136473834514,-2883.564697265625,301.2925109863281,0.4540635943412781,0.050000000745058,0.2353131771087646,291.1434936523437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14434814453125,1.0,0.2889990210533142,0.8092319369316101,0.8092319369316101,1.0,1.0,-1.2425575256347656,0.5307776927947998,0.7117798328399658,0.2348694801330566,0.0,0.0,0.6345618963241577,66.34061431884766,79.0,18.767314910888672,-14362.740234375,249.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,308.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.3212844431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705572783946991,0.7496927380561829,-0.0441199168562889,0.0,0.000326062872773,0.0,0.0,63.50179672241211,0.0,0.0,0.0,0.456986665725708,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952155664563179,-2201.959716796875,304.15191650390625,0.6882649064064026,0.1532641947269439,0.1400695294141769,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116593293845,-362.8798522949219,297.2052307128906,0.4540635943412781,0.050000000745058,0.0496067740023136,293.2049865722656,297.1499938964844,293.1499938964844,0.2417271435260772,-3605.20361328125,304.156982421875,0.8789694905281067,0.3257205188274383,0.2292427271604538,293.228759765625,297.1499938964844,293.1499938964844,0.3130694031715393,-5990.47216796875,304.1499328613281,0.947412610054016,0.4006233513355255,0.3811174035072326,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136473834514,-2883.564697265625,301.2925109863281,0.4540635943412781,0.050000000745058,0.2353131771087646,291.1434936523437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14434814453125,1.0,0.2889990210533142,0.8092319369316101,0.8092319369316101,1.0,1.0,-1.2425575256347656,0.5307776927947998,0.7117798328399658,0.2348694801330566,0.0,0.0,0.6345618963241577,66.34061431884766,79.0,18.767314910888672,-14362.740234375,249.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,308.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.3212844431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705572783946991,0.7496927380561829,-0.0441199168562889,0.0,0.000326062872773,0.0,0.0,63.50179672241211,0.0,0.0,0.0,0.456986665725708,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949428156018257,-2196.822509765625,304.1520690917969,0.6833429336547852,0.1528876721858978,0.1397767066955566,293.31353759765625,297.1499938964844,293.1499938964844,0.0045955972746014,-361.6888732910156,297.1788024902344,0.4498565793037414,0.050000000745058,0.0496869646012783,293.20526123046875,297.1499938964844,293.1499938964844,0.2409969568252563,-3596.52392578125,304.15704345703125,0.872973620891571,0.3249716460704803,0.2287478744983673,293.229736328125,297.1499938964844,293.1499938964844,0.3119016587734222,-5971.97900390625,304.15203857421875,0.9399033188819884,0.3994366526603699,0.379976212978363,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914614170789,-2879.47900390625,301.26495361328125,0.4498565793037414,0.050000000745058,0.2356935739517212,291.1469421386719,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1474304199219,1.0,0.2911658585071563,0.808903157711029,0.808903157711029,1.0,1.0,-1.2407947778701782,0.5299550890922546,0.7108397483825684,0.2343848198652267,0.0,0.0,0.6344068050384521,68.34446716308594,79.0,14.00804615020752,-14333.0517578125,252.6863708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043884277344,308.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.3210911750793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053491473197937,0.7494685053825378,-0.0441193617880344,0.0,0.0003258667420595,0.0,0.0,63.47243881225586,0.0,0.0,0.0,0.4569203555583954,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947244241833686,-2192.729248046875,304.1520690917969,0.6788979768753052,0.1525773555040359,0.1395381242036819,293.3129272460937,297.1499938964844,293.1499938964844,0.0045808888971805,-360.6100158691406,297.1532897949219,0.4460791945457458,0.050000000745058,0.0497635342180728,293.2052001953125,297.1499938964844,293.1499938964844,0.2403569817543029,-3588.959228515625,304.15692138671875,0.8675410747528076,0.3242842853069305,0.2283048033714294,293.2299194335937,297.1499938964844,293.1499938964844,0.3109076917171478,-5956.38623046875,304.1534729003906,0.93296217918396,0.3983907699584961,0.3790028691291809,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705411180853,-2875.726318359375,301.238037109375,0.4460791945457458,0.050000000745058,0.2360567897558212,291.1490783691406,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1493835449219,1.0,0.2932441234588623,0.8087087869644165,0.8087087869644165,1.0,1.0,-1.2393358945846558,0.5292821526527405,0.7100537419319153,0.2339880168437957,0.0,0.0,0.6342506408691406,70.26114654541016,82.0,10.012022972106934,-14306.4638671875,256.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.3209204375743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050783038139343,0.7491925954818726,-0.0441143065690994,0.0,0.0003256934287492,0.0,0.0,63.42678451538086,0.0,0.0,0.0,0.4568170011043548,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944450870156288,-2187.52880859375,304.15185546875,0.6711995005607605,0.1521413773298263,0.1392342895269394,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546097680926,-358.69775390625,297.1056823730469,0.4395148754119873,0.050000000745058,0.0499086007475853,293.2044982910156,297.1499938964844,293.1499938964844,0.2392341196537017,-3575.741455078125,304.156494140625,0.8579446077346802,0.3230272829532623,0.2275116145610809,293.22900390625,297.1499938964844,293.1499938964844,0.3092037439346313,-5929.958984375,304.1551208496094,0.9205244779586792,0.3965450227260589,0.3773403167724609,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308900594711,-2868.723876953125,301.1861572265625,0.4395148754119873,0.050000000745058,0.2367449104785919,291.1514587402344,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515808105469,1.0,0.2971872389316559,0.8083201050758362,0.8083201050758362,1.0,1.0,-1.2370232343673706,0.5282121896743774,0.7088110446929932,0.2333429753780365,0.0,0.0,0.6338760852813721,73.89901733398438,85.0,4.678114891052246,-14260.7646484375,262.95367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.3206318020820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043713331222534,0.7484688758850098,-0.0440975837409496,0.0,0.0003254005277995,0.0,0.0,63.299583435058594,0.0,0.0,0.0,0.4565288424491882,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944450870156288,-2187.52880859375,304.15185546875,0.6711995005607605,0.1521413773298263,0.1392342895269394,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546097680926,-358.69775390625,297.1056823730469,0.4395148754119873,0.050000000745058,0.0499086007475853,293.2044982910156,297.1499938964844,293.1499938964844,0.2392341196537017,-3575.741455078125,304.156494140625,0.8579446077346802,0.3230272829532623,0.2275116145610809,293.22900390625,297.1499938964844,293.1499938964844,0.3092037439346313,-5929.958984375,304.1551208496094,0.9205244779586792,0.3965450227260589,0.3773403167724609,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308900594711,-2868.723876953125,301.1861572265625,0.4395148754119873,0.050000000745058,0.2367449104785919,291.1514587402344,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515808105469,1.0,0.2971872389316559,0.8083201050758362,0.8083201050758362,1.0,1.0,-1.2370232343673706,0.5282121896743774,0.7088110446929932,0.2333429753780365,0.0,0.0,0.6338760852813721,73.89901733398438,85.0,4.678114891052246,-14260.7646484375,262.95367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.3206318020820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043713331222534,0.7484688758850098,-0.0440975837409496,0.0,0.0003254005277995,0.0,0.0,63.299583435058594,0.0,0.0,0.0,0.4565288424491882,4.0,0.0,1.0
