time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.094295933842659,-2184.78466796875,304.1514892578125,0.6646392941474915,0.1518514901399612,0.1390740722417831,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321714133024,-357.0756530761719,297.062744140625,0.4339343905448913,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382295429706573,-3563.93505859375,304.156005859375,0.8495747447013855,0.3218497931957245,0.2267858982086181,293.2273254394531,297.1499938964844,293.1499938964844,0.3077036440372467,-5906.9482421875,304.1559143066406,0.9098050594329834,0.3948865532875061,0.3758823573589325,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931873276829,-2862.119140625,301.1362609863281,0.4339343905448913,0.050000000745058,0.2373978495597839,291.1524963378906,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.1525573730469,1.0,0.3009085953235626,0.8079314231872559,0.8079314231872559,1.0,1.0,-1.2351586818695068,0.527346670627594,0.7078120112419128,0.2328020930290222,0.0,0.0,0.6334704756736755,77.35566711425781,73.0,2.203300952911377,-14222.595703125,269.4988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3515625,18000.0,0.0,0.0,0.3203904926776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035475969314575,0.7476240396499634,-0.0440764464437961,0.0,0.0003251556190662,0.0,0.0,63.14778518676758,0.0,0.0,0.0,0.4561872184276581,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.094295933842659,-2184.78466796875,304.1514892578125,0.6646392941474915,0.1518514901399612,0.1390740722417831,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321714133024,-357.0756530761719,297.062744140625,0.4339343905448913,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382295429706573,-3563.93505859375,304.156005859375,0.8495747447013855,0.3218497931957245,0.2267858982086181,293.2273254394531,297.1499938964844,293.1499938964844,0.3077036440372467,-5906.9482421875,304.1559143066406,0.9098050594329834,0.3948865532875061,0.3758823573589325,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931873276829,-2862.119140625,301.1362609863281,0.4339343905448913,0.050000000745058,0.2373978495597839,291.1524963378906,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.1525573730469,1.0,0.3009085953235626,0.8079314231872559,0.8079314231872559,1.0,1.0,-1.2351586818695068,0.527346670627594,0.7078120112419128,0.2328020930290222,0.0,0.0,0.6334704756736755,77.35566711425781,73.0,2.203300952911377,-14222.595703125,269.4988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3515625,18000.0,0.0,0.0,0.3203904926776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035475969314575,0.7476240396499634,-0.0440764464437961,0.0,0.0003251556190662,0.0,0.0,63.14778518676758,0.0,0.0,0.0,0.4561872184276581,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940959230065345,-2181.037109375,304.1513366699219,0.6658334732055664,0.1516907811164856,0.1388669610023498,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973813928663,-354.4928283691406,297.0257568359375,0.4352850317955017,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880097150802,-3550.3759765625,304.1559143066406,0.8504154086112976,0.3207448124885559,0.2259731590747833,293.22515869140625,297.1499938964844,293.1499938964844,0.3061045706272125,-5882.41064453125,304.1566162109375,0.9107015132904052,0.393363356590271,0.3743814826011657,293.27294921875,297.1499938964844,293.1499938964844,0.0087170461192727,-2845.822509765625,301.08868408203125,0.4352850317955017,0.050000000745058,0.2372334748506546,291.1551208496094,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075047731399536,0.8075047731399536,1.0,1.0,-1.231894850730896,0.5258513689041138,0.706043541431427,0.231900542974472,0.0,0.0,0.6326614022254944,76.42870330810547,61.0,4.586543083190918,-14177.5673828125,266.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.3201511204242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023172378540039,0.7463652491569519,-0.0440480150282382,0.0,0.0003249126893933,0.0,0.0,62.9287109375,0.0,0.0,0.0,0.4556749761104584,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940959230065345,-2181.037109375,304.1513366699219,0.6658334732055664,0.1516907811164856,0.1388669610023498,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973813928663,-354.4928283691406,297.0257568359375,0.4352850317955017,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880097150802,-3550.3759765625,304.1559143066406,0.8504154086112976,0.3207448124885559,0.2259731590747833,293.22515869140625,297.1499938964844,293.1499938964844,0.3061045706272125,-5882.41064453125,304.1566162109375,0.9107015132904052,0.393363356590271,0.3743814826011657,293.27294921875,297.1499938964844,293.1499938964844,0.0087170461192727,-2845.822509765625,301.08868408203125,0.4352850317955017,0.050000000745058,0.2372334748506546,291.1551208496094,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075047731399536,0.8075047731399536,1.0,1.0,-1.231894850730896,0.5258513689041138,0.706043541431427,0.231900542974472,0.0,0.0,0.6326614022254944,76.42870330810547,61.0,4.586543083190918,-14177.5673828125,266.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.3201511204242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023172378540039,0.7463652491569519,-0.0440480150282382,0.0,0.0003249126893933,0.0,0.0,62.9287109375,0.0,0.0,0.0,0.4556749761104584,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938602238893508,-2176.566162109375,304.1512756347656,0.6732705235481262,0.1516508311033249,0.1386470347642898,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536693021655,-351.1859741210937,296.9956359863281,0.4423030316829681,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.2358691543340683,-3535.81201171875,304.1559753417969,0.8586610555648804,0.3197709918022156,0.2251494526863098,293.2225952148437,297.1499938964844,293.1499938964844,0.304411768913269,-5856.41162109375,304.1572265625,0.9209147095680236,0.3919804692268371,0.3728820085525512,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120432242751,-2821.8896484375,301.0438232421875,0.4423030316829681,0.050000000745058,0.2364434152841568,291.1611022949219,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.1617431640625,1.0,0.29352006316185,0.8070781230926514,0.8070781230926514,1.0,1.0,-1.227694392204285,0.5239424109458923,0.7037520408630371,0.2307460457086563,0.0,0.0,0.6307937502861023,72.1477279663086,49.0,7.596364974975586,-14121.5625,255.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.3198234736919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699259340763092,0.7432395219802856,-0.0439802147448062,0.0,0.0003245801490265,0.0,0.0,62.3929557800293,0.0,0.0,0.0,0.4544297456741333,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938602238893508,-2176.566162109375,304.1512756347656,0.6732705235481262,0.1516508311033249,0.1386470347642898,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536693021655,-351.1859741210937,296.9956359863281,0.4423030316829681,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.2358691543340683,-3535.81201171875,304.1559753417969,0.8586610555648804,0.3197709918022156,0.2251494526863098,293.2225952148437,297.1499938964844,293.1499938964844,0.304411768913269,-5856.41162109375,304.1572265625,0.9209147095680236,0.3919804692268371,0.3728820085525512,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120432242751,-2821.8896484375,301.0438232421875,0.4423030316829681,0.050000000745058,0.2364434152841568,291.1611022949219,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.1617431640625,1.0,0.29352006316185,0.8070781230926514,0.8070781230926514,1.0,1.0,-1.227694392204285,0.5239424109458923,0.7037520408630371,0.2307460457086563,0.0,0.0,0.6307937502861023,72.1477279663086,49.0,7.596364974975586,-14121.5625,255.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.3198234736919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699259340763092,0.7432395219802856,-0.0439802147448062,0.0,0.0003245801490265,0.0,0.0,62.3929557800293,0.0,0.0,0.0,0.4544297456741333,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937435775995254,-2174.34912109375,304.1512451171875,0.679034411907196,0.1516685932874679,0.1385405957698822,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302069582045,-349.4034118652344,296.9825744628906,0.4478232264518738,0.050000000745058,0.0497277155518531,293.1994934082031,297.1499938964844,293.1499938964844,0.2352659553289413,-3528.599609375,304.1559753417969,0.8652375340461731,0.3193311989307403,0.2247460484504699,293.22119140625,297.1499938964844,293.1499938964844,0.3035681843757629,-5843.4736328125,304.1574401855469,0.9291515350341796,0.3913370072841644,0.3721447288990021,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531370714306,-2808.179443359375,301.0221252441406,0.4478232264518738,0.050000000745058,0.2358868718147277,291.1643371582031,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649780273437,1.0,0.2896966934204101,0.8068647980690002,0.8068647980690002,1.0,1.0,-1.2253886461257937,0.5228976607322693,0.7024909257888794,0.2301129251718521,0.0,0.0,0.6295123100280762,69.14210510253906,49.0,8.324263572692871,-14090.1328125,248.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,308.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.30859375,18000.0,0.0,0.0,0.31959930062294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969594359397888,0.740885853767395,-0.0439263582229614,0.0,0.0003243526443839,0.0,0.0,61.98551559448242,0.0,0.0,0.0,0.453491598367691,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936308950185775,-2172.20654296875,304.1512451171875,0.6861593723297119,0.1517081558704376,0.1384386122226715,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062049128115,-347.57684326171875,296.9706726074219,0.4548013508319855,0.050000000745058,0.0495933629572391,293.1983947753906,297.1499938964844,293.1499938964844,0.2346737086772918,-3521.5185546875,304.1559753417969,0.8734915852546692,0.3189200758934021,0.2243507951498031,293.2197265625,297.1499938964844,293.1499938964844,0.3027348518371582,-5830.70654296875,304.1575927734375,0.9393239617347716,0.3907230496406555,0.3714190423488617,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913652390241,-2793.65478515625,301.0008239746094,0.4548013508319855,0.050000000745058,0.2352495491504669,291.1675720214844,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.1681823730469,1.0,0.2853014767169952,0.8066647052764893,0.8066647052764893,1.0,1.0,-1.2229945659637451,0.5218158960342407,0.7011786103248596,0.2294564545154571,0.0,0.0,0.6280160546302795,65.70391845703125,37.0,8.633600234985352,-14056.96875,240.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,308.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.80859375,18000.0,0.0,0.0,0.3193226754665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941835880279541,0.7380433082580566,-0.0438597612082958,0.0,0.0003240719088353,0.0,0.0,61.49248504638672,0.0,0.0,0.0,0.4523566365242004,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934239476919174,-2168.27392578125,304.1511535644531,0.7046747803688049,0.1518432050943374,0.1382519155740738,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578851036727,-343.8952941894531,296.95025634765625,0.4724090099334717,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335351407527923,-3507.91357421875,304.1558837890625,0.8954962491989136,0.3181744813919067,0.2235879153013229,293.2166748046875,297.1499938964844,293.1499938964844,0.3011176586151123,-5805.97265625,304.1577453613281,0.964413285255432,0.3895758986473083,0.3700082004070282,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625586703419,-2762.99658203125,300.959228515625,0.4724090099334717,0.050000000745058,0.2337946444749832,291.1735534667969,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1741027832031,1.0,0.2750848531723022,0.8062646389007568,0.8062646389007568,1.0,1.0,-1.21804678440094,0.5195846557617188,0.6984620690345764,0.2280971705913543,0.0,0.0,0.6244650483131409,57.86301803588867,25.0,8.201414108276367,-13986.4912109375,222.46348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,308.4222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.681640625,18000.0,0.0,0.0,0.3185859322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873470544815063,0.7310389876365662,-0.0436919257044792,0.0,0.000323324202327,0.0,0.0,60.28086471557617,0.0,0.0,0.0,0.4495593309402466,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934239476919174,-2168.27392578125,304.1511535644531,0.7046747803688049,0.1518432050943374,0.1382519155740738,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578851036727,-343.8952941894531,296.95025634765625,0.4724090099334717,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335351407527923,-3507.91357421875,304.1558837890625,0.8954962491989136,0.3181744813919067,0.2235879153013229,293.2166748046875,297.1499938964844,293.1499938964844,0.3011176586151123,-5805.97265625,304.1577453613281,0.964413285255432,0.3895758986473083,0.3700082004070282,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625586703419,-2762.99658203125,300.959228515625,0.4724090099334717,0.050000000745058,0.2337946444749832,291.1735534667969,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1741027832031,1.0,0.2750848531723022,0.8062646389007568,0.8062646389007568,1.0,1.0,-1.21804678440094,0.5195846557617188,0.6984620690345764,0.2280971705913543,0.0,0.0,0.6244650483131409,57.86301803588867,25.0,8.201414108276367,-13986.4912109375,222.46348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,308.4222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.681640625,18000.0,0.0,0.0,0.3185859322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873470544815063,0.7310389876365662,-0.0436919257044792,0.0,0.000323324202327,0.0,0.0,60.28086471557617,0.0,0.0,0.0,0.4495593309402466,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932473391294479,-2164.926025390625,304.15106201171875,0.7281306982040405,0.1520395427942276,0.138090580701828,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106018565595,-340.2923278808594,296.9338684082031,0.4901809394359588,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324701696634292,-3495.205322265625,304.1557006835937,0.9284865856170654,0.3175172507762909,0.2228635847568512,293.2135009765625,297.1499938964844,293.1499938964844,0.2995862066745758,-5782.60546875,304.15771484375,0.992992341518402,0.3885256350040436,0.3686565458774566,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304636016488,-2731.142333984375,300.918701171875,0.4901809394359588,0.050000000745058,0.2321733683347702,291.1784362792969,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788330078125,1.0,0.2632862329483032,0.8058645129203796,0.8058645129203796,1.0,1.0,-1.2130048274993896,0.517315685749054,0.6956890821456909,0.2267069518566131,0.0,0.0,0.6203342080116272,49.13283157348633,25.0,6.803374290466309,-13912.1064453125,202.68032836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,308.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.455078125,18000.0,0.0,0.0,0.3175764381885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791250109672546,0.7226112484931946,-0.043486226350069,0.0,0.0003222997183911,0.0,0.0,58.83637619018555,0.0,0.0,0.0,0.4461986720561981,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932473391294479,-2164.926025390625,304.15106201171875,0.7281306982040405,0.1520395427942276,0.138090580701828,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106018565595,-340.2923278808594,296.9338684082031,0.4901809394359588,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324701696634292,-3495.205322265625,304.1557006835937,0.9284865856170654,0.3175172507762909,0.2228635847568512,293.2135009765625,297.1499938964844,293.1499938964844,0.2995862066745758,-5782.60546875,304.15771484375,0.992992341518402,0.3885256350040436,0.3686565458774566,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304636016488,-2731.142333984375,300.918701171875,0.4901809394359588,0.050000000745058,0.2321733683347702,291.1784362792969,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788330078125,1.0,0.2632862329483032,0.8058645129203796,0.8058645129203796,1.0,1.0,-1.2130048274993896,0.517315685749054,0.6956890821456909,0.2267069518566131,0.0,0.0,0.6203342080116272,49.13283157348633,25.0,6.803374290466309,-13912.1064453125,202.68032836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32440185546875,308.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.455078125,18000.0,0.0,0.0,0.3175764381885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791250109672546,0.7226112484931946,-0.043486226350069,0.0,0.0003222997183911,0.0,0.0,58.83637619018555,0.0,0.0,0.0,0.4461986720561981,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931301936507225,-2162.52001953125,304.1509094238281,0.7441055178642273,0.1522805839776992,0.1381139159202575,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803739197552,-337.8207397460937,296.9276428222656,0.5018033981323242,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313673496246338,-3481.840576171875,304.1556701660156,0.9525185823440552,0.3169059157371521,0.2222933918237686,293.20123291015625,297.1499938964844,293.1499938964844,0.2851631641387939,-5553.0078125,304.1802062988281,0.9990000128746032,0.3893507122993469,0.3538389503955841,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293480470776,-2705.73193359375,300.88201904296875,0.5018033981323242,0.050000000745058,0.2312356084585189,291.1931457519531,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.1974792480469,1.0,0.2542665004730224,0.8054927587509155,0.8054927587509155,1.0,1.0,-1.193207621574402,0.5084507465362549,0.6847568154335022,0.2216534167528152,0.0,0.0,0.6140466332435608,43.83915710449219,28.0,31.211566925048828,-13736.9072265625,185.3981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.9453125,18000.0,0.0,0.0,0.3161548972129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668947160243988,0.7121908664703369,-0.0432436689734458,0.0,0.0003208570415154,0.0,0.0,57.10630416870117,0.0,0.0,0.0,0.4420255720615387,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931301936507225,-2162.52001953125,304.1509094238281,0.7441055178642273,0.1522805839776992,0.1381139159202575,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803739197552,-337.8207397460937,296.9276428222656,0.5018033981323242,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313673496246338,-3481.840576171875,304.1556701660156,0.9525185823440552,0.3169059157371521,0.2222933918237686,293.20123291015625,297.1499938964844,293.1499938964844,0.2851631641387939,-5553.0078125,304.1802062988281,0.9990000128746032,0.3893507122993469,0.3538389503955841,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293480470776,-2705.73193359375,300.88201904296875,0.5018033981323242,0.050000000745058,0.2312356084585189,291.1931457519531,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.1974792480469,1.0,0.2542665004730224,0.8054927587509155,0.8054927587509155,1.0,1.0,-1.193207621574402,0.5084507465362549,0.6847568154335022,0.2216534167528152,0.0,0.0,0.6140466332435608,43.83915710449219,28.0,31.211566925048828,-13736.9072265625,185.3981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.9453125,18000.0,0.0,0.0,0.3161548972129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668947160243988,0.7121908664703369,-0.0432436689734458,0.0,0.0003208570415154,0.0,0.0,57.10630416870117,0.0,0.0,0.0,0.4420255720615387,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929083675146102,-2157.859619140625,304.1509704589844,0.7546159029006958,0.1524814963340759,0.1382004618644714,293.249267578125,297.1499938964844,293.1499938964844,0.0042540873400866,-335.4090576171875,296.93707275390625,0.5094234347343445,0.050000000745058,0.0486378632485866,293.1890563964844,297.1499938964844,293.1499938964844,0.2299303263425827,-3464.12890625,304.1561279296875,0.9662485122680664,0.3162773251533508,0.221772015094757,293.1682434082031,297.1499938964844,293.1499938964844,0.2697721719741821,-5309.1943359375,304.1952514648437,0.9990000128746032,0.3947195708751678,0.3388629853725433,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390088260173,-2681.2314453125,300.8524780273437,0.5094234347343445,0.050000000745058,0.2307170927524566,291.2301940917969,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.23211669921875,1.0,0.2480865567922592,0.8051210045814514,0.8051210045814514,1.0,1.0,-1.1739519834518433,0.4998902678489685,0.6740617752075195,0.216638833284378,0.0,0.0,0.6005790829658508,40.792362213134766,31.0,36.42166519165039,-13502.958984375,173.2846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,308.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.6015625,18000.0,0.0,0.0,0.31381756067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456981897354126,0.6884379386901855,-0.0427397713065147,0.0,0.000318484933814,0.0,0.0,53.38458251953125,0.0,0.0,0.0,0.432890236377716,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929083675146102,-2157.859619140625,304.1509704589844,0.7546159029006958,0.1524814963340759,0.1382004618644714,293.249267578125,297.1499938964844,293.1499938964844,0.0042540873400866,-335.4090576171875,296.93707275390625,0.5094234347343445,0.050000000745058,0.0486378632485866,293.1890563964844,297.1499938964844,293.1499938964844,0.2299303263425827,-3464.12890625,304.1561279296875,0.9662485122680664,0.3162773251533508,0.221772015094757,293.1682434082031,297.1499938964844,293.1499938964844,0.2697721719741821,-5309.1943359375,304.1952514648437,0.9990000128746032,0.3947195708751678,0.3388629853725433,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390088260173,-2681.2314453125,300.8524780273437,0.5094234347343445,0.050000000745058,0.2307170927524566,291.2301940917969,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.23211669921875,1.0,0.2480865567922592,0.8051210045814514,0.8051210045814514,1.0,1.0,-1.1739519834518433,0.4998902678489685,0.6740617752075195,0.216638833284378,0.0,0.0,0.6005790829658508,40.792362213134766,31.0,36.42166519165039,-13502.958984375,173.2846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,308.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.6015625,18000.0,0.0,0.0,0.31381756067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456981897354126,0.6884379386901855,-0.0427397713065147,0.0,0.000318484933814,0.0,0.0,53.38458251953125,0.0,0.0,0.0,0.432890236377716,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929049029946327,-2157.738525390625,304.1507873535156,0.7585961818695068,0.1525794863700866,0.1382523328065872,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454358190298,-334.696044921875,296.9358215332031,0.5123079419136047,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294910103082656,-3458.883056640625,304.15582275390625,0.9709242582321168,0.3159815967082977,0.2215342670679092,293.1504821777344,297.1499938964844,293.1499938964844,0.2643819451332092,-5224.58447265625,304.19677734375,0.9990000128746032,0.3979771733283996,0.3335655629634857,293.2711486816406,297.1499938964844,293.1499938964844,0.0080047687515616,-2672.7548828125,300.8353271484375,0.5123079419136047,0.050000000745058,0.2305390536785125,291.2362365722656,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.2367553710937,1.0,0.2459049671888351,0.804935097694397,0.804935097694397,1.0,1.0,-1.1671102046966553,0.4968537390232086,0.6702564358711243,0.2148420065641403,0.0,0.0,0.5941883325576782,39.74368667602539,31.0,23.685148239135746,-13397.654296875,169.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,308.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.701171875,18000.0,0.0,0.0,0.3122707009315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323210000991821,0.6747357249259949,-0.0424147062003612,0.0,0.0003169150731991,0.0,0.0,51.24738311767578,0.0,0.0,0.0,0.4276337921619415,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929530635476112,-2158.66357421875,304.15057373046875,0.7617614269256592,0.1526813209056854,0.1383151113986969,293.239990234375,297.1499938964844,293.1499938964844,0.0042394073680043,-334.2444152832031,296.93212890625,0.5145829319953918,0.050000000745058,0.0485720746219158,293.1870422363281,297.1499938964844,293.1499938964844,0.2291784435510635,-3455.25390625,304.15533447265625,0.9743884205818176,0.3156976699829101,0.221311867237091,293.1337890625,297.1499938964844,293.1499938964844,0.2602778971195221,-5160.73388671875,304.1957092285156,0.9990000128746032,0.401250422000885,0.3295212686061859,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761240631341,-2666.1025390625,300.8173217773437,0.5145829319953918,0.050000000745058,0.2304050177335739,291.2367553710937,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2363586425781,1.0,0.2442503720521927,0.8048496246337891,0.8048496246337891,1.0,1.0,-1.1618680953979492,0.4945386350154876,0.6673294305801392,0.2134590744972229,0.0,0.0,0.588329017162323,38.9530029296875,49.0,10.67790985107422,-13308.4267578125,166.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.662109375,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18238.716796875,18000.0,0.0,0.0,0.3105083107948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619743824005127,0.6618413925170898,-0.0420975498855114,0.0,0.0003151264681946,0.0,0.0,49.2678108215332,0.0,0.0,0.0,0.4226695895195007,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933538153767585,-2166.65185546875,304.1496887207031,0.7557315826416016,0.1528476625680923,0.1385346800088882,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424299754202,-334.8262023925781,296.9112548828125,0.5098102688789368,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231983423233,-3456.68359375,304.1534118652344,0.965744137763977,0.3151149749755859,0.2209552973508834,293.1161193847656,297.1499938964844,293.1499938964844,0.2681718468666076,-5294.98779296875,304.1665344238281,0.9990000128746032,0.4053092300891876,0.3381412625312805,293.2681579589844,297.1499938964844,293.1499938964844,0.007955758832395,-2664.727294921875,300.7746276855469,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.2052307128906,1.0,0.2484883964061737,0.8046785593032837,0.8046785593032837,1.0,1.0,-1.1724562644958496,0.4992880523204803,0.6731681823730469,0.215907022356987,0.0,0.0,0.5812363624572754,40.63355255126953,67.0,-41.2188720703125,-13289.63671875,172.51576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086242675781,308.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.78515625,18000.0,0.0,0.0,0.3066829144954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001179218292236,0.6416814923286438,-0.0415635332465171,0.0,0.0003112441627308,0.0,0.0,46.20773696899414,0.0,0.0,0.0,0.4149282574653625,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933538153767585,-2166.65185546875,304.1496887207031,0.7557315826416016,0.1528476625680923,0.1385346800088882,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424299754202,-334.8262023925781,296.9112548828125,0.5098102688789368,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231983423233,-3456.68359375,304.1534118652344,0.965744137763977,0.3151149749755859,0.2209552973508834,293.1161193847656,297.1499938964844,293.1499938964844,0.2681718468666076,-5294.98779296875,304.1665344238281,0.9990000128746032,0.4053092300891876,0.3381412625312805,293.2681579589844,297.1499938964844,293.1499938964844,0.007955758832395,-2664.727294921875,300.7746276855469,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.2052307128906,1.0,0.2484883964061737,0.8046785593032837,0.8046785593032837,1.0,1.0,-1.1724562644958496,0.4992880523204803,0.6731681823730469,0.215907022356987,0.0,0.0,0.5812363624572754,40.63355255126953,67.0,-41.2188720703125,-13289.63671875,172.51576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086242675781,308.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.78515625,18000.0,0.0,0.0,0.3066829144954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001179218292236,0.6416814923286438,-0.0415635332465171,0.0,0.0003112441627308,0.0,0.0,46.20773696899414,0.0,0.0,0.0,0.4149282574653625,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941516607999801,-2182.69873046875,304.1484680175781,0.7397711277008057,0.1529467105865478,0.1388105750083923,293.2225341796875,297.1499938964844,293.1499938964844,0.004267209675163,-337.5758972167969,296.8675842285156,0.4977931678295135,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302517294883728,-3470.39794921875,304.15057373046875,0.941563367843628,0.314502090215683,0.2206671833992004,293.1345520019531,297.1499938964844,293.1499938964844,0.2921899855136871,-5684.55859375,304.1207580566406,0.9990000128746032,0.4025081694126129,0.3623141944408417,293.26715087890625,297.1499938964844,293.1499938964844,0.0079781031236052,-2678.105712890625,300.7179870605469,0.4977931678295135,0.050000000745058,0.2315394282341003,291.1410217285156,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1331787109375,1.0,0.2590603232383728,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.202679991722107,0.5127740502357483,0.6899059414863586,0.2233529537916183,0.0,0.0,0.5868843197822571,45.58210372924805,70.0,-87.59983825683594,-13500.2734375,191.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,308.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.05078125,18000.0,0.0,0.0,0.3034303486347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014478802680969,0.6428926587104797,-0.0414447709918022,0.0,0.0003079432353843,0.0,0.0,46.12198257446289,0.0,0.0,0.0,0.415018618106842,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941516607999801,-2182.69873046875,304.1484680175781,0.7397711277008057,0.1529467105865478,0.1388105750083923,293.2225341796875,297.1499938964844,293.1499938964844,0.004267209675163,-337.5758972167969,296.8675842285156,0.4977931678295135,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302517294883728,-3470.39794921875,304.15057373046875,0.941563367843628,0.314502090215683,0.2206671833992004,293.1345520019531,297.1499938964844,293.1499938964844,0.2921899855136871,-5684.55859375,304.1207580566406,0.9990000128746032,0.4025081694126129,0.3623141944408417,293.26715087890625,297.1499938964844,293.1499938964844,0.0079781031236052,-2678.105712890625,300.7179870605469,0.4977931678295135,0.050000000745058,0.2315394282341003,291.1410217285156,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1331787109375,1.0,0.2590603232383728,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.202679991722107,0.5127740502357483,0.6899059414863586,0.2233529537916183,0.0,0.0,0.5868843197822571,45.58210372924805,70.0,-87.59983825683594,-13500.2734375,191.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,308.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.05078125,18000.0,0.0,0.0,0.3034303486347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014478802680969,0.6428926587104797,-0.0414447709918022,0.0,0.0003079432353843,0.0,0.0,46.12198257446289,0.0,0.0,0.0,0.415018618106842,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948536992073059,-2196.7021484375,304.1478271484375,0.7236807346343994,0.1530091315507888,0.1390722244977951,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992569506168,-340.73114013671875,296.8309631347656,0.4857500791549682,0.050000000745058,0.0490287579596042,293.1827392578125,297.1499938964844,293.1499938964844,0.2310908734798431,-3481.484130859375,304.1490478515625,0.9149159789085388,0.313880443572998,0.2203906178474426,293.1781921386719,297.1499938964844,293.1499938964844,0.3067209124565124,-5914.0830078125,304.1087646484375,0.990950644016266,0.3940536975860595,0.3757215738296509,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009968951344,-2690.750244140625,300.6594543457031,0.4857500791549682,0.050000000745058,0.2325713187456131,291.0791320800781,291.1499938964844,261.859375,260.23614501953125,279.87457275390625,293.267578125,291.07720947265625,1.0,0.268259733915329,0.8039661645889282,0.8039661645889282,1.0,1.0,-1.219901204109192,0.5204299688339233,0.6994711756706238,0.2275891900062561,0.0,0.0,0.6010520458221436,51.342071533203125,73.0,-63.38856887817383,-13724.90625,209.64414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75347900390625,308.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17778.3203125,18000.0,0.0,0.0,0.3017939925193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241117119789124,0.6659767627716064,-0.0418650470674037,0.0,0.0003062825417146,0.0,0.0,49.27914047241211,0.0,0.0,0.0,0.4234178364276886,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948536992073059,-2196.7021484375,304.1478271484375,0.7236807346343994,0.1530091315507888,0.1390722244977951,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992569506168,-340.73114013671875,296.8309631347656,0.4857500791549682,0.050000000745058,0.0490287579596042,293.1827392578125,297.1499938964844,293.1499938964844,0.2310908734798431,-3481.484130859375,304.1490478515625,0.9149159789085388,0.313880443572998,0.2203906178474426,293.1781921386719,297.1499938964844,293.1499938964844,0.3067209124565124,-5914.0830078125,304.1087646484375,0.990950644016266,0.3940536975860595,0.3757215738296509,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009968951344,-2690.750244140625,300.6594543457031,0.4857500791549682,0.050000000745058,0.2325713187456131,291.0791320800781,291.1499938964844,261.859375,260.23614501953125,279.87457275390625,293.267578125,291.07720947265625,1.0,0.268259733915329,0.8039661645889282,0.8039661645889282,1.0,1.0,-1.219901204109192,0.5204299688339233,0.6994711756706238,0.2275891900062561,0.0,0.0,0.6010520458221436,51.342071533203125,73.0,-63.38856887817383,-13724.90625,209.64414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75347900390625,308.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17778.3203125,18000.0,0.0,0.0,0.3017939925193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241117119789124,0.6659767627716064,-0.0418650470674037,0.0,0.0003062825417146,0.0,0.0,49.27914047241211,0.0,0.0,0.0,0.4234178364276886,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948749333620071,-2196.63720703125,304.1485290527344,0.7069671154022217,0.152995690703392,0.1393274068832397,293.2065734863281,297.1499938964844,293.1499938964844,0.0043195248581469,-341.95574951171875,296.842529296875,0.4727041125297546,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302855104207992,-3471.1669921875,304.1507263183594,0.89117032289505,0.3132226467132568,0.2201305776834488,293.1992492675781,297.1499938964844,293.1499938964844,0.301800400018692,-5827.84375,304.1304016113281,0.965023934841156,0.3890215456485748,0.370152473449707,293.2689208984375,297.1499938964844,293.1499938964844,0.0079888124018907,-2687.29638671875,300.6210632324219,0.4727041125297546,0.050000000745058,0.2337686717510223,291.1019287109375,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1044616699219,1.0,0.2756920754909515,0.8034247756004333,0.8034247756004333,1.0,1.0,-1.2153218984603882,0.5183242559432983,0.6969975829124451,0.2263853698968887,0.0,0.0,0.6064139008522034,57.66616821289063,76.0,10.249022483825684,-13747.0576171875,221.1020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.76171875,18000.0,0.0,0.0,0.3014258444309234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421804428100586,0.6845588684082031,-0.0423784516751766,0.0,0.0003059089067392,0.0,0.0,52.25603485107422,0.0,0.0,0.0,0.4306315183639526,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948749333620071,-2196.63720703125,304.1485290527344,0.7069671154022217,0.152995690703392,0.1393274068832397,293.2065734863281,297.1499938964844,293.1499938964844,0.0043195248581469,-341.95574951171875,296.842529296875,0.4727041125297546,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.2302855104207992,-3471.1669921875,304.1507263183594,0.89117032289505,0.3132226467132568,0.2201305776834488,293.1992492675781,297.1499938964844,293.1499938964844,0.301800400018692,-5827.84375,304.1304016113281,0.965023934841156,0.3890215456485748,0.370152473449707,293.2689208984375,297.1499938964844,293.1499938964844,0.0079888124018907,-2687.29638671875,300.6210632324219,0.4727041125297546,0.050000000745058,0.2337686717510223,291.1019287109375,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1044616699219,1.0,0.2756920754909515,0.8034247756004333,0.8034247756004333,1.0,1.0,-1.2153218984603882,0.5183242559432983,0.6969975829124451,0.2263853698968887,0.0,0.0,0.6064139008522034,57.66616821289063,76.0,10.249022483825684,-13747.0576171875,221.1020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.76171875,18000.0,0.0,0.0,0.3014258444309234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421804428100586,0.6845588684082031,-0.0423784516751766,0.0,0.0003059089067392,0.0,0.0,52.25603485107422,0.0,0.0,0.0,0.4306315183639526,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948771759867668,-2196.522705078125,304.1488037109375,0.6999679207801819,0.1529630571603775,0.1394075602293014,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266634456813,-342.39410400390625,296.8468322753906,0.4666066169738769,0.050000000745058,0.049391034990549,293.1816101074219,297.1499938964844,293.1499938964844,0.2299243509769439,-3466.631103515625,304.1512451171875,0.882229745388031,0.3128772377967834,0.219976544380188,293.20343017578125,297.1499938964844,293.1499938964844,0.3003313243389129,-5802.9833984375,304.1365966796875,0.9539929032325744,0.3875753879547119,0.3686394989490509,293.2696228027344,297.1499938964844,293.1499938964844,0.0079791452735662,-2685.032958984375,300.6009521484375,0.4666066169738769,0.050000000745058,0.2342898100614547,291.11102294921875,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1121826171875,1.0,0.2789646983146667,0.8031541109085083,0.8031541109085083,1.0,1.0,-1.2141740322113037,0.517802357673645,0.6963717341423035,0.2260116338729858,0.0,0.0,0.6080642342567444,60.4296760559082,76.0,14.409517288208008,-13729.705078125,226.41030883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,308.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48046875,18000.0,0.0,0.0,0.3014953732490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461989283561707,0.6887109875679016,-0.0425120629370212,0.0,0.000305979483528,0.0,0.0,52.97362518310547,0.0,0.0,0.0,0.4324031174182892,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948989167809486,-2196.838623046875,304.14898681640625,0.6938251256942749,0.1529272645711898,0.139473408460617,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343030847609,-342.9183044433594,296.8486328125,0.4605218768119812,0.050000000745058,0.049492958933115,293.181396484375,297.1499938964844,293.1499938964844,0.2296193540096283,-3462.85595703125,304.1515808105469,0.874457836151123,0.3125178515911102,0.2198067009449005,293.20562744140625,297.1499938964844,293.1499938964844,0.299304187297821,-5785.6337890625,304.140869140625,0.944071650505066,0.3864664435386657,0.3675439655780792,293.270263671875,297.1499938964844,293.1499938964844,0.0079700285568833,-2683.22412109375,300.5796813964844,0.4605218768119812,0.050000000745058,0.2347732782363891,291.1156921386719,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.1164855957031,1.0,0.2820018529891968,0.8029085397720337,0.8029085397720337,1.0,1.0,-1.2134366035461426,0.5174654722213745,0.6959711313247681,0.2257460057735443,0.0,0.0,0.6098764538764954,62.99820709228516,79.0,13.708674430847168,-13715.5400390625,231.45274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.68359375,18000.0,0.0,0.0,0.3016846477985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500680446624756,0.6926886439323425,-0.0426206104457378,0.0,0.000306171568809,0.0,0.0,53.629241943359375,0.0,0.0,0.0,0.4340231120586395,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949421897530555,-2197.50634765625,304.14923095703125,0.6834659576416016,0.1528593897819519,0.1395874917507171,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485732749104,-343.9133605957031,296.85089111328125,0.4502859115600586,0.050000000745058,0.0496787689626216,293.18115234375,297.1499938964844,293.1499938964844,0.2289972156286239,-3455.212890625,304.152099609375,0.8614668250083923,0.3117702901363373,0.2194301635026931,293.20703125,297.1499938964844,293.1499938964844,0.2977949976921081,-5760.43603515625,304.1463623046875,0.9270120859146118,0.3847693502902984,0.3659869730472564,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493271186947,-2679.08203125,300.5367431640625,0.4502859115600586,0.050000000745058,0.2356546968221664,291.12274169921875,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.12335205078125,1.0,0.2874960601329803,0.8024173974990845,0.8024173974990845,1.0,1.0,-1.212533473968506,0.5170462131500244,0.6954872012138367,0.2253630012273788,0.0,0.0,0.6130144000053406,67.6872329711914,82.0,10.984620094299316,-13692.2041015625,240.8038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.498046875,18000.0,0.0,0.0,0.3023682832717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571599245071411,0.6999714374542236,-0.0428115054965019,0.0,0.0003068653750233,0.0,0.0,54.82799911499024,0.0,0.0,0.0,0.4369250535964966,4.0,0.0,1.0
