time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949421897530555,-2197.50634765625,304.14923095703125,0.6834659576416016,0.1528593897819519,0.1395874917507171,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485732749104,-343.9133605957031,296.85089111328125,0.4502859115600586,0.050000000745058,0.0496787689626216,293.18115234375,297.1499938964844,293.1499938964844,0.2289972156286239,-3455.212890625,304.152099609375,0.8614668250083923,0.3117702901363373,0.2194301635026931,293.20703125,297.1499938964844,293.1499938964844,0.2977949976921081,-5760.43603515625,304.1463623046875,0.9270120859146118,0.3847693502902984,0.3659869730472564,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493271186947,-2679.08203125,300.5367431640625,0.4502859115600586,0.050000000745058,0.2356546968221664,291.12274169921875,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.12335205078125,1.0,0.2874960601329803,0.8024173974990845,0.8024173974990845,1.0,1.0,-1.212533473968506,0.5170462131500244,0.6954872012138367,0.2253630012273788,0.0,0.0,0.6130144000053406,67.6872329711914,82.0,10.984620094299316,-13692.2041015625,240.8038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.498046875,18000.0,0.0,0.0,0.3023682832717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571599245071411,0.6999714374542236,-0.0428115054965019,0.0,0.0003068653750233,0.0,0.0,54.82799911499024,0.0,0.0,0.0,0.4369250535964966,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949929654598236,-2198.355712890625,304.1494140625,0.6749699115753174,0.1528011411428451,0.1396926790475845,293.18951416015625,297.1499938964844,293.1499938964844,0.00436159549281,-344.83819580078125,296.8520202636719,0.4422230422496795,0.050000000745058,0.0498469546437263,293.1810607910156,297.1499938964844,293.1499938964844,0.2283708304166793,-3447.57568359375,304.1524353027344,0.8508779406547546,0.3110010921955108,0.2190224379301071,293.2066955566406,297.1499938964844,293.1499938964844,0.2966030538082123,-5740.9716796875,304.1495056152344,0.913092076778412,0.3833889961242676,0.364801287651062,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261809587478,-2674.41845703125,300.4935913085937,0.4422230422496795,0.050000000745058,0.2364524900913238,291.1278076171875,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.12823486328125,1.0,0.2923869788646698,0.80192631483078,0.80192631483078,1.0,1.0,-1.2119064331054688,0.5167489051818848,0.695157527923584,0.225053071975708,0.0,0.0,0.6156157851219177,71.93406677246094,85.0,7.996814250946045,-13671.9765625,249.3320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.69921875,18000.0,0.0,0.0,0.3033435046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630178689956665,0.7059876918792725,-0.0429698675870895,0.0,0.0003078550798818,0.0,0.0,55.83291244506836,0.0,0.0,0.0,0.4393323361873626,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949929654598236,-2198.355712890625,304.1494140625,0.6749699115753174,0.1528011411428451,0.1396926790475845,293.18951416015625,297.1499938964844,293.1499938964844,0.00436159549281,-344.83819580078125,296.8520202636719,0.4422230422496795,0.050000000745058,0.0498469546437263,293.1810607910156,297.1499938964844,293.1499938964844,0.2283708304166793,-3447.57568359375,304.1524353027344,0.8508779406547546,0.3110010921955108,0.2190224379301071,293.2066955566406,297.1499938964844,293.1499938964844,0.2966030538082123,-5740.9716796875,304.1495056152344,0.913092076778412,0.3833889961242676,0.364801287651062,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261809587478,-2674.41845703125,300.4935913085937,0.4422230422496795,0.050000000745058,0.2364524900913238,291.1278076171875,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.12823486328125,1.0,0.2923869788646698,0.80192631483078,0.80192631483078,1.0,1.0,-1.2119064331054688,0.5167489051818848,0.695157527923584,0.225053071975708,0.0,0.0,0.6156157851219177,71.93406677246094,85.0,7.996814250946045,-13671.9765625,249.3320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.69921875,18000.0,0.0,0.0,0.3033435046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630178689956665,0.7059876918792725,-0.0429698675870895,0.0,0.0003078550798818,0.0,0.0,55.83291244506836,0.0,0.0,0.0,0.4393323361873626,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950441807508468,-2199.228271484375,304.1495056152344,0.667785108089447,0.1527508944272995,0.1397938579320907,293.1852111816406,297.1499938964844,293.1499938964844,0.004373637959361,-345.6952819824219,296.8527526855469,0.4356430470943451,0.050000000745058,0.0500027239322662,293.1810302734375,297.1499938964844,293.1499938964844,0.227727934718132,-3439.76171875,304.1526794433594,0.8419196605682373,0.3102177679538727,0.2185950428247451,293.2057800292969,297.1499938964844,293.1499938964844,0.2955105304718017,-5723.47119140625,304.1514587402344,0.9019457697868348,0.3821392953395843,0.3637569546699524,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009551554918,-2669.206298828125,300.4505920410156,0.4356430470943451,0.050000000745058,0.2371913939714431,291.1322021484375,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1326599121094,1.0,0.2968320250511169,0.8015134930610657,0.8015134930610657,1.0,1.0,-1.2113351821899414,0.5164831280708313,0.6948521137237549,0.2247686386108398,0.0,0.0,0.6176953911781311,75.86748504638672,73.0,6.749850749969482,-13656.228515625,257.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.99609375,18000.0,0.0,0.0,0.3044816255569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678504347801208,0.7109522819519043,-0.0431018285453319,0.0,0.000309010152705,0.0,0.0,56.67390441894531,0.0,0.0,0.0,0.4413237273693084,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950441807508468,-2199.228271484375,304.1495056152344,0.667785108089447,0.1527508944272995,0.1397938579320907,293.1852111816406,297.1499938964844,293.1499938964844,0.004373637959361,-345.6952819824219,296.8527526855469,0.4356430470943451,0.050000000745058,0.0500027239322662,293.1810302734375,297.1499938964844,293.1499938964844,0.227727934718132,-3439.76171875,304.1526794433594,0.8419196605682373,0.3102177679538727,0.2185950428247451,293.2057800292969,297.1499938964844,293.1499938964844,0.2955105304718017,-5723.47119140625,304.1514587402344,0.9019457697868348,0.3821392953395843,0.3637569546699524,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009551554918,-2669.206298828125,300.4505920410156,0.4356430470943451,0.050000000745058,0.2371913939714431,291.1322021484375,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1326599121094,1.0,0.2968320250511169,0.8015134930610657,0.8015134930610657,1.0,1.0,-1.2113351821899414,0.5164831280708313,0.6948521137237549,0.2247686386108398,0.0,0.0,0.6176953911781311,75.86748504638672,73.0,6.749850749969482,-13656.228515625,257.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.99609375,18000.0,0.0,0.0,0.3044816255569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678504347801208,0.7109522819519043,-0.0431018285453319,0.0,0.000309010152705,0.0,0.0,56.67390441894531,0.0,0.0,0.0,0.4413237273693084,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949619710445404,-2197.5634765625,304.1498107910156,0.668617844581604,0.1527436822652816,0.1397529989480972,293.181396484375,297.1499938964844,293.1499938964844,0.0043695671483874,-345.3098449707031,296.8546142578125,0.4364364743232727,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.2268868535757064,-3429.484619140625,304.1531982421875,0.8422701358795166,0.3094491362571716,0.2180397808551788,293.2044982910156,297.1499938964844,293.1499938964844,0.2942555844783783,-5703.5791015625,304.153076171875,0.9021762609481812,0.3809825181961059,0.3626255393028259,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405542299151,-2654.395751953125,300.4086608886719,0.4364364743232727,0.050000000745058,0.2370974868535995,291.1383972167969,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1392822265625,1.0,0.2955114245414734,0.8011007308959961,0.8011007308959961,1.0,1.0,-1.209126114845276,0.5154821276664734,0.6936439871788025,0.2240844666957855,0.0,0.0,0.6188778281211853,75.33195495605469,61.0,9.518597602844238,-13632.61328125,255.2885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99041748046875,308.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.751953125,18000.0,0.0,0.0,0.3056594431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712507009506226,0.714451789855957,-0.0432010926306247,0.0,0.0003102054761257,0.0,0.0,57.28447341918945,0.0,0.0,0.0,0.4427370131015777,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949619710445404,-2197.5634765625,304.1498107910156,0.668617844581604,0.1527436822652816,0.1397529989480972,293.181396484375,297.1499938964844,293.1499938964844,0.0043695671483874,-345.3098449707031,296.8546142578125,0.4364364743232727,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.2268868535757064,-3429.484619140625,304.1531982421875,0.8422701358795166,0.3094491362571716,0.2180397808551788,293.2044982910156,297.1499938964844,293.1499938964844,0.2942555844783783,-5703.5791015625,304.153076171875,0.9021762609481812,0.3809825181961059,0.3626255393028259,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405542299151,-2654.395751953125,300.4086608886719,0.4364364743232727,0.050000000745058,0.2370974868535995,291.1383972167969,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1392822265625,1.0,0.2955114245414734,0.8011007308959961,0.8011007308959961,1.0,1.0,-1.209126114845276,0.5154821276664734,0.6936439871788025,0.2240844666957855,0.0,0.0,0.6188778281211853,75.33195495605469,61.0,9.518597602844238,-13632.61328125,255.2885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99041748046875,308.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.751953125,18000.0,0.0,0.0,0.3056594431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712507009506226,0.714451789855957,-0.0432010926306247,0.0,0.0003102054761257,0.0,0.0,57.28447341918945,0.0,0.0,0.0,0.4427370131015777,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948880538344383,-2196.097900390625,304.1499938964844,0.6715406775474548,0.1527727246284485,0.1397079527378082,293.1796569824219,297.1499938964844,293.1499938964844,0.0043622953817248,-344.703369140625,296.8564758300781,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2263998687267303,-3423.5185546875,304.15350341796875,0.8453125953674316,0.3090830743312835,0.2177332192659378,293.2037353515625,297.1499938964844,293.1499938964844,0.2935637235641479,-5692.65869140625,304.1537780761719,0.9056915044784546,0.3804425597190857,0.3620412647724151,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994656749069,-2643.899658203125,300.3884582519531,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1430053710937,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439819335937,1.0,0.2933355569839477,0.8008943200111389,0.8008943200111389,1.0,1.0,-1.2075588703155518,0.5147754549980164,0.6927833557128906,0.2236254662275314,0.0,0.0,0.6188828945159912,73.67692565917969,61.0,11.34607219696045,-13616.5078125,251.29742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,308.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.205078125,18000.0,0.0,0.0,0.3062129318714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719402074813843,0.715168833732605,-0.0432286150753498,0.0,0.0003107671800535,0.0,0.0,57.42477035522461,0.0,0.0,0.0,0.4430417418479919,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.094806469976902,-2194.488525390625,304.150146484375,0.6758774518966675,0.1528223603963852,0.1396566182374954,293.177978515625,297.1499938964844,293.1499938964844,0.0043525658547878,-343.9080505371094,296.85858154296875,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258924692869186,-3417.30615234375,304.1537780761719,0.8499714136123657,0.3087287843227386,0.2174153327941894,293.2029113769531,297.1499938964844,293.1499938964844,0.2928565740585327,-5681.533203125,304.15435791015625,0.911326825618744,0.379926472902298,0.3614534139633178,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535463497042,-2632.02880859375,300.3686218261719,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1479187011719,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488952636719,1.0,0.2903481125831604,0.8006937503814697,0.8006937503814697,1.0,1.0,-1.2057822942733765,0.5139756798744202,0.6918065547943115,0.2231157124042511,0.0,0.0,0.6185290813446045,71.34369659423828,49.0,12.528074264526367,-13597.7412109375,245.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.3067172765731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718522906303406,0.7150890827178955,-0.0432368069887161,0.0,0.0003112790582235,0.0,0.0,57.43213653564453,0.0,0.0,0.0,0.4430343508720398,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946370214223861,-2191.16162109375,304.1503601074219,0.6886166334152222,0.1529757380485534,0.1395475268363952,293.1748962402344,297.1499938964844,293.1499938964844,0.004327742382884,-341.9118957519531,296.863037109375,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248465269804,-3404.519287109375,304.1542663574219,0.8640690445899963,0.3080502152442932,0.216757133603096,293.2010498046875,297.1499938964844,293.1499938964844,0.2914324402809143,-5659.2236328125,304.1552734375,0.9290536046028136,0.378959059715271,0.3602803647518158,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517476700246,-2605.39501953125,300.3297119140625,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1577453613281,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.15869140625,1.0,0.2824105322360992,0.8002926707267761,0.8002926707267761,1.0,1.0,-1.2017797231674194,0.5121750831604004,0.6896045804023743,0.2219881117343902,0.0,0.0,0.6168368458747864,65.13621520996094,37.0,13.3321533203125,-13554.36328125,231.6807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,308.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90234375,18000.0,0.0,0.0,0.3075163960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695290207862854,0.7127259373664856,-0.043196901679039,0.0,0.000312090065563,0.0,0.0,57.07379531860352,0.0,0.0,0.0,0.4421415627002716,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946370214223861,-2191.16162109375,304.1503601074219,0.6886166334152222,0.1529757380485534,0.1395475268363952,293.1748962402344,297.1499938964844,293.1499938964844,0.004327742382884,-341.9118957519531,296.863037109375,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248465269804,-3404.519287109375,304.1542663574219,0.8640690445899963,0.3080502152442932,0.216757133603096,293.2010498046875,297.1499938964844,293.1499938964844,0.2914324402809143,-5659.2236328125,304.1552734375,0.9290536046028136,0.378959059715271,0.3602803647518158,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517476700246,-2605.39501953125,300.3297119140625,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1577453613281,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.15869140625,1.0,0.2824105322360992,0.8002926707267761,0.8002926707267761,1.0,1.0,-1.2017797231674194,0.5121750831604004,0.6896045804023743,0.2219881117343902,0.0,0.0,0.6168368458747864,65.13621520996094,37.0,13.3321533203125,-13554.36328125,231.6807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,308.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90234375,18000.0,0.0,0.0,0.3075163960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695290207862854,0.7127259373664856,-0.043196901679039,0.0,0.000312090065563,0.0,0.0,57.07379531860352,0.0,0.0,0.0,0.4421415627002716,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.094475619494915,-2188.0078125,304.1505126953125,0.7069600820541382,0.1531893908977508,0.1394413858652115,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980457656085,-339.556640625,296.8672790527344,0.4725363254547119,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237896472215652,-3391.6298828125,304.15460205078125,0.8852618932723999,0.3074027895927429,0.2160799652338028,293.1990966796875,297.1499938964844,293.1499938964844,0.2900331020355224,-5637.41259765625,304.1558532714844,0.9546018242836,0.3780664801597595,0.3591239750385284,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419270433485,-2576.33642578125,300.2915954589844,0.4725363254547119,0.050000000745058,0.2337841540575027,291.1667785644531,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1676025390625,1.0,0.2723815143108368,0.7998915314674377,0.7998915314674377,1.0,1.0,-1.1973817348480225,0.5101969838142395,0.687184751033783,0.220768928527832,0.0,0.0,0.6139823198318481,57.46968460083008,25.0,12.434005737304688,-13505.05078125,214.49661254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.3079567551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646033525466919,0.7076911926269531,-0.0430878140032291,0.0,0.0003125369548797,0.0,0.0,56.26676940917969,0.0,0.0,0.0,0.4401852786540985,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.094475619494915,-2188.0078125,304.1505126953125,0.7069600820541382,0.1531893908977508,0.1394413858652115,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980457656085,-339.556640625,296.8672790527344,0.4725363254547119,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237896472215652,-3391.6298828125,304.15460205078125,0.8852618932723999,0.3074027895927429,0.2160799652338028,293.1990966796875,297.1499938964844,293.1499938964844,0.2900331020355224,-5637.41259765625,304.1558532714844,0.9546018242836,0.3780664801597595,0.3591239750385284,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419270433485,-2576.33642578125,300.2915954589844,0.4725363254547119,0.050000000745058,0.2337841540575027,291.1667785644531,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1676025390625,1.0,0.2723815143108368,0.7998915314674377,0.7998915314674377,1.0,1.0,-1.1973817348480225,0.5101969838142395,0.687184751033783,0.220768928527832,0.0,0.0,0.6139823198318481,57.46968460083008,25.0,12.434005737304688,-13505.05078125,214.49661254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.3079567551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646033525466919,0.7076911926269531,-0.0430878140032291,0.0,0.0003125369548797,0.0,0.0,56.26676940917969,0.0,0.0,0.0,0.4401852786540985,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943357422947883,-2185.289794921875,304.15057373046875,0.7299615740776062,0.1534499824047088,0.139345645904541,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655104771256,-337.0057983398437,296.8708190917969,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227539122104644,-3379.034912109375,304.15478515625,0.9159864783287048,0.3067817687988281,0.2153951227664947,293.19708251953125,297.1499938964844,293.1499938964844,0.288689911365509,-5616.5712890625,304.1561279296875,0.9849205613136292,0.3772313594818115,0.357989102602005,293.271484375,297.1499938964844,293.1499938964844,0.0074286516755819,-2546.127685546875,300.2539367675781,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741638183594,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1748046875,1.0,0.2607047259807586,0.7995283007621765,0.7995283007621765,1.0,1.0,-1.1927615404129028,0.508122444152832,0.6846390962600708,0.2195067256689071,0.0,0.0,0.6102473139762878,48.87636184692383,25.0,10.284452438354492,-13451.8623046875,195.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,308.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.931640625,18000.0,0.0,0.0,0.3079763054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657598614692688,0.7005208134651184,-0.0429222173988819,0.0,0.0003125567745883,0.0,0.0,55.11020278930664,0.0,0.0,0.0,0.4373839795589447,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943357422947883,-2185.289794921875,304.15057373046875,0.7299615740776062,0.1534499824047088,0.139345645904541,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655104771256,-337.0057983398437,296.8708190917969,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227539122104644,-3379.034912109375,304.15478515625,0.9159864783287048,0.3067817687988281,0.2153951227664947,293.19708251953125,297.1499938964844,293.1499938964844,0.288689911365509,-5616.5712890625,304.1561279296875,0.9849205613136292,0.3772313594818115,0.357989102602005,293.271484375,297.1499938964844,293.1499938964844,0.0074286516755819,-2546.127685546875,300.2539367675781,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741638183594,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1748046875,1.0,0.2607047259807586,0.7995283007621765,0.7995283007621765,1.0,1.0,-1.1927615404129028,0.508122444152832,0.6846390962600708,0.2195067256689071,0.0,0.0,0.6102473139762878,48.87636184692383,25.0,10.284452438354492,-13451.8623046875,195.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,308.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.931640625,18000.0,0.0,0.0,0.3079763054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657598614692688,0.7005208134651184,-0.0429222173988819,0.0,0.0003125567745883,0.0,0.0,55.11020278930664,0.0,0.0,0.0,0.4373839795589447,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943141430616378,-2184.816162109375,304.1504211425781,0.7481774091720581,0.1537318229675293,0.1393844932317733,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442735284566,-335.3209228515625,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218484878540039,-3368.0693359375,304.1546936035156,0.943278193473816,0.3061629831790924,0.2148012369871139,293.1929626464844,297.1499938964844,293.1499938964844,0.2819611132144928,-5508.86083984375,304.1663818359375,0.9990000128746032,0.3768495321273803,0.3509969711303711,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402728885412,-2522.555419921875,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800842285156,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815795898437,1.0,0.2520458400249481,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.1821835041046145,0.5033729076385498,0.6788105964660645,0.2168311774730682,0.0,0.0,0.6058707237243652,43.114376068115234,25.0,13.959476470947266,-13359.798828125,180.4713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,308.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.294921875,18000.0,0.0,0.0,0.3075399994850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492213606834412,0.6919394731521606,-0.0427181236445903,0.0,0.0003121140180155,0.0,0.0,53.73532485961914,0.0,0.0,0.0,0.4340265393257141,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943141430616378,-2184.816162109375,304.1504211425781,0.7481774091720581,0.1537318229675293,0.1393844932317733,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442735284566,-335.3209228515625,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218484878540039,-3368.0693359375,304.1546936035156,0.943278193473816,0.3061629831790924,0.2148012369871139,293.1929626464844,297.1499938964844,293.1499938964844,0.2819611132144928,-5508.86083984375,304.1663818359375,0.9990000128746032,0.3768495321273803,0.3509969711303711,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402728885412,-2522.555419921875,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800842285156,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815795898437,1.0,0.2520458400249481,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.1821835041046145,0.5033729076385498,0.6788105964660645,0.2168311774730682,0.0,0.0,0.6058707237243652,43.114376068115234,25.0,13.959476470947266,-13359.798828125,180.4713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,308.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.294921875,18000.0,0.0,0.0,0.3075399994850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492213606834412,0.6919394731521606,-0.0427181236445903,0.0,0.0003121140180155,0.0,0.0,53.73532485961914,0.0,0.0,0.0,0.4340265393257141,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942349061369896,-2183.093017578125,304.1504821777344,0.7545021772384644,0.1538621336221695,0.1394474655389785,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365100234746,-334.5348205566406,296.8817443847656,0.5077228546142578,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211851775646209,-3359.78759765625,304.1550598144531,0.9519177675247192,0.3058368861675262,0.2145342230796814,293.1829833984375,297.1499938964844,293.1499938964844,0.2731431424617767,-5367.51513671875,304.17938232421875,0.9990000128746032,0.3782617151737213,0.3420794904232025,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009394109249,-2510.951416015625,300.2019348144531,0.5077228546142578,0.050000000745058,0.2308268249034881,291.1949462890625,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991882324219,1.0,0.2482973486185073,0.7989833950996399,0.7989833950996399,1.0,1.0,-1.1707836389541626,0.4983003735542297,0.6724833250045776,0.2139287889003753,0.0,0.0,0.6014534831047058,41.30280685424805,25.0,33.20573425292969,-13269.2802734375,173.3406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,308.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.771484375,18000.0,0.0,0.0,0.307030975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643183708190918,0.6857730150222778,-0.0425893031060695,0.0,0.0003115973959211,0.0,0.0,52.79591751098633,0.0,0.0,0.0,0.431601732969284,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941235050559043,-2180.723388671875,304.1506042480469,0.7605123519897461,0.1539778411388397,0.1395029127597808,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270421981811,-333.5848388671875,296.8921813964844,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204473465681076,-3350.555419921875,304.1554870605469,0.9596403241157532,0.3054888844490051,0.2142572551965713,293.1683654785156,297.1499938964844,293.1499938964844,0.264981597661972,-5236.8310546875,304.1888122558594,0.9990000128746032,0.3807119727134704,0.3340086638927459,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612450458109,-2498.9794921875,300.18902587890625,0.5120627880096436,0.050000000745058,0.2305540740489959,291.21453857421875,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2180480957031,1.0,0.2449127286672592,0.798850953578949,0.798850953578949,1.0,1.0,-1.160433053970337,0.4937045574188232,0.6667284369468689,0.2113025784492492,0.0,0.0,0.5951724648475647,39.700809478759766,28.0,40.42670822143555,-13164.5927734375,167.05641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,308.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.591796875,18000.0,0.0,0.0,0.3062605261802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331080198287964,0.6754902601242065,-0.0423822291195392,0.0,0.0003108155215159,0.0,0.0,51.26825714111328,0.0,0.0,0.0,0.4277015924453735,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940778031945228,-2179.637451171875,304.15045166015625,0.7694581747055054,0.1541883051395416,0.1396232396364212,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139324359595,-332.3858337402344,296.90118408203125,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193616330623626,-3337.243408203125,304.1554260253906,0.9699606895446776,0.3047495186328888,0.2136949747800827,293.13482666015625,297.1499938964844,293.1499938964844,0.2535701096057892,-5055.57275390625,304.19451904296875,0.9990000128746032,0.3870420753955841,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984962560236,-2481.27294921875,300.1584167480469,0.51854008436203,0.050000000745058,0.2301844954490661,291.2334289550781,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.2337341308594,1.0,0.2403164803981781,0.7985860705375671,0.7985860705375671,1.0,1.0,-1.1458473205566406,0.4872409403324127,0.6586063504219055,0.2075776308774948,0.0,0.0,0.5824371576309204,37.52368927001953,46.0,21.19414710998535,-12972.951171875,158.5255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.7734375,18000.0,0.0,0.0,0.3038890361785888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608072817325592,0.6498790979385376,-0.0418062880635261,0.0,0.0003084087220486,0.0,0.0,47.48237991333008,0.0,0.0,0.0,0.4180618822574615,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940778031945228,-2179.637451171875,304.15045166015625,0.7694581747055054,0.1541883051395416,0.1396232396364212,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139324359595,-332.3858337402344,296.90118408203125,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193616330623626,-3337.243408203125,304.1554260253906,0.9699606895446776,0.3047495186328888,0.2136949747800827,293.13482666015625,297.1499938964844,293.1499938964844,0.2535701096057892,-5055.57275390625,304.19451904296875,0.9990000128746032,0.3870420753955841,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984962560236,-2481.27294921875,300.1584167480469,0.51854008436203,0.050000000745058,0.2301844954490661,291.2334289550781,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.2337341308594,1.0,0.2403164803981781,0.7985860705375671,0.7985860705375671,1.0,1.0,-1.1458473205566406,0.4872409403324127,0.6586063504219055,0.2075776308774948,0.0,0.0,0.5824371576309204,37.52368927001953,46.0,21.19414710998535,-12972.951171875,158.5255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.7734375,18000.0,0.0,0.0,0.3038890361785888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608072817325592,0.6498790979385376,-0.0418062880635261,0.0,0.0003084087220486,0.0,0.0,47.48237991333008,0.0,0.0,0.0,0.4180618822574615,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944245681166648,-2186.523193359375,304.14971923828125,0.7641754150390625,0.1543452590703964,0.1398275196552276,293.1631774902344,297.1499938964844,293.1499938964844,0.0042176847346127,-332.95086669921875,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190981954336166,-3334.662109375,304.15399169921875,0.962029755115509,0.3039338886737823,0.2131799012422561,293.1155090332031,297.1499938964844,293.1499938964844,0.2600200176239013,-5166.6435546875,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747684851288,-2477.6689453125,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.21343994140625,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2079162597656,1.0,0.2439386248588562,0.7983211874961853,0.7983211874961853,1.0,1.0,-1.1544561386108398,0.4910702407360077,0.6633858680725098,0.2095580697059631,0.0,0.0,0.5746354460716248,38.89530944824219,64.0,-33.478878021240234,-12953.326171875,163.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.541015625,18000.0,0.0,0.0,0.3007736504077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877014398574829,0.628972589969635,-0.0412710979580879,0.0,0.0003052469983231,0.0,0.0,44.42040252685547,0.0,0.0,0.0,0.4101488888263702,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944245681166648,-2186.523193359375,304.14971923828125,0.7641754150390625,0.1543452590703964,0.1398275196552276,293.1631774902344,297.1499938964844,293.1499938964844,0.0042176847346127,-332.95086669921875,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190981954336166,-3334.662109375,304.15399169921875,0.962029755115509,0.3039338886737823,0.2131799012422561,293.1155090332031,297.1499938964844,293.1499938964844,0.2600200176239013,-5166.6435546875,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747684851288,-2477.6689453125,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.21343994140625,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2079162597656,1.0,0.2439386248588562,0.7983211874961853,0.7983211874961853,1.0,1.0,-1.1544561386108398,0.4910702407360077,0.6633858680725098,0.2095580697059631,0.0,0.0,0.5746354460716248,38.89530944824219,64.0,-33.478878021240234,-12953.326171875,163.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.541015625,18000.0,0.0,0.0,0.3007736504077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877014398574829,0.628972589969635,-0.0412710979580879,0.0,0.0003052469983231,0.0,0.0,44.42040252685547,0.0,0.0,0.0,0.4101488888263702,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951880365610122,-2201.884521484375,304.1485290527344,0.7478906512260437,0.1544248312711715,0.1400769799947738,293.16259765625,297.1499938964844,293.1499938964844,0.0042414884082973,-335.5956115722656,296.8465881347656,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197632789611816,-3344.090087890625,304.15155029296875,0.937518835067749,0.3030306696891784,0.2126910239458084,293.1318664550781,297.1499938964844,293.1499938964844,0.2829133868217468,-5540.380859375,304.1236572265625,0.9990000128746032,0.389043927192688,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887443773448,-2488.42822265625,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.1457824707031,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1379089355469,1.0,0.2540488243103027,0.7980578541755676,0.7980578541755676,1.0,1.0,-1.183169960975647,0.5038067698478699,0.6793632507324219,0.2166308164596557,0.0,0.0,0.5794418454170227,43.52837753295898,67.0,-84.13043975830078,-13163.7744140625,181.6161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66357421875,308.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.66796875,18000.0,0.0,0.0,0.2979892790317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875190496444702,0.6286405324935913,-0.0411214642226696,0.0,0.0003024212492164,0.0,0.0,44.13146209716797,0.0,0.0,0.0,0.4096657931804657,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951880365610122,-2201.884521484375,304.1485290527344,0.7478906512260437,0.1544248312711715,0.1400769799947738,293.16259765625,297.1499938964844,293.1499938964844,0.0042414884082973,-335.5956115722656,296.8465881347656,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197632789611816,-3344.090087890625,304.15155029296875,0.937518835067749,0.3030306696891784,0.2126910239458084,293.1318664550781,297.1499938964844,293.1499938964844,0.2829133868217468,-5540.380859375,304.1236572265625,0.9990000128746032,0.389043927192688,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887443773448,-2488.42822265625,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.1457824707031,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1379089355469,1.0,0.2540488243103027,0.7980578541755676,0.7980578541755676,1.0,1.0,-1.183169960975647,0.5038067698478699,0.6793632507324219,0.2166308164596557,0.0,0.0,0.5794418454170227,43.52837753295898,67.0,-84.13043975830078,-13163.7744140625,181.6161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66357421875,308.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.66796875,18000.0,0.0,0.0,0.2979892790317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875190496444702,0.6286405324935913,-0.0411214642226696,0.0,0.0003024212492164,0.0,0.0,44.13146209716797,0.0,0.0,0.0,0.4096657931804657,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958555191755294,-2215.1953125,304.14794921875,0.7307990789413452,0.1544623374938964,0.1403183937072754,293.162109375,297.1499938964844,293.1499938964844,0.0042725494131445,-338.6418762207031,296.80987548828125,0.4895033240318298,0.050000000745058,0.048957597464323,293.1806640625,297.1499938964844,293.1499938964844,0.2202095985412597,-3350.430419921875,304.150390625,0.9097278714179992,0.30207160115242,0.2121882885694503,293.1721496582031,297.1499938964844,293.1499938964844,0.2947693467140198,-5724.9306640625,304.1150817871094,0.9881648421287536,0.3813281059265136,0.36342853307724,293.26531982421875,297.1499938964844,293.1499938964844,0.0072066523134708,-2499.3359375,299.9974060058594,0.4895033240318298,0.050000000745058,0.2322337627410888,291.08599853515625,291.1499938964844,262.01519775390625,260.3412780761719,279.96051025390625,293.2652587890625,291.0853576660156,1.0,0.2628428041934967,0.7977945804595947,0.7977945804595947,1.0,1.0,-1.1967458724975586,0.5096617937088013,0.6870840787887573,0.2204691767692566,0.0,0.0,0.5926445722579956,49.18662643432617,70.0,-56.92454528808594,-13378.49609375,197.4018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067810058594,308.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.9609375,18000.0,0.0,0.0,0.296575516462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084574460983276,0.6499520540237427,-0.0414946414530277,0.0,0.0003009864594787,0.0,0.0,46.93271255493164,0.0,0.0,0.0,0.4172782599925995,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958555191755294,-2215.1953125,304.14794921875,0.7307990789413452,0.1544623374938964,0.1403183937072754,293.162109375,297.1499938964844,293.1499938964844,0.0042725494131445,-338.6418762207031,296.80987548828125,0.4895033240318298,0.050000000745058,0.048957597464323,293.1806640625,297.1499938964844,293.1499938964844,0.2202095985412597,-3350.430419921875,304.150390625,0.9097278714179992,0.30207160115242,0.2121882885694503,293.1721496582031,297.1499938964844,293.1499938964844,0.2947693467140198,-5724.9306640625,304.1150817871094,0.9881648421287536,0.3813281059265136,0.36342853307724,293.26531982421875,297.1499938964844,293.1499938964844,0.0072066523134708,-2499.3359375,299.9974060058594,0.4895033240318298,0.050000000745058,0.2322337627410888,291.08599853515625,291.1499938964844,262.01519775390625,260.3412780761719,279.96051025390625,293.2652587890625,291.0853576660156,1.0,0.2628428041934967,0.7977945804595947,0.7977945804595947,1.0,1.0,-1.1967458724975586,0.5096617937088013,0.6870840787887573,0.2204691767692566,0.0,0.0,0.5926445722579956,49.18662643432617,70.0,-56.92454528808594,-13378.49609375,197.4018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067810058594,308.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.9609375,18000.0,0.0,0.0,0.296575516462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084574460983276,0.6499520540237427,-0.0414946414530277,0.0,0.0003009864594787,0.0,0.0,46.93271255493164,0.0,0.0,0.0,0.4172782599925995,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.095878928899765,-2215.42236328125,304.1482849121094,0.7221643924713135,0.1544523388147354,0.1404434591531753,293.1620788574219,297.1499938964844,293.1499938964844,0.0042821196839213,-339.2372741699219,296.8127746582031,0.4829769134521484,0.050000000745058,0.0490828342735767,293.18133544921875,297.1499938964844,293.1499938964844,0.2196980863809585,-3343.92236328125,304.1512451171875,0.8968937397003174,0.3015528619289398,0.2119346410036087,293.1835327148437,297.1499938964844,293.1499938964844,0.2919372916221618,-5678.53466796875,304.1264953613281,0.97460675239563,0.3788072764873504,0.3605739176273346,293.26593017578125,297.1499938964844,293.1499938964844,0.0072018792852759,-2497.817626953125,299.9784240722656,0.4829769134521484,0.050000000745058,0.2328278422355651,291.0946960449219,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.0980834960937,1.0,0.2665865421295166,0.7976629734039307,0.7976629734039307,1.0,1.0,-1.19395911693573,0.5084942579269409,0.6854648590087891,0.2194981575012207,0.0,0.0,0.5955789685249329,52.3114128112793,70.0,-10.678969383239746,-13411.3603515625,202.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,308.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.302734375,18000.0,0.0,0.0,0.2963050901889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184855699539185,0.6602424383163452,-0.041756872087717,0.0,0.0003007120103575,0.0,0.0,48.47517776489258,0.0,0.0,0.0,0.4211176037788391,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.09584242105484,-2214.494140625,304.1486511230469,0.7147071957588196,0.1544145494699478,0.1405286788940429,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870766483247,-339.4491271972656,296.818115234375,0.477160632610321,0.050000000745058,0.0491964221000671,293.1821594238281,297.1499938964844,293.1499938964844,0.2190753668546676,-3336.03662109375,304.15216064453125,0.8863306641578674,0.3009955286979675,0.2116433829069137,293.1899719238281,297.1499938964844,293.1499938964844,0.290055900812149,-5646.619140625,304.1341552734375,0.9624143242836,0.377115786075592,0.3587190508842468,293.26666259765625,297.1499938964844,293.1499938964844,0.0071917721070349,-2494.59716796875,299.9608459472656,0.477160632610321,0.050000000745058,0.2333666384220123,291.1090087890625,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1110534667969,1.0,0.2700350284576416,0.7973703742027283,0.7973703742027283,1.0,1.0,-1.192267894744873,0.5077007412910461,0.6845670938491821,0.2190742641687393,0.0,0.0,0.5968451499938965,55.1638298034668,73.0,8.419857025146484,-13411.09375,208.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,308.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.171875,18000.0,0.0,0.0,0.2962101399898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234703063964844,0.6653993129730225,-0.0419290214776992,0.0,0.0003006156475748,0.0,0.0,49.33563232421875,0.0,0.0,0.0,0.4232383370399475,4.0,0.0,1.0
