time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958608761429786,-2214.64794921875,304.1490783691406,0.7016315460205078,0.1543100476264953,0.1406346410512924,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972341179847,-340.11480712890625,296.8168334960937,0.4661369323730469,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719077587127,-3323.589111328125,304.153076171875,0.8692580461502075,0.2998223006725311,0.2109894901514053,293.1956481933594,297.1499938964844,293.1499938964844,0.2880079448223114,-5611.869140625,304.1426696777344,0.941504180431366,0.3749376535415649,0.3565368354320526,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738944388926,-2490.27001953125,299.9193115234375,0.4661369323730469,0.050000000745058,0.2343290448188781,291.1190490722656,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.11962890625,1.0,0.2762133181095123,0.796785295009613,0.796785295009613,1.0,1.0,-1.1903889179229736,0.5067715048789978,0.6836174726486206,0.2186290770769119,0.0,0.0,0.6001440286636353,60.2760124206543,76.0,10.305954933166504,-13399.41015625,217.8003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,308.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.369140625,18000.0,0.0,0.0,0.2963657677173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304383277893066,0.6725717782974243,-0.0421334095299243,0.0,0.0003007735940627,0.0,0.0,50.48352813720703,0.0,0.0,0.0,0.4261803328990936,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958608761429786,-2214.64794921875,304.1490783691406,0.7016315460205078,0.1543100476264953,0.1406346410512924,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972341179847,-340.11480712890625,296.8168334960937,0.4661369323730469,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719077587127,-3323.589111328125,304.153076171875,0.8692580461502075,0.2998223006725311,0.2109894901514053,293.1956481933594,297.1499938964844,293.1499938964844,0.2880079448223114,-5611.869140625,304.1426696777344,0.941504180431366,0.3749376535415649,0.3565368354320526,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738944388926,-2490.27001953125,299.9193115234375,0.4661369323730469,0.050000000745058,0.2343290448188781,291.1190490722656,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.11962890625,1.0,0.2762133181095123,0.796785295009613,0.796785295009613,1.0,1.0,-1.1903889179229736,0.5067715048789978,0.6836174726486206,0.2186290770769119,0.0,0.0,0.6001440286636353,60.2760124206543,76.0,10.305954933166504,-13399.41015625,217.8003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,308.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.369140625,18000.0,0.0,0.0,0.2963657677173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304383277893066,0.6725717782974243,-0.0421334095299243,0.0,0.0003007735940627,0.0,0.0,50.48352813720703,0.0,0.0,0.0,0.4261803328990936,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958789810538292,-2214.893310546875,304.1492919921875,0.6929123401641846,0.1542202681303024,0.1406931430101394,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038427829742,-340.57293701171875,296.8122863769531,0.4575110077857971,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172679305076599,-3313.693603515625,304.15362548828125,0.8582701683044434,0.2988345921039581,0.2104205191135406,293.1971740722656,297.1499938964844,293.1499938964844,0.2869535684585571,-5594.193359375,304.1464538574219,0.9275028109550476,0.3737078011035919,0.3554261326789856,293.269287109375,297.1499938964844,293.1499938964844,0.0071580186486244,-2486.59716796875,299.884765625,0.4575110077857971,0.050000000745058,0.2350203245878219,291.123291015625,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.123779296875,1.0,0.2806038558483124,0.7963172197341919,0.7963172197341919,1.0,1.0,-1.1894476413726809,0.5062709450721741,0.6831766366958618,0.2184342592954635,0.0,0.0,0.6026415228843689,63.95460510253906,76.0,8.699853897094727,-13394.568359375,224.9217224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.302734375,18000.0,0.0,0.0,0.296770691871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358615159988403,0.6781356334686279,-0.0422741062939167,0.0,0.0003011845401488,0.0,0.0,51.35225677490234,0.0,0.0,0.0,0.4283576011657715,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958832278847694,-2214.953125,304.1493225097656,0.6909313797950745,0.1541978269815445,0.1407059580087661,293.1648254394531,297.1499938964844,293.1499938964844,0.0043051983229815,-340.6673278808594,296.81085205078125,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170615345239639,-3311.158203125,304.1537475585937,0.8557915091514587,0.2985800206661224,0.210271805524826,293.1973571777344,297.1499938964844,293.1499938964844,0.2867229282855987,-5590.3671875,304.1471862792969,0.9243285059928894,0.3734331727027893,0.3551876842975616,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537923067808,-2485.61669921875,299.8760986328125,0.4555638134479522,0.050000000745058,0.2351850420236587,291.12420654296875,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.1246337890625,1.0,0.2816399931907654,0.796200156211853,0.796200156211853,1.0,1.0,-1.1892375946044922,0.506156325340271,0.6830812692642212,0.2183941751718521,0.0,0.0,0.6032214760780334,64.83148193359375,79.0,8.148468017578125,-13393.2734375,226.6226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.1171875,18000.0,0.0,0.0,0.2969036102294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371179223060608,0.6794248819351196,-0.0423069559037685,0.0,0.0003013194072991,0.0,0.0,51.5554313659668,0.0,0.0,0.0,0.4288640320301056,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959063172340393,-2215.309814453125,304.1495056152344,0.6819950342178345,0.1540858000516891,0.1407621055841446,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104314245283,-341.0374450683594,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160024642944336,-3298.176513671875,304.1542663574219,0.8446512222290039,0.2972663342952728,0.2094918191432953,293.1976623535156,297.1499938964844,293.1499938964844,0.2856797575950622,-5573.28759765625,304.1498413085937,0.9103156328201294,0.372166633605957,0.3541204631328583,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315797977149,-2480.475341796875,299.8323059082031,0.4469963908195495,0.050000000745058,0.2359684109687805,291.1275939941406,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278686523437,1.0,0.2865051329135895,0.7958295345306396,0.7958295345306396,1.0,1.0,-1.188226342201233,0.5056192874908447,0.6826070547103882,0.2182359844446182,0.0,0.0,0.605971097946167,69.00167083740234,67.0,5.491340160369873,-13387.9921875,234.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.93359375,18000.0,0.0,0.0,0.297721117734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429903507232666,0.6854500770568848,-0.0424597486853599,0.0,0.0003021490701939,0.0,0.0,52.51060104370117,0.0,0.0,0.0,0.4312352240085602,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959063172340393,-2215.309814453125,304.1495056152344,0.6819950342178345,0.1540858000516891,0.1407621055841446,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104314245283,-341.0374450683594,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160024642944336,-3298.176513671875,304.1542663574219,0.8446512222290039,0.2972663342952728,0.2094918191432953,293.1976623535156,297.1499938964844,293.1499938964844,0.2856797575950622,-5573.28759765625,304.1498413085937,0.9103156328201294,0.372166633605957,0.3541204631328583,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315797977149,-2480.475341796875,299.8323059082031,0.4469963908195495,0.050000000745058,0.2359684109687805,291.1275939941406,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278686523437,1.0,0.2865051329135895,0.7958295345306396,0.7958295345306396,1.0,1.0,-1.188226342201233,0.5056192874908447,0.6826070547103882,0.2182359844446182,0.0,0.0,0.605971097946167,69.00167083740234,67.0,5.491340160369873,-13387.9921875,234.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.93359375,18000.0,0.0,0.0,0.297721117734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429903507232666,0.6854500770568848,-0.0424597486853599,0.0,0.0003021490701939,0.0,0.0,52.51060104370117,0.0,0.0,0.0,0.4312352240085602,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957989394664764,-2213.200439453125,304.1498718261719,0.682256817817688,0.1540106385946273,0.1406730264425277,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984900064766,-340.0927429199219,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147176712751388,-3282.378662109375,304.1549987792969,0.8438998460769653,0.2959143817424774,0.2085488587617874,293.1973876953125,297.1499938964844,293.1499938964844,0.2845218777656555,-5554.6494140625,304.1517944335937,0.9098300933837892,0.3710179328918457,0.3530052006244659,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791724137961,-2466.533203125,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1319274902344,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.13262939453125,1.0,0.2854613065719604,0.7954589128494263,0.7954589128494263,1.0,1.0,-1.1855953931808472,0.5043570399284363,0.6812383532524109,0.2176899760961532,0.0,0.0,0.6081398129463196,68.76738739013672,55.0,7.374504089355469,-13374.505859375,233.2860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,308.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.181640625,18000.0,0.0,0.0,0.2987048625946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480775475502014,0.690672755241394,-0.042595200240612,0.0,0.0003031474770978,0.0,0.0,53.35380172729492,0.0,0.0,0.0,0.4332930147647857,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957989394664764,-2213.200439453125,304.1498718261719,0.682256817817688,0.1540106385946273,0.1406730264425277,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984900064766,-340.0927429199219,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147176712751388,-3282.378662109375,304.1549987792969,0.8438998460769653,0.2959143817424774,0.2085488587617874,293.1973876953125,297.1499938964844,293.1499938964844,0.2845218777656555,-5554.6494140625,304.1517944335937,0.9098300933837892,0.3710179328918457,0.3530052006244659,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791724137961,-2466.533203125,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1319274902344,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.13262939453125,1.0,0.2854613065719604,0.7954589128494263,0.7954589128494263,1.0,1.0,-1.1855953931808472,0.5043570399284363,0.6812383532524109,0.2176899760961532,0.0,0.0,0.6081398129463196,68.76738739013672,55.0,7.374504089355469,-13374.505859375,233.2860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,308.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.181640625,18000.0,0.0,0.0,0.2987048625946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480775475502014,0.690672755241394,-0.042595200240612,0.0,0.0003031474770978,0.0,0.0,53.35380172729492,0.0,0.0,0.0,0.4332930147647857,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957100838422775,-2211.46875,304.1500549316406,0.6852448582649231,0.1540031880140304,0.1406018137931823,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868037708103,-339.1689758300781,296.7865600585937,0.4503004252910614,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139924764633178,-3273.439208984375,304.1553955078125,0.8466774225234985,0.295237123966217,0.2080347239971161,293.1970520019531,297.1499938964844,293.1499938964844,0.2838788330554962,-5544.369140625,304.15264892578125,0.9136316180229188,0.3704830110073089,0.3524317443370819,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434450171887,-2456.655029296875,299.76824951171875,0.4503004252910614,0.050000000745058,0.2356542944908142,291.1356506347656,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.136474609375,1.0,0.283366322517395,0.7952736020088196,0.7952736020088196,1.0,1.0,-1.1838027238845823,0.5035147666931152,0.6802879571914673,0.2172950953245163,0.0,0.0,0.6087242364883423,67.26718139648438,55.0,9.127829551696776,-13363.24609375,229.62612915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,308.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5703125,18000.0,0.0,0.0,0.2992114126682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498339772224426,0.692481279373169,-0.042647335678339,0.0,0.0003036615380551,0.0,0.0,53.65807723999024,0.0,0.0,0.0,0.4340183436870575,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956112593412399,-2209.548583984375,304.15020751953125,0.6898210048675537,0.1540145277976989,0.1405226588249206,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723282240331,-338.0293273925781,296.7814636230469,0.4548009932041168,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132346034049987,-3264.094970703125,304.1557922363281,0.8512247204780579,0.2945598363876343,0.2075006514787674,293.1966247558594,297.1499938964844,293.1499938964844,0.2832164466381073,-5533.8232421875,304.15338134765625,0.9198055863380432,0.3699708580970764,0.3518540859222412,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033743977546,-2445.4501953125,299.7476806640625,0.4548009932041168,0.050000000745058,0.2352510243654251,291.1397705078125,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1406555175781,1.0,0.2804273068904876,0.7950915694236755,0.7950915694236755,1.0,1.0,-1.181787371635437,0.5025748610496521,0.6792124509811401,0.2168425023555755,0.0,0.0,0.6089926958084106,65.08755493164062,43.0,10.429939270019531,-13349.1474609375,224.5326538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,308.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.29970183968544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509363055229187,0.6936202645301819,-0.0426840111613273,0.0,0.0003041592717636,0.0,0.0,53.85780334472656,0.0,0.0,0.0,0.4344872236251831,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953989997506141,-2205.437255859375,304.1504821777344,0.7035105228424072,0.1540870517492294,0.1403528302907943,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370078153908,-335.26025390625,296.7704772949219,0.4682826399803161,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116505801677703,-3244.56689453125,304.156494140625,0.8656395077705383,0.2932057380676269,0.2063871473073959,293.195556640625,297.1499938964844,293.1499938964844,0.2818626463413238,-5512.37744140625,304.15447998046875,0.9390092492103576,0.3690070211887359,0.3506967723369598,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139343686401,-2420.145263671875,299.7073059082031,0.4682826399803161,0.050000000745058,0.2341518849134445,291.1485290527344,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1494445800781,1.0,0.2724767327308655,0.7947275638580322,0.7947275638580322,1.0,1.0,-1.1772607564926147,0.5004802346229553,0.6767805218696594,0.2158006876707077,0.0,0.0,0.6086058616638184,59.15919876098633,31.0,11.912139892578123,-13314.462890625,211.084213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,308.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.300566017627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512330174446106,0.6939423084259033,-0.042709331959486,0.0,0.0003050362865906,0.0,0.0,53.943634033203125,0.0,0.0,0.0,0.434658020734787,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953989997506141,-2205.437255859375,304.1504821777344,0.7035105228424072,0.1540870517492294,0.1403528302907943,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370078153908,-335.26025390625,296.7704772949219,0.4682826399803161,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116505801677703,-3244.56689453125,304.156494140625,0.8656395077705383,0.2932057380676269,0.2063871473073959,293.195556640625,297.1499938964844,293.1499938964844,0.2818626463413238,-5512.37744140625,304.15447998046875,0.9390092492103576,0.3690070211887359,0.3506967723369598,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139343686401,-2420.145263671875,299.7073059082031,0.4682826399803161,0.050000000745058,0.2341518849134445,291.1485290527344,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1494445800781,1.0,0.2724767327308655,0.7947275638580322,0.7947275638580322,1.0,1.0,-1.1772607564926147,0.5004802346229553,0.6767805218696594,0.2158006876707077,0.0,0.0,0.6086058616638184,59.15919876098633,31.0,11.912139892578123,-13314.462890625,211.084213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,308.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.300566017627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512330174446106,0.6939423084259033,-0.042709331959486,0.0,0.0003050362865906,0.0,0.0,53.943634033203125,0.0,0.0,0.0,0.434658020734787,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951839685440063,-2201.2861328125,304.15069580078125,0.7225087285041809,0.1542157083749771,0.1401806622743606,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957241483032,-332.0365905761719,296.75830078125,0.4835523068904876,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100120335817337,-3224.3740234375,304.1570739746094,0.8880898356437683,0.2918535470962524,0.2052314579486847,293.1942749023437,297.1499938964844,293.1499938964844,0.28050497174263,-5490.984375,304.1552429199219,0.9659059047698976,0.3681133985519409,0.3495499491691589,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167094141244,-2392.3251953125,299.66766357421875,0.4835523068904876,0.050000000745058,0.2327752113342285,291.15728759765625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1581420898437,1.0,0.2623131871223449,0.7943634986877441,0.7943634986877441,1.0,1.0,-1.1722896099090576,0.4981987774372101,0.6740908622741699,0.2146217674016952,0.0,0.0,0.6070437431335449,51.74272918701172,25.0,12.006965637207031,-13272.8251953125,194.6229705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,308.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.75390625,18000.0,0.0,0.0,0.3011820912361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490423083305359,0.6917133331298828,-0.0426710322499275,0.0,0.0003056615532841,0.0,0.0,53.618045806884766,0.0,0.0,0.0,0.433825671672821,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951839685440063,-2201.2861328125,304.15069580078125,0.7225087285041809,0.1542157083749771,0.1401806622743606,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957241483032,-332.0365905761719,296.75830078125,0.4835523068904876,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100120335817337,-3224.3740234375,304.1570739746094,0.8880898356437683,0.2918535470962524,0.2052314579486847,293.1942749023437,297.1499938964844,293.1499938964844,0.28050497174263,-5490.984375,304.1552429199219,0.9659059047698976,0.3681133985519409,0.3495499491691589,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167094141244,-2392.3251953125,299.66766357421875,0.4835523068904876,0.050000000745058,0.2327752113342285,291.15728759765625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1581420898437,1.0,0.2623131871223449,0.7943634986877441,0.7943634986877441,1.0,1.0,-1.1722896099090576,0.4981987774372101,0.6740908622741699,0.2146217674016952,0.0,0.0,0.6070437431335449,51.74272918701172,25.0,12.006965637207031,-13272.8251953125,194.6229705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,308.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.75390625,18000.0,0.0,0.0,0.3011820912361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490423083305359,0.6917133331298828,-0.0426710322499275,0.0,0.0003056615532841,0.0,0.0,53.618045806884766,0.0,0.0,0.0,0.433825671672821,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.095025435090065,-2198.22802734375,304.1507263183594,0.7426746487617493,0.1543762534856796,0.1400636732578277,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558681987226,-328.93634033203125,296.7443542480469,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084137350320816,-3204.711181640625,304.1573486328125,0.9148051738739014,0.2904950976371765,0.2040888518095016,293.19287109375,297.1499938964844,293.1499938964844,0.2792428433895111,-5471.22216796875,304.15557861328125,0.9912766814231871,0.3672705888748169,0.3484769165515899,293.272705078125,297.1499938964844,293.1499938964844,0.0067251706495881,-2366.036865234375,299.62811279296875,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1646423339844,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1652526855469,1.0,0.252665102481842,0.7940431237220764,0.7940431237220764,1.0,1.0,-1.167627453804016,0.4960736334323883,0.6715537905693054,0.2134871184825897,0.0,0.0,0.604572057723999,44.83969497680664,25.0,9.923662185668944,-13229.9248046875,179.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3671875,18000.0,0.0,0.0,0.301473468542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447098255157471,0.6872856020927429,-0.0425757281482219,0.0,0.0003059572190977,0.0,0.0,52.93797302246094,0.0,0.0,0.0,0.4321298003196716,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.095025435090065,-2198.22802734375,304.1507263183594,0.7426746487617493,0.1543762534856796,0.1400636732578277,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558681987226,-328.93634033203125,296.7443542480469,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084137350320816,-3204.711181640625,304.1573486328125,0.9148051738739014,0.2904950976371765,0.2040888518095016,293.19287109375,297.1499938964844,293.1499938964844,0.2792428433895111,-5471.22216796875,304.15557861328125,0.9912766814231871,0.3672705888748169,0.3484769165515899,293.272705078125,297.1499938964844,293.1499938964844,0.0067251706495881,-2366.036865234375,299.62811279296875,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1646423339844,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1652526855469,1.0,0.252665102481842,0.7940431237220764,0.7940431237220764,1.0,1.0,-1.167627453804016,0.4960736334323883,0.6715537905693054,0.2134871184825897,0.0,0.0,0.604572057723999,44.83969497680664,25.0,9.923662185668944,-13229.9248046875,179.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3671875,18000.0,0.0,0.0,0.301473468542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447098255157471,0.6872856020927429,-0.0425757281482219,0.0,0.0003059572190977,0.0,0.0,52.93797302246094,0.0,0.0,0.0,0.4321298003196716,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949324890971183,-2196.351318359375,304.150634765625,0.7579153776168823,0.1545466929674148,0.1400599628686905,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257957927882,-326.5362854003906,296.7311096191406,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068414539098739,-3185.310791015625,304.15753173828125,0.935645580291748,0.2891260087490082,0.2030171006917953,293.1867980957031,297.1499938964844,293.1499938964844,0.269985169172287,-5321.947265625,304.170166015625,0.9990000128746032,0.3673807978630066,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525926813483,-2344.843994140625,299.5899353027344,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742858886719,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772766113281,1.0,0.2452441602945327,0.7937227487564087,0.7937227487564087,1.0,1.0,-1.1536628007888794,0.48982834815979,0.6638344526290894,0.2100420594215393,0.0,0.0,0.6008862257003784,40.50077438354492,25.0,22.30561256408692,-13126.40234375,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.310546875,18000.0,0.0,0.0,0.3013491034507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387441754341125,0.6811836361885071,-0.0424394533038139,0.0,0.0003058310248889,0.0,0.0,52.00070571899414,0.0,0.0,0.0,0.4297574758529663,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949324890971183,-2196.351318359375,304.150634765625,0.7579153776168823,0.1545466929674148,0.1400599628686905,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257957927882,-326.5362854003906,296.7311096191406,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068414539098739,-3185.310791015625,304.15753173828125,0.935645580291748,0.2891260087490082,0.2030171006917953,293.1867980957031,297.1499938964844,293.1499938964844,0.269985169172287,-5321.947265625,304.170166015625,0.9990000128746032,0.3673807978630066,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525926813483,-2344.843994140625,299.5899353027344,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742858886719,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772766113281,1.0,0.2452441602945327,0.7937227487564087,0.7937227487564087,1.0,1.0,-1.1536628007888794,0.48982834815979,0.6638344526290894,0.2100420594215393,0.0,0.0,0.6008862257003784,40.50077438354492,25.0,22.30561256408692,-13126.40234375,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.310546875,18000.0,0.0,0.0,0.3013491034507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387441754341125,0.6811836361885071,-0.0424394533038139,0.0,0.0003058310248889,0.0,0.0,52.00070571899414,0.0,0.0,0.0,0.4297574758529663,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947984680533409,-2193.57080078125,304.1507568359375,0.7636231780052185,0.1546183377504348,0.1400803029537201,293.185546875,297.1499938964844,293.1499938964844,0.0041107442229986,-325.17974853515625,296.73162841796875,0.513589084148407,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058397978544235,-3172.71875,304.1579895019531,0.9428606033325196,0.288423091173172,0.2024950981140136,293.1760559082031,297.1499938964844,293.1499938964844,0.262390524148941,-5199.525390625,304.1802673339844,0.9990000128746032,0.3690223097801208,0.3312749564647674,293.2720947265625,297.1499938964844,293.1499938964844,0.006616991944611,-2333.3720703125,299.5757751464844,0.513589084148407,0.050000000745058,0.2304635196924209,291.192138671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961975097656,1.0,0.2420158088207245,0.7935625314712524,0.7935625314712524,1.0,1.0,-1.1435949802398682,0.4853664636611938,0.6582285165786743,0.2074982076883316,0.0,0.0,0.5963132977485657,39.00547790527344,25.0,36.73533248901367,-13041.85546875,160.76235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,308.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.681640625,18000.0,0.0,0.0,0.300992488861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326078772544861,0.674928605556488,-0.0423207394778728,0.0,0.0003054691187571,0.0,0.0,51.0909423828125,0.0,0.0,0.0,0.4273576438426971,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946759730577468,-2191.041748046875,304.1508483886719,0.7690089344978333,0.1546825170516967,0.140095978975296,293.1869812011719,297.1499938964844,293.1499938964844,0.0040953839197754,-323.8251953125,296.7313842773437,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048647999763488,-3160.4970703125,304.1582946777344,0.9493608474731444,0.2877086102962494,0.2019667625427246,293.1620788574219,297.1499938964844,293.1499938964844,0.255458116531372,-5087.97998046875,304.18731689453125,0.9990000128746032,0.3714326918125152,0.3244061768054962,293.271728515625,297.1499938964844,293.1499938964844,0.0065828831866383,-2322.478271484375,299.5616760253906,0.5175548195838928,0.050000000745058,0.2302384078502655,291.2091064453125,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2120056152344,1.0,0.2390905022621154,0.7934514284133911,0.7934514284133911,1.0,1.0,-1.1344071626663208,0.4813082218170166,0.6530988812446594,0.205171450972557,0.0,0.0,0.5906455516815186,37.67683029174805,25.0,38.215423583984375,-12945.97265625,155.5592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18164.47265625,18000.0,0.0,0.0,0.3003871142864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230401992797852,0.6651641130447388,-0.0421239025890827,0.0,0.0003048547368962,0.0,0.0,49.67045974731445,0.0,0.0,0.0,0.4237077236175537,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945658385753631,-2188.758056640625,304.1507568359375,0.7788653373718262,0.1548128575086593,0.1401357501745224,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687331929802,-321.6138000488281,296.721435546875,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031970918178558,-3139.813232421875,304.1582946777344,0.960387885570526,0.2862732708454132,0.2009097188711166,293.1302185058594,297.1499938964844,293.1499938964844,0.2435928136110305,-4897.48046875,304.1944580078125,0.9990000128746032,0.3775841295719147,0.3125030994415283,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244873985648,-2304.731201171875,299.5292358398437,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2269897460937,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.22802734375,1.0,0.2340233474969864,0.7932292222976685,0.7932292222976685,1.0,1.0,-1.1183470487594604,0.4742386043071747,0.6441084146499634,0.201073870062828,0.0,0.0,0.5789933204650879,35.43378829956055,43.0,23.930519104003903,-12758.6376953125,146.79342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.263671875,18000.0,0.0,0.0,0.2983788251876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006284356117249,0.642238199710846,-0.0416097529232502,0.0,0.0003028165665455,0.0,0.0,46.34604263305664,0.0,0.0,0.0,0.415107786655426,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945658385753631,-2188.758056640625,304.1507568359375,0.7788653373718262,0.1548128575086593,0.1401357501745224,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687331929802,-321.6138000488281,296.721435546875,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031970918178558,-3139.813232421875,304.1582946777344,0.960387885570526,0.2862732708454132,0.2009097188711166,293.1302185058594,297.1499938964844,293.1499938964844,0.2435928136110305,-4897.48046875,304.1944580078125,0.9990000128746032,0.3775841295719147,0.3125030994415283,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244873985648,-2304.731201171875,299.5292358398437,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2269897460937,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.22802734375,1.0,0.2340233474969864,0.7932292222976685,0.7932292222976685,1.0,1.0,-1.1183470487594604,0.4742386043071747,0.6441084146499634,0.201073870062828,0.0,0.0,0.5789933204650879,35.43378829956055,43.0,23.930519104003903,-12758.6376953125,146.79342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.263671875,18000.0,0.0,0.0,0.2983788251876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006284356117249,0.642238199710846,-0.0416097529232502,0.0,0.0003028165665455,0.0,0.0,46.34604263305664,0.0,0.0,0.0,0.415107786655426,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948020964860916,-2193.477294921875,304.15008544921875,0.7737107872962952,0.154904693365097,0.1402729600667953,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561133064329,-320.8604736328125,296.6932373046875,0.5208191275596619,0.050000000745058,0.0485002845525741,293.199951171875,297.1499938964844,293.1499938964844,0.2021997272968292,-3127.998291015625,304.1571350097656,0.9516957998275756,0.2848026752471924,0.1999264657497406,293.1101989746094,297.1499938964844,293.1499938964844,0.2491991370916366,-4995.25,304.16943359375,0.9990000128746032,0.3822028934955597,0.3189906179904938,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959903247654,-2298.431884765625,299.4867248535156,0.5208191275596619,0.050000000745058,0.2300644814968109,291.2139587402344,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.20867919921875,1.0,0.2372933477163314,0.793006956577301,0.793006956577301,1.0,1.0,-1.1254034042358398,0.4773896038532257,0.6480137705802917,0.2026063203811645,0.0,0.0,0.5706287026405334,36.61826705932617,61.0,-27.699031829833984,-12729.662109375,151.00035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50750732421875,308.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.67578125,18000.0,0.0,0.0,0.2955914735794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802807807922363,0.6213773488998413,-0.0410965792834758,0.0,0.0002999877615366,0.0,0.0,43.37464141845703,0.0,0.0,0.0,0.4073038399219513,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948020964860916,-2193.477294921875,304.15008544921875,0.7737107872962952,0.154904693365097,0.1402729600667953,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561133064329,-320.8604736328125,296.6932373046875,0.5208191275596619,0.050000000745058,0.0485002845525741,293.199951171875,297.1499938964844,293.1499938964844,0.2021997272968292,-3127.998291015625,304.1571350097656,0.9516957998275756,0.2848026752471924,0.1999264657497406,293.1101989746094,297.1499938964844,293.1499938964844,0.2491991370916366,-4995.25,304.16943359375,0.9990000128746032,0.3822028934955597,0.3189906179904938,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959903247654,-2298.431884765625,299.4867248535156,0.5208191275596619,0.050000000745058,0.2300644814968109,291.2139587402344,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.20867919921875,1.0,0.2372933477163314,0.793006956577301,0.793006956577301,1.0,1.0,-1.1254034042358398,0.4773896038532257,0.6480137705802917,0.2026063203811645,0.0,0.0,0.5706287026405334,36.61826705932617,61.0,-27.699031829833984,-12729.662109375,151.00035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50750732421875,308.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.67578125,18000.0,0.0,0.0,0.2955914735794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802807807922363,0.6213773488998413,-0.0410965792834758,0.0,0.0002999877615366,0.0,0.0,43.37464141845703,0.0,0.0,0.0,0.4073038399219513,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.095505267381668,-2207.69287109375,304.1488647460937,0.7564475536346436,0.1549330949783325,0.1404657661914825,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639825165271,-322.2699279785156,296.6348571777344,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021854221820831,-3129.15087890625,304.15478515625,0.925227165222168,0.2833006680011749,0.1990038007497787,293.1256103515625,297.1499938964844,293.1499938964844,0.2715350985527038,-5362.85888671875,304.1254272460937,0.9990000128746032,0.3801714777946472,0.3418592810630798,293.2685546875,297.1499938964844,293.1499938964844,0.0065017053857445,-2306.371337890625,299.42333984375,0.5078385472297668,0.050000000745058,0.2308200895786285,291.148193359375,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14013671875,1.0,0.2471582740545272,0.7927872538566589,0.7927872538566589,1.0,1.0,-1.1530674695968628,0.4896227121353149,0.6634446978569031,0.2093290984630584,0.0,0.0,0.5749504566192627,41.02825927734375,64.0,-81.71772003173828,-12930.56640625,167.48902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.70703125,18000.0,0.0,0.0,0.2930424213409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791725516319275,0.6201023459434509,-0.0409297458827495,0.0,0.0002974008093588,0.0,0.0,42.96973419189453,0.0,0.0,0.0,0.4064885377883911,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.095505267381668,-2207.69287109375,304.1488647460937,0.7564475536346436,0.1549330949783325,0.1404657661914825,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639825165271,-322.2699279785156,296.6348571777344,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021854221820831,-3129.15087890625,304.15478515625,0.925227165222168,0.2833006680011749,0.1990038007497787,293.1256103515625,297.1499938964844,293.1499938964844,0.2715350985527038,-5362.85888671875,304.1254272460937,0.9990000128746032,0.3801714777946472,0.3418592810630798,293.2685546875,297.1499938964844,293.1499938964844,0.0065017053857445,-2306.371337890625,299.42333984375,0.5078385472297668,0.050000000745058,0.2308200895786285,291.148193359375,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14013671875,1.0,0.2471582740545272,0.7927872538566589,0.7927872538566589,1.0,1.0,-1.1530674695968628,0.4896227121353149,0.6634446978569031,0.2093290984630584,0.0,0.0,0.5749504566192627,41.02825927734375,64.0,-81.71772003173828,-12930.56640625,167.48902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.70703125,18000.0,0.0,0.0,0.2930424213409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791725516319275,0.6201023459434509,-0.0409297458827495,0.0,0.0002974008093588,0.0,0.0,42.96973419189453,0.0,0.0,0.0,0.4064885377883911,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961557552218437,-2220.748779296875,304.148193359375,0.7389891147613525,0.154928982257843,0.1406493633985519,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789390914142,-324.1409606933594,296.57916259765625,0.495039701461792,0.050000000745058,0.0488580204546451,293.2020874023437,297.1499938964844,293.1499938964844,0.2021015435457229,-3129.151123046875,304.15338134765625,0.8985880613327026,0.2818091809749603,0.1981036067008972,293.1669311523437,297.1499938964844,293.1499938964844,0.2854999005794525,-5587.61865234375,304.1126708984375,0.9909170866012572,0.372416615486145,0.3550575971603393,293.269287109375,297.1499938964844,293.1499938964844,0.0065106530673801,-2314.795654296875,299.3571472167969,0.495039701461792,0.050000000745058,0.2317614108324051,291.0853881835937,291.1499938964844,261.71405029296875,260.0639038085937,279.87066650390625,293.26922607421875,291.0829162597656,1.0,0.2558979988098144,0.7925675511360168,0.7925675511360168,1.0,1.0,-1.169004201889038,0.4966743588447571,0.672329843044281,0.2132249027490615,0.0,0.0,0.5882944464683533,46.27586364746094,67.0,-63.876068115234375,-13160.685546875,182.7610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482482910156,308.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.76171875,18000.0,0.0,0.0,0.2917991578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994865298271179,0.6407666206359863,-0.0412800498306751,0.0,0.0002961390418931,0.0,0.0,45.61757278442383,0.0,0.0,0.0,0.4138028621673584,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961557552218437,-2220.748779296875,304.148193359375,0.7389891147613525,0.154928982257843,0.1406493633985519,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789390914142,-324.1409606933594,296.57916259765625,0.495039701461792,0.050000000745058,0.0488580204546451,293.2020874023437,297.1499938964844,293.1499938964844,0.2021015435457229,-3129.151123046875,304.15338134765625,0.8985880613327026,0.2818091809749603,0.1981036067008972,293.1669311523437,297.1499938964844,293.1499938964844,0.2854999005794525,-5587.61865234375,304.1126708984375,0.9909170866012572,0.372416615486145,0.3550575971603393,293.269287109375,297.1499938964844,293.1499938964844,0.0065106530673801,-2314.795654296875,299.3571472167969,0.495039701461792,0.050000000745058,0.2317614108324051,291.0853881835937,291.1499938964844,261.71405029296875,260.0639038085937,279.87066650390625,293.26922607421875,291.0829162597656,1.0,0.2558979988098144,0.7925675511360168,0.7925675511360168,1.0,1.0,-1.169004201889038,0.4966743588447571,0.672329843044281,0.2132249027490615,0.0,0.0,0.5882944464683533,46.27586364746094,67.0,-63.876068115234375,-13160.685546875,182.7610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482482910156,308.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.76171875,18000.0,0.0,0.0,0.2917991578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994865298271179,0.6407666206359863,-0.0412800498306751,0.0,0.0002961390418931,0.0,0.0,45.61757278442383,0.0,0.0,0.0,0.4138028621673584,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961964800953865,-2221.367919921875,304.1484680175781,0.7298448085784912,0.1549044102430343,0.1407582312822342,293.1962585449219,297.1499938964844,293.1499938964844,0.0040840422734618,-324.4582824707031,296.5719909667969,0.4882934391498565,0.050000000745058,0.0489805229008197,293.2025756835937,297.1499938964844,293.1499938964844,0.2014524638652801,-3120.952392578125,304.1539611816406,0.8853673934936523,0.2810549736022949,0.1976774185895919,293.1799621582031,297.1499938964844,293.1499938964844,0.2831420302391052,-5544.07568359375,304.123779296875,0.9769465327262878,0.3696353733539581,0.3519576787948608,293.27001953125,297.1499938964844,293.1499938964844,0.0065070833079516,-2313.712158203125,299.3358764648437,0.4882934391498565,0.050000000745058,0.2323425263166427,291.0893859863281,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0926818847656,1.0,0.2596457600593567,0.7924576997756958,0.7924576997756958,1.0,1.0,-1.1661767959594729,0.4953958094120025,0.6707808971405029,0.2125457376241684,0.0,0.0,0.5920976400375366,49.33882141113281,67.0,-15.843820571899414,-13200.4462890625,187.8925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,308.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.0859375,18000.0,0.0,0.0,0.2916211485862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105657815933228,0.6521180868148804,-0.0415522940456867,0.0,0.0002959583944175,0.0,0.0,47.25904846191406,0.0,0.0,0.0,0.4179902672767639,4.0,0.0,1.0
