time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961347669363021,-2219.943115234375,304.1488342285156,0.7221065163612366,0.1548539251089096,0.1408310979604721,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831752121448,-324.2191467285156,296.5713806152344,0.4824655055999756,0.050000000745058,0.0490930303931236,293.203125,297.1499938964844,293.1499938964844,0.2006200850009918,-3110.346923828125,304.1547546386719,0.8742315769195557,0.2802801132202148,0.197228118777275,293.18731689453125,297.1499938964844,293.1499938964844,0.2810840606689453,-5508.9697265625,304.1322326660156,0.9641640186309814,0.367808073759079,0.3499222695827484,293.2708435058594,297.1499938964844,293.1499938964844,0.006495707668364,-2309.67041015625,299.3185119628906,0.4824655055999756,0.050000000745058,0.2328761965036392,291.1050720214844,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1077880859375,1.0,0.2631004750728607,0.7921806573867798,0.7921806573867798,1.0,1.0,-1.164056658744812,0.4944517314434051,0.6696048974990845,0.2119158506393432,0.0,0.0,0.5935080647468567,52.155982971191406,70.0,8.994115829467773,-13204.94921875,192.8042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,308.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17872.638671875,18000.0,0.0,0.0,0.2916210889816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164640188217163,0.6582099795341492,-0.0417459458112716,0.0,0.0002959583362098,0.0,0.0,48.24204254150391,0.0,0.0,0.0,0.4204287230968475,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961026474833488,-2219.101806640625,304.1492614746094,0.7089430689811707,0.1547261327505111,0.1409133225679397,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816939435899,-323.9736633300781,296.5597229003906,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.652587890625,304.1554870605469,0.8564696311950684,0.2787176370620727,0.1962902694940567,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589894771576,-5470.95068359375,304.14166259765625,0.9422580599784852,0.3655456304550171,0.3476057946681976,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744483679533,-2303.424072265625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.1189880371094,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.1197204589844,1.0,0.2693130373954773,0.7916266322135925,0.7916266322135925,1.0,1.0,-1.1616339683532717,0.4933608770370483,0.6682730913162231,0.2111245542764663,0.0,0.0,0.5965056419372559,57.2076301574707,73.0,12.952439308166504,-13191.7880859375,202.0160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.630859375,18000.0,0.0,0.0,0.2919399738311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232593655586243,0.6652160882949829,-0.0419566929340362,0.0,0.0002962819417007,0.0,0.0,49.36714172363281,0.0,0.0,0.0,0.4233309030532837,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961026474833488,-2219.101806640625,304.1492614746094,0.7089430689811707,0.1547261327505111,0.1409133225679397,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816939435899,-323.9736633300781,296.5597229003906,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992103606462478,-3092.652587890625,304.1554870605469,0.8564696311950684,0.2787176370620727,0.1962902694940567,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589894771576,-5470.95068359375,304.14166259765625,0.9422580599784852,0.3655456304550171,0.3476057946681976,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744483679533,-2303.424072265625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.1189880371094,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.1197204589844,1.0,0.2693130373954773,0.7916266322135925,0.7916266322135925,1.0,1.0,-1.1616339683532717,0.4933608770370483,0.6682730913162231,0.2111245542764663,0.0,0.0,0.5965056419372559,57.2076301574707,73.0,12.952439308166504,-13191.7880859375,202.0160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.630859375,18000.0,0.0,0.0,0.2919399738311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232593655586243,0.6652160882949829,-0.0419566929340362,0.0,0.0002962819417007,0.0,0.0,49.36714172363281,0.0,0.0,0.0,0.4233309030532837,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961020663380622,-2218.969482421875,304.1495056152344,0.6976782083511353,0.1546004712581634,0.1409686654806137,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803956799209,-323.8213195800781,296.5437927246094,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979050487279892,-3076.3857421875,304.15582275390625,0.8426344990730286,0.2771760821342468,0.1953446269035339,293.1955871582031,297.1499938964844,293.1499938964844,0.277568906545639,-5449.13232421875,304.1465148925781,0.9243193864822388,0.3640587031841278,0.3462550938129425,293.27398681640625,297.1499938964844,293.1499938964844,0.006452530156821,-2297.458251953125,299.2326965332031,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257629394531,1.0,0.2747958898544311,0.7910725474357605,0.7910725474357605,1.0,1.0,-1.160178542137146,0.4926913678646087,0.6674871444702148,0.2105950564146042,0.0,0.0,0.5993716716766357,61.71946334838867,61.0,9.914661407470703,-13185.1337890625,210.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.541015625,18000.0,0.0,0.0,0.2925846874713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294981241226196,0.6716178059577942,-0.0421196818351745,0.0,0.000296936254017,0.0,0.0,50.35498428344727,0.0,0.0,0.0,0.4258341789245605,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961020663380622,-2218.969482421875,304.1495056152344,0.6976782083511353,0.1546004712581634,0.1409686654806137,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803956799209,-323.8213195800781,296.5437927246094,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979050487279892,-3076.3857421875,304.15582275390625,0.8426344990730286,0.2771760821342468,0.1953446269035339,293.1955871582031,297.1499938964844,293.1499938964844,0.277568906545639,-5449.13232421875,304.1465148925781,0.9243193864822388,0.3640587031841278,0.3462550938129425,293.27398681640625,297.1499938964844,293.1499938964844,0.006452530156821,-2297.458251953125,299.2326965332031,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257629394531,1.0,0.2747958898544311,0.7910725474357605,0.7910725474357605,1.0,1.0,-1.160178542137146,0.4926913678646087,0.6674871444702148,0.2105950564146042,0.0,0.0,0.5993716716766357,61.71946334838867,61.0,9.914661407470703,-13185.1337890625,210.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.541015625,18000.0,0.0,0.0,0.2925846874713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294981241226196,0.6716178059577942,-0.0421196818351745,0.0,0.000296936254017,0.0,0.0,50.35498428344727,0.0,0.0,0.0,0.4258341789245605,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959961414337158,-2216.8759765625,304.1498413085937,0.69709312915802,0.1545238196849823,0.1408898383378982,293.1997985839844,297.1499938964844,293.1499938964844,0.004065322689712,-322.62078857421875,296.5279846191406,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.196498617529869,-3058.839111328125,304.15625,0.84073406457901,0.2756941616535187,0.1943042576313018,293.1957092285156,297.1499938964844,293.1499938964844,0.2764006853103637,-5429.828125,304.14959716796875,0.9224612712860109,0.3628742396831512,0.3450894951820373,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055602997541,-2283.849853515625,299.18865966796875,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1312255859375,1.0,0.2741917669773102,0.7907426953315735,0.7907426953315735,1.0,1.0,-1.157487869262695,0.4914908707141876,0.6659970283508301,0.2098070681095123,0.0,0.0,0.6016305088996887,61.86759185791016,49.0,8.980940818786621,-13169.8603515625,209.8406677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,308.154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.349609375,18000.0,0.0,0.0,0.2934451401233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346540451049805,0.6769104599952698,-0.0422563776373863,0.0,0.0002978095144499,0.0,0.0,51.18515396118164,0.0,0.0,0.0,0.4279090166091919,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959961414337158,-2216.8759765625,304.1498413085937,0.69709312915802,0.1545238196849823,0.1408898383378982,293.1997985839844,297.1499938964844,293.1499938964844,0.004065322689712,-322.62078857421875,296.5279846191406,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.196498617529869,-3058.839111328125,304.15625,0.84073406457901,0.2756941616535187,0.1943042576313018,293.1957092285156,297.1499938964844,293.1499938964844,0.2764006853103637,-5429.828125,304.14959716796875,0.9224612712860109,0.3628742396831512,0.3450894951820373,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055602997541,-2283.849853515625,299.18865966796875,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1312255859375,1.0,0.2741917669773102,0.7907426953315735,0.7907426953315735,1.0,1.0,-1.157487869262695,0.4914908707141876,0.6659970283508301,0.2098070681095123,0.0,0.0,0.6016305088996887,61.86759185791016,49.0,8.980940818786621,-13169.8603515625,209.8406677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,308.154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.349609375,18000.0,0.0,0.0,0.2934451401233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346540451049805,0.6769104599952698,-0.0422563776373863,0.0,0.0002978095144499,0.0,0.0,51.18515396118164,0.0,0.0,0.0,0.4279090166091919,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958319455385208,-2213.677001953125,304.1501770019531,0.7048873901367188,0.1545396000146865,0.1407609730958938,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392535738646,-320.5532531738281,296.5143127441406,0.4688569605350494,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950156390666961,-3040.29638671875,304.1566162109375,0.8479214310646057,0.274308443069458,0.1932274401187896,293.1949768066406,297.1499938964844,293.1499938964844,0.275189608335495,-5410.15380859375,304.1517333984375,0.9329673051834106,0.3618631064891815,0.3439734578132629,293.2757263183594,297.1499938964844,293.1499938964844,0.006338829640299,-2263.93017578125,299.146240234375,0.4688569605350494,0.050000000745058,0.2341042459011078,291.1376953125,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.13848876953125,1.0,0.2694239318370819,0.7904128432273865,0.7904128432273865,1.0,1.0,-1.1538150310516355,0.4898525476455688,0.6639625430107117,0.2087897211313247,0.0,0.0,0.6028041243553162,58.55904769897461,37.0,10.075008392333984,-13145.37890625,202.123764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,308.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8828125,18000.0,0.0,0.0,0.294371634721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379613876342773,0.6803142428398132,-0.0423528812825679,0.0,0.0002987498010043,0.0,0.0,51.74016189575195,0.0,0.0,0.0,0.4292659759521484,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958319455385208,-2213.677001953125,304.1501770019531,0.7048873901367188,0.1545396000146865,0.1407609730958938,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392535738646,-320.5532531738281,296.5143127441406,0.4688569605350494,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950156390666961,-3040.29638671875,304.1566162109375,0.8479214310646057,0.274308443069458,0.1932274401187896,293.1949768066406,297.1499938964844,293.1499938964844,0.275189608335495,-5410.15380859375,304.1517333984375,0.9329673051834106,0.3618631064891815,0.3439734578132629,293.2757263183594,297.1499938964844,293.1499938964844,0.006338829640299,-2263.93017578125,299.146240234375,0.4688569605350494,0.050000000745058,0.2341042459011078,291.1376953125,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.13848876953125,1.0,0.2694239318370819,0.7904128432273865,0.7904128432273865,1.0,1.0,-1.1538150310516355,0.4898525476455688,0.6639625430107117,0.2087897211313247,0.0,0.0,0.6028041243553162,58.55904769897461,37.0,10.075008392333984,-13145.37890625,202.123764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,308.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8828125,18000.0,0.0,0.0,0.294371634721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379613876342773,0.6803142428398132,-0.0423528812825679,0.0,0.0002987498010043,0.0,0.0,51.74016189575195,0.0,0.0,0.0,0.4292659759521484,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957433655858039,-2211.957275390625,304.1502990722656,0.7113675475120544,0.1545793414115905,0.140691876411438,293.199951171875,297.1499938964844,293.1499938964844,0.0040235165506601,-319.3080139160156,296.508056640625,0.4743040800094604,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942672729492187,-3030.93310546875,304.1567687988281,0.8545171618461609,0.2736503183841705,0.1926870644092559,293.1944274902344,297.1499938964844,293.1499938964844,0.2745772004127502,-5400.29541015625,304.15252685546875,0.9420567154884338,0.3614041805267334,0.3434274196624756,293.27587890625,297.1499938964844,293.1499938964844,0.0063006631098687,-2252.412353515625,299.1255187988281,0.4743040800094604,0.050000000745058,0.2336278706789016,291.1415405273437,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.142333984375,1.0,0.2658272981643677,0.790247917175293,0.790247917175293,1.0,1.0,-1.151735782623291,0.4889240860939026,0.6628116965293884,0.2082276344299316,0.0,0.0,0.6029835939407349,55.98667907714844,37.0,10.494853973388672,-13130.248046875,196.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,308.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19921875,18000.0,0.0,0.0,0.2948155701160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387935280799866,0.6811748743057251,-0.0423813387751579,0.0,0.0002992003282997,0.0,0.0,51.88885116577149,0.0,0.0,0.0,0.4296208918094635,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956540182232856,-2210.224609375,304.1504211425781,0.7191121578216553,0.1546381413936615,0.1406231373548507,293.19976806640625,297.1499938964844,293.1499938964844,0.0040064961649477,-317.9623413085937,296.502197265625,0.4804460704326629,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.193519651889801,-3021.575439453125,304.15692138671875,0.8632295727729797,0.2730137705802917,0.1921485215425491,293.1937561035156,297.1499938964844,293.1499938964844,0.2739635407924652,-5390.46240234375,304.1531677246094,0.9533715844154358,0.360971063375473,0.3428888618946075,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602125108242,-2240.135009765625,299.1050720214844,0.4804460704326629,0.050000000745058,0.2330642193555832,291.1454772949219,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.14630126953125,1.0,0.261565625667572,0.7900916337966919,0.7900916337966919,1.0,1.0,-1.1495413780212402,0.4879444241523742,0.661596953868866,0.207642450928688,0.0,0.0,0.6028903126716614,52.94706726074219,25.0,10.800247192382812,-13113.62109375,189.75669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.2952256500720978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390750408172607,0.6814711689949036,-0.0423960946500301,0.0,0.0002996165130753,0.0,0.0,51.9495735168457,0.0,0.0,0.0,0.4297559559345245,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954812243580818,-2206.877685546875,304.15057373046875,0.7391210794448853,0.1548059731721878,0.1404934972524643,293.1990966796875,297.1499938964844,293.1499938964844,0.003969834651798,-315.067138671875,296.491455078125,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920396536588668,-3003.044189453125,304.1570739746094,0.8880391120910645,0.2717995047569275,0.1910831183195114,293.1922302246094,297.1499938964844,293.1499938964844,0.2727464437484741,-5371.06689453125,304.1541442871094,0.980934739112854,0.3601718842983246,0.3418366312980652,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746966093778,-2213.996337890625,299.0649719238281,0.4953186810016632,0.050000000745058,0.231739342212677,291.1533508300781,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1541442871094,1.0,0.2513673901557922,0.7897791862487793,0.7897791862487793,1.0,1.0,-1.1449185609817505,0.485878586769104,0.6590399742126465,0.2064274251461029,0.0,0.0,0.6019155979156494,45.8105354309082,25.0,10.880599975585938,-13076.51171875,174.40261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,308.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.59375,18000.0,0.0,0.0,0.2958923578262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380010843276978,0.6803854703903198,-0.0423844307661056,0.0,0.0003002931480295,0.0,0.0,51.808048248291016,0.0,0.0,0.0,0.4293719828128814,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954812243580818,-2206.877685546875,304.15057373046875,0.7391210794448853,0.1548059731721878,0.1404934972524643,293.1990966796875,297.1499938964844,293.1499938964844,0.003969834651798,-315.067138671875,296.491455078125,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920396536588668,-3003.044189453125,304.1570739746094,0.8880391120910645,0.2717995047569275,0.1910831183195114,293.1922302246094,297.1499938964844,293.1499938964844,0.2727464437484741,-5371.06689453125,304.1541442871094,0.980934739112854,0.3601718842983246,0.3418366312980652,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746966093778,-2213.996337890625,299.0649719238281,0.4953186810016632,0.050000000745058,0.231739342212677,291.1533508300781,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1541442871094,1.0,0.2513673901557922,0.7897791862487793,0.7897791862487793,1.0,1.0,-1.1449185609817505,0.485878586769104,0.6590399742126465,0.2064274251461029,0.0,0.0,0.6019155979156494,45.8105354309082,25.0,10.880599975585938,-13076.51171875,174.40261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,308.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.59375,18000.0,0.0,0.0,0.2958923578262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380010843276978,0.6803854703903198,-0.0423844307661056,0.0,0.0003002931480295,0.0,0.0,51.808048248291016,0.0,0.0,0.0,0.4293719828128814,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954133495688438,-2205.534423828125,304.1504821777344,0.7574491500854492,0.1550077050924301,0.1404773145914077,293.1980895996094,297.1499938964844,293.1499938964844,0.003940803464502,-312.7731628417969,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907045245170593,-2986.364990234375,304.15692138671875,0.9105629920959472,0.2706368267536163,0.1901164054870605,293.1904602050781,297.1499938964844,293.1499938964844,0.2709449529647827,-5341.84326171875,304.15594482421875,0.9990000128746032,0.3594616055488586,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023104935884,-2191.869140625,299.02508544921875,0.508551836013794,0.050000000745058,0.2307740151882171,291.1597900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1603088378906,1.0,0.2438614815473556,0.7894667387008667,0.7894667387008667,1.0,1.0,-1.1402595043182373,0.4837817251682281,0.6564777493476868,0.2052522748708725,0.0,0.0,0.6001462340354919,40.594085693359375,25.0,8.837713241577148,-13036.4462890625,162.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.697265625,18000.0,0.0,0.0,0.2962981760501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350123882293701,0.6773344874382019,-0.0423221066594123,0.0,0.0003007049672305,0.0,0.0,51.3557014465332,0.0,0.0,0.0,0.4282220005989074,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954133495688438,-2205.534423828125,304.1504821777344,0.7574491500854492,0.1550077050924301,0.1404773145914077,293.1980895996094,297.1499938964844,293.1499938964844,0.003940803464502,-312.7731628417969,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907045245170593,-2986.364990234375,304.15692138671875,0.9105629920959472,0.2706368267536163,0.1901164054870605,293.1904602050781,297.1499938964844,293.1499938964844,0.2709449529647827,-5341.84326171875,304.15594482421875,0.9990000128746032,0.3594616055488586,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023104935884,-2191.869140625,299.02508544921875,0.508551836013794,0.050000000745058,0.2307740151882171,291.1597900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1603088378906,1.0,0.2438614815473556,0.7894667387008667,0.7894667387008667,1.0,1.0,-1.1402595043182373,0.4837817251682281,0.6564777493476868,0.2052522748708725,0.0,0.0,0.6001462340354919,40.594085693359375,25.0,8.837713241577148,-13036.4462890625,162.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.697265625,18000.0,0.0,0.0,0.2962981760501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350123882293701,0.6773344874382019,-0.0423221066594123,0.0,0.0003007049672305,0.0,0.0,51.3557014465332,0.0,0.0,0.0,0.4282220005989074,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952853336930275,-2202.78369140625,304.1505432128906,0.7689438462257385,0.155213251709938,0.1405654400587082,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196796715259,-310.87841796875,296.4817810058594,0.5168665647506714,0.050000000745058,0.0485450625419616,293.2019348144531,297.1499938964844,293.1499938964844,0.1891958862543106,-2967.184326171875,304.1571655273437,0.9246996641159058,0.2695012986660003,0.1892472952604293,293.1757202148437,297.1499938964844,293.1499938964844,0.2574413120746612,-5118.23583984375,304.1761169433594,0.9990000128746032,0.3613843917846679,0.325575441122055,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417237691581,-2171.910888671875,298.9927673339844,0.5168665647506714,0.050000000745058,0.2302768677473068,291.1827087402344,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1865234375,1.0,0.2376967072486877,0.7891843318939209,0.7891843318939209,1.0,1.0,-1.122081637382507,0.4757836759090423,0.6462979912757874,0.2005929052829742,0.0,0.0,0.5946815609931946,37.690032958984375,25.0,34.2611198425293,-12898.53515625,151.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,308.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.60546875,18000.0,0.0,0.0,0.2961893677711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280534863471985,0.6702426075935364,-0.0421890914440155,0.0,0.0003005945472978,0.0,0.0,50.33647537231445,0.0,0.0,0.0,0.4255011081695556,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952853336930275,-2202.78369140625,304.1505432128906,0.7689438462257385,0.155213251709938,0.1405654400587082,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196796715259,-310.87841796875,296.4817810058594,0.5168665647506714,0.050000000745058,0.0485450625419616,293.2019348144531,297.1499938964844,293.1499938964844,0.1891958862543106,-2967.184326171875,304.1571655273437,0.9246996641159058,0.2695012986660003,0.1892472952604293,293.1757202148437,297.1499938964844,293.1499938964844,0.2574413120746612,-5118.23583984375,304.1761169433594,0.9990000128746032,0.3613843917846679,0.325575441122055,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417237691581,-2171.910888671875,298.9927673339844,0.5168665647506714,0.050000000745058,0.2302768677473068,291.1827087402344,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1865234375,1.0,0.2376967072486877,0.7891843318939209,0.7891843318939209,1.0,1.0,-1.122081637382507,0.4757836759090423,0.6462979912757874,0.2005929052829742,0.0,0.0,0.5946815609931946,37.690032958984375,25.0,34.2611198425293,-12898.53515625,151.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,308.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.60546875,18000.0,0.0,0.0,0.2961893677711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280534863471985,0.6702426075935364,-0.0421890914440155,0.0,0.0003005945472978,0.0,0.0,50.33647537231445,0.0,0.0,0.0,0.4255011081695556,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951443538069725,-2199.767578125,304.1506042480469,0.7787336111068726,0.1554044187068939,0.1406616866588592,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986273575574,-308.96728515625,296.4858703613281,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876723766326904,-2947.783447265625,304.15728759765625,0.936356008052826,0.2683639526367187,0.1883951276540756,293.14825439453125,297.1499938964844,293.1499938964844,0.2449911236763,-4922.09326171875,304.1877746582031,0.9990000128746032,0.3662842512130737,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844967909157,-2152.76171875,298.9638366699219,0.5240452289581299,0.050000000745058,0.2299015671014785,291.2101745605469,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2120666503906,1.0,0.2326019406318664,0.7889019250869751,0.7889019250869751,1.0,1.0,-1.105612874031067,0.4684969186782837,0.6371158957481384,0.1965455561876297,0.0,0.0,0.5846226215362549,35.466766357421875,25.0,31.64053535461425,-12723.1162109375,143.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,308.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.00390625,18000.0,0.0,0.0,0.29519984126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104906797409058,0.6523098349571228,-0.0418191589415073,0.0,0.0002995903196278,0.0,0.0,47.75817489624024,0.0,0.0,0.0,0.4188254773616791,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951443538069725,-2199.767578125,304.1506042480469,0.7787336111068726,0.1554044187068939,0.1406616866588592,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986273575574,-308.96728515625,296.4858703613281,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876723766326904,-2947.783447265625,304.15728759765625,0.936356008052826,0.2683639526367187,0.1883951276540756,293.14825439453125,297.1499938964844,293.1499938964844,0.2449911236763,-4922.09326171875,304.1877746582031,0.9990000128746032,0.3662842512130737,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844967909157,-2152.76171875,298.9638366699219,0.5240452289581299,0.050000000745058,0.2299015671014785,291.2101745605469,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2120666503906,1.0,0.2326019406318664,0.7889019250869751,0.7889019250869751,1.0,1.0,-1.105612874031067,0.4684969186782837,0.6371158957481384,0.1965455561876297,0.0,0.0,0.5846226215362549,35.466766357421875,25.0,31.64053535461425,-12723.1162109375,143.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,308.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.00390625,18000.0,0.0,0.0,0.29519984126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104906797409058,0.6523098349571228,-0.0418191589415073,0.0,0.0002995903196278,0.0,0.0,47.75817489624024,0.0,0.0,0.0,0.4188254773616791,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095132976770401,-2199.466796875,304.1505126953125,0.7832979559898376,0.155506283044815,0.1407180726528167,293.1944885253906,297.1499938964844,293.1499938964844,0.0038899816572666,-308.2293395996094,296.4844055175781,0.5274184346199036,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870278418064117,-2939.66064453125,304.1571350097656,0.9415825605392456,0.2678049504756927,0.1879779696464538,293.13311767578125,297.1499938964844,293.1499938964844,0.2398225516080856,-4838.78125,304.1902770996094,0.9990000128746032,0.3692805171012878,0.3086251318454742,293.272705078125,297.1499938964844,293.1499938964844,0.0059593971818685,-2144.7265625,298.9475402832031,0.5274184346199036,0.050000000745058,0.2297395765781402,291.2173767089844,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2185363769531,1.0,0.2304018288850784,0.7887607216835022,0.7887607216835022,1.0,1.0,-1.0986944437026978,0.465450644493103,0.63324373960495,0.1948127448558807,0.0,0.0,0.5793951153755188,34.50988006591797,25.0,24.37485694885254,-12640.9873046875,139.7712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,308.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.212890625,18000.0,0.0,0.0,0.2943404018878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004094481468201,0.6419951915740967,-0.0415857955813407,0.0,0.0002987180778291,0.0,0.0,46.27897262573242,0.0,0.0,0.0,0.4149598777294159,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951522663235664,-2199.78271484375,304.150390625,0.7875895500183105,0.1556153893470764,0.1407836228609085,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824435323476,-307.60821533203125,296.4815673828125,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864409148693084,-2932.302978515625,304.15692138671875,0.9463310837745668,0.2672552466392517,0.1875693500041961,293.1179504394531,297.1499938964844,293.1499938964844,0.2351377010345459,-4763.3134765625,304.19146728515625,0.9990000128746032,0.3724718987941742,0.3038799464702606,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363218024373,-2137.508056640625,298.9306335449219,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2216491699219,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2222595214844,1.0,0.2284000217914581,0.7887076735496521,0.7887076735496521,1.0,1.0,-1.0923755168914795,0.4626778066158294,0.6296976804733276,0.1932427287101745,0.0,0.0,0.5741742253303528,33.65080261230469,28.0,16.91284942626953,-12563.7548828125,136.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,308.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.458984375,18000.0,0.0,0.0,0.293249100446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902112722396851,0.6315562129020691,-0.0413449518382549,0.0,0.0002976105606649,0.0,0.0,44.80484771728516,0.0,0.0,0.0,0.4110489785671234,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953073278069496,-2202.748779296875,304.1499938964844,0.7929021120071411,0.155846893787384,0.140954241156578,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716208655387,-306.8076477050781,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854785680770874,-2920.40185546875,304.1561889648437,0.9513246417045592,0.2661759257316589,0.1867872923612594,293.0910339355469,297.1499938964844,293.1499938964844,0.2295874953269958,-4675.51318359375,304.1866760253906,0.9990000128746032,0.3787565529346466,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978693559765,-2126.192138671875,298.8940734863281,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203369140625,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2191162109375,1.0,0.2261620312929153,0.7886015772819519,0.7886015772819519,1.0,1.0,-1.0847525596618652,0.4593328535556793,0.6254196763038635,0.1913463622331619,0.0,0.0,0.5646934509277344,32.661128997802734,46.0,-2.6587793827056885,-12447.1162109375,132.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,308.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.072265625,18000.0,0.0,0.0,0.2904832065105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707870721817017,0.6116640567779541,-0.0408769771456718,0.0,0.0002948035253211,0.0,0.0,42.066837310791016,0.0,0.0,0.0,0.4036460518836975,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953073278069496,-2202.748779296875,304.1499938964844,0.7929021120071411,0.155846893787384,0.140954241156578,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716208655387,-306.8076477050781,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854785680770874,-2920.40185546875,304.1561889648437,0.9513246417045592,0.2661759257316589,0.1867872923612594,293.0910339355469,297.1499938964844,293.1499938964844,0.2295874953269958,-4675.51318359375,304.1866760253906,0.9990000128746032,0.3787565529346466,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978693559765,-2126.192138671875,298.8940734863281,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203369140625,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2191162109375,1.0,0.2261620312929153,0.7886015772819519,0.7886015772819519,1.0,1.0,-1.0847525596618652,0.4593328535556793,0.6254196763038635,0.1913463622331619,0.0,0.0,0.5646934509277344,32.661128997802734,46.0,-2.6587793827056885,-12447.1162109375,132.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,308.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.072265625,18000.0,0.0,0.0,0.2904832065105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707870721817017,0.6116640567779541,-0.0408769771456718,0.0,0.0002948035253211,0.0,0.0,42.066837310791016,0.0,0.0,0.0,0.4036460518836975,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945361733436,-2212.40380859375,304.149169921875,0.782669723033905,0.1560451090335846,0.1412186920642852,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741205353289,-307.3824157714844,296.4436950683594,0.5262219905853271,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1851177960634231,-2916.585693359375,304.1546936035156,0.9358161687850952,0.2650801837444305,0.1860875338315963,293.0825500488281,297.1499938964844,293.1499938964844,0.2407501190900802,-4865.56005859375,304.1551513671875,0.9990000128746032,0.382034957408905,0.3104510307312011,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823702856898,-2124.422119140625,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.18963623046875,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1829528808594,1.0,0.231759637594223,0.7884954810142517,0.7884954810142517,1.0,1.0,-1.09928560256958,0.465690016746521,0.6335955262184143,0.1949014216661453,0.0,0.0,0.560852587223053,34.8189582824707,64.0,-50.20181274414063,-12501.1845703125,140.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.21875,18000.0,0.0,0.0,0.2873928248882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581299066543579,0.598655104637146,-0.040525197982788,0.0,0.0002916671801358,0.0,0.0,40.26358795166016,0.0,0.0,0.0,0.3987776339054107,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945361733436,-2212.40380859375,304.149169921875,0.782669723033905,0.1560451090335846,0.1412186920642852,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741205353289,-307.3824157714844,296.4436950683594,0.5262219905853271,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1851177960634231,-2916.585693359375,304.1546936035156,0.9358161687850952,0.2650801837444305,0.1860875338315963,293.0825500488281,297.1499938964844,293.1499938964844,0.2407501190900802,-4865.56005859375,304.1551513671875,0.9990000128746032,0.382034957408905,0.3104510307312011,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823702856898,-2124.422119140625,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.18963623046875,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1829528808594,1.0,0.231759637594223,0.7884954810142517,0.7884954810142517,1.0,1.0,-1.09928560256958,0.465690016746521,0.6335955262184143,0.1949014216661453,0.0,0.0,0.560852587223053,34.8189582824707,64.0,-50.20181274414063,-12501.1845703125,140.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.21875,18000.0,0.0,0.0,0.2873928248882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581299066543579,0.598655104637146,-0.040525197982788,0.0,0.0002916671801358,0.0,0.0,40.26358795166016,0.0,0.0,0.0,0.3987776339054107,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966670513153076,-2229.86181640625,304.1479797363281,0.7612507343292236,0.1561737060546875,0.1415300220251083,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946440909057,-309.8145446777344,296.39208984375,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1855008900165558,-2922.751953125,304.1524963378906,0.9049323201179504,0.2639465928077698,0.1854439228773117,293.1105041503906,297.1499938964844,293.1499938964844,0.2675358355045318,-5306.66650390625,304.10858154296875,0.9990000128746032,0.3781598508358001,0.3378658890724182,293.266845703125,297.1499938964844,293.1499938964844,0.005891615524888,-2133.593994140625,298.7767028808594,0.50995934009552,0.050000000745058,0.2306848764419555,291.115966796875,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1073303222656,1.0,0.2435770630836486,0.7882297039031982,0.7882297039031982,1.0,1.0,-1.1330771446228027,0.4804829359054565,0.6525942087173462,0.2033149302005767,0.0,0.0,0.5700854063034058,40.01825714111328,67.0,-93.6877670288086,-12781.3046875,159.70065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66571044921875,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.6796875,18000.0,0.0,0.0,0.2850857079029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661769509315491,0.6067406535148621,-0.0405636578798294,0.0,0.0002893257478717,0.0,0.0,41.08471298217773,0.0,0.0,0.0,0.4013549983501434,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966670513153076,-2229.86181640625,304.1479797363281,0.7612507343292236,0.1561737060546875,0.1415300220251083,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946440909057,-309.8145446777344,296.39208984375,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1855008900165558,-2922.751953125,304.1524963378906,0.9049323201179504,0.2639465928077698,0.1854439228773117,293.1105041503906,297.1499938964844,293.1499938964844,0.2675358355045318,-5306.66650390625,304.10858154296875,0.9990000128746032,0.3781598508358001,0.3378658890724182,293.266845703125,297.1499938964844,293.1499938964844,0.005891615524888,-2133.593994140625,298.7767028808594,0.50995934009552,0.050000000745058,0.2306848764419555,291.115966796875,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1073303222656,1.0,0.2435770630836486,0.7882297039031982,0.7882297039031982,1.0,1.0,-1.1330771446228027,0.4804829359054565,0.6525942087173462,0.2033149302005767,0.0,0.0,0.5700854063034058,40.01825714111328,67.0,-93.6877670288086,-12781.3046875,159.70065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66571044921875,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.6796875,18000.0,0.0,0.0,0.2850857079029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661769509315491,0.6067406535148621,-0.0405636578798294,0.0,0.0002893257478717,0.0,0.0,41.08471298217773,0.0,0.0,0.0,0.4013549983501434,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.097431369125843,-2245.009765625,304.1474304199219,0.7404230237007141,0.1562646925449371,0.1418326795101165,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221537299454,-312.6342163085937,296.3477478027344,0.4946829378604889,0.050000000745058,0.0488643385469913,293.1976013183594,297.1499938964844,293.1499938964844,0.1857055872678756,-2926.28759765625,304.1513977050781,0.8768512606620789,0.2628086507320404,0.1848177015781402,293.16217041015625,297.1499938964844,293.1499938964844,0.2826674878597259,-5547.6181640625,304.0998840332031,0.987943172454834,0.3686766326427459,0.3518633246421814,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024640358984,-2142.31298828125,298.7070007324219,0.4946829378604889,0.050000000745058,0.2317913919687271,291.0519714355469,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05035400390625,1.0,0.2538464367389679,0.7879639267921448,0.7879639267921448,1.0,1.0,-1.150928258895874,0.4882902801036834,0.6626379489898682,0.2078294157981872,0.0,0.0,0.5880625247955322,46.17402648925781,70.0,-62.5656852722168,-13056.9619140625,176.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,308.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.353515625,18000.0,0.0,0.0,0.2845942974090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955320000648499,0.6366551518440247,-0.0411231480538845,0.0,0.000288827024633,0.0,0.0,44.93155670166016,0.0,0.0,0.0,0.4120680391788482,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.097431369125843,-2245.009765625,304.1474304199219,0.7404230237007141,0.1562646925449371,0.1418326795101165,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221537299454,-312.6342163085937,296.3477478027344,0.4946829378604889,0.050000000745058,0.0488643385469913,293.1976013183594,297.1499938964844,293.1499938964844,0.1857055872678756,-2926.28759765625,304.1513977050781,0.8768512606620789,0.2628086507320404,0.1848177015781402,293.16217041015625,297.1499938964844,293.1499938964844,0.2826674878597259,-5547.6181640625,304.0998840332031,0.987943172454834,0.3686766326427459,0.3518633246421814,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024640358984,-2142.31298828125,298.7070007324219,0.4946829378604889,0.050000000745058,0.2317913919687271,291.0519714355469,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05035400390625,1.0,0.2538464367389679,0.7879639267921448,0.7879639267921448,1.0,1.0,-1.150928258895874,0.4882902801036834,0.6626379489898682,0.2078294157981872,0.0,0.0,0.5880625247955322,46.17402648925781,70.0,-62.5656852722168,-13056.9619140625,176.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,308.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.353515625,18000.0,0.0,0.0,0.2845942974090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955320000648499,0.6366551518440247,-0.0411231480538845,0.0,0.000288827024633,0.0,0.0,44.93155670166016,0.0,0.0,0.0,0.4120680391788482,4.0,0.0,1.0
