time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974706262350082,-2245.487060546875,304.1478271484375,0.7300534844398499,0.1562836468219757,0.1420000046491623,293.1839294433594,297.1499938964844,293.1499938964844,0.003932821098715,-313.3089904785156,296.35076904296875,0.4869996309280395,0.050000000745058,0.0490052513778209,293.1975402832031,297.1499938964844,293.1499938964844,0.1851430088281631,-2918.909912109375,304.15216064453125,0.8627505898475647,0.2622220814228058,0.1845244765281677,293.17742919921875,297.1499938964844,293.1499938964844,0.279645174741745,-5493.63037109375,304.1144714355469,0.9713289737701416,0.3655158281326294,0.3482796251773834,293.2685546875,297.1499938964844,293.1499938964844,0.0058996155858039,-2140.820068359375,298.6883850097656,0.4869996309280395,0.050000000745058,0.2324598133563995,291.0619812011719,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684326171875,291.066650390625,1.0,0.2581772804260254,0.7878310680389404,0.7878310680389404,1.0,1.0,-1.1476353406906128,0.4867622852325439,0.6608730554580688,0.2071658819913864,0.0,0.0,0.5931057333946228,49.700321197509766,70.0,-6.691843509674072,-13101.248046875,182.8174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,308.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17738.890625,18000.0,0.0,0.0,0.2849061787128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102035641670227,0.6516960263252258,-0.0414924472570419,0.0,0.0002891435287892,0.0,0.0,47.10847091674805,0.0,0.0,0.0,0.4176604151725769,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974116325378418,-2244.025634765625,304.1483154296875,0.721534013748169,0.1562757343053817,0.1421252191066742,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369794540107,-313.3995361328125,296.3599853515625,0.4804536998271942,0.050000000745058,0.0491325408220291,293.19757080078125,297.1499938964844,293.1499938964844,0.1844208240509033,-2909.415771484375,304.153076171875,0.8513827323913574,0.2616093158721924,0.1842005103826522,293.1860046386719,297.1499938964844,293.1499938964844,0.2773078978061676,-5453.255859375,304.1251220703125,0.9564748406410216,0.3634835183620453,0.3459868431091308,293.2695007324219,297.1499938964844,293.1499938964844,0.005888975225389,-2136.3623046875,298.6739807128906,0.4804536998271942,0.050000000745058,0.2330636233091354,291.0828857421875,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.0865173339844,1.0,0.2621360719203949,0.7875494360923767,0.7875494360923767,1.0,1.0,-1.1455214023590088,0.485792875289917,0.6597285270690918,0.20662522315979,0.0,0.0,0.5954595804214478,52.89439010620117,73.0,19.578519821166992,-13106.251953125,188.3909606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,308.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.171875,18000.0,0.0,0.0,0.2854359149932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185113787651062,0.660269558429718,-0.04175815731287,0.0,0.0002896811638493,0.0,0.0,48.48036193847656,0.0,0.0,0.0,0.4210979342460632,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974185615777969,-2243.8095703125,304.1488647460937,0.7072818875312805,0.1562395393848419,0.1423097401857376,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458102546632,-313.87469482421875,296.3648986816406,0.4685754776000976,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832581013441085,-2894.405029296875,304.1539611816406,0.8338625431060791,0.2603614330291748,0.1835007518529892,293.1932983398437,297.1499938964844,293.1499938964844,0.2748757302761078,-5410.9033203125,304.1372375488281,0.9319745898246764,0.3610706627368927,0.3434789180755615,293.271240234375,297.1499938964844,293.1499938964844,0.0058694658800959,-2129.637939453125,298.6358337402344,0.4685754776000976,0.050000000745058,0.2341283559799194,291.1027526855469,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.10400390625,1.0,0.2691498696804046,0.7869862914085388,0.7869862914085388,1.0,1.0,-1.1434394121170044,0.4847936928272247,0.6586456894874573,0.2060918509960174,0.0,0.0,0.6001875996589661,58.55002975463867,61.0,21.370025634765625,-13095.046875,198.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.2734375,18000.0,0.0,0.0,0.2868702411651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291946768760681,0.6712712049484253,-0.0420765355229377,0.0,0.0002911368210334,0.0,0.0,50.23711013793945,0.0,0.0,0.0,0.4255960583686828,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974185615777969,-2243.8095703125,304.1488647460937,0.7072818875312805,0.1562395393848419,0.1423097401857376,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458102546632,-313.87469482421875,296.3648986816406,0.4685754776000976,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832581013441085,-2894.405029296875,304.1539611816406,0.8338625431060791,0.2603614330291748,0.1835007518529892,293.1932983398437,297.1499938964844,293.1499938964844,0.2748757302761078,-5410.9033203125,304.1372375488281,0.9319745898246764,0.3610706627368927,0.3434789180755615,293.271240234375,297.1499938964844,293.1499938964844,0.0058694658800959,-2129.637939453125,298.6358337402344,0.4685754776000976,0.050000000745058,0.2341283559799194,291.1027526855469,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.10400390625,1.0,0.2691498696804046,0.7869862914085388,0.7869862914085388,1.0,1.0,-1.1434394121170044,0.4847936928272247,0.6586456894874573,0.2060918509960174,0.0,0.0,0.6001875996589661,58.55002975463867,61.0,21.370025634765625,-13095.046875,198.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.2734375,18000.0,0.0,0.0,0.2868702411651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291946768760681,0.6712712049484253,-0.0420765355229377,0.0,0.0002911368210334,0.0,0.0,50.23711013793945,0.0,0.0,0.0,0.4255960583686828,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973530486226081,-2242.351318359375,304.1493530273437,0.7047010660171509,0.1562523543834686,0.1423422396183014,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421156980097,-313.4582824707031,296.3653259277344,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820516884326934,-2878.94140625,304.1546630859375,0.8299497961997986,0.2591527998447418,0.1826779991388321,293.195068359375,297.1499938964844,293.1499938964844,0.2733799517154693,-5385.10107421875,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817388057709,293.2725524902344,297.1499938964844,293.1499938964844,0.005828799214214,-2116.54638671875,298.5951232910156,0.4662058353424072,0.050000000745058,0.2343249917030334,291.1146850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11602783203125,1.0,0.2696502208709717,0.7864230871200562,0.7864230871200562,1.0,1.0,-1.1409801244735718,0.4836232662200928,0.6573569178581238,0.2054794430732727,0.0,0.0,0.604114294052124,59.56716537475586,49.0,19.099925994873047,-13082.12109375,199.9255523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,308.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17915.880859375,18000.0,0.0,0.0,0.288628488779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383295655250549,0.6806513667106628,-0.0423218123614788,0.0,0.0002929212350863,0.0,0.0,51.71801376342773,0.0,0.0,0.0,0.4292883276939392,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973530486226081,-2242.351318359375,304.1493530273437,0.7047010660171509,0.1562523543834686,0.1423422396183014,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421156980097,-313.4582824707031,296.3653259277344,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820516884326934,-2878.94140625,304.1546630859375,0.8299497961997986,0.2591527998447418,0.1826779991388321,293.195068359375,297.1499938964844,293.1499938964844,0.2733799517154693,-5385.10107421875,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817388057709,293.2725524902344,297.1499938964844,293.1499938964844,0.005828799214214,-2116.54638671875,298.5951232910156,0.4662058353424072,0.050000000745058,0.2343249917030334,291.1146850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11602783203125,1.0,0.2696502208709717,0.7864230871200562,0.7864230871200562,1.0,1.0,-1.1409801244735718,0.4836232662200928,0.6573569178581238,0.2054794430732727,0.0,0.0,0.604114294052124,59.56716537475586,49.0,19.099925994873047,-13082.12109375,199.9255523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,308.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17915.880859375,18000.0,0.0,0.0,0.288628488779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383295655250549,0.6806513667106628,-0.0423218123614788,0.0,0.0002929212350863,0.0,0.0,51.71801376342773,0.0,0.0,0.0,0.4292883276939392,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972442030906677,-2240.106689453125,304.1497497558594,0.7113053202629089,0.1563667804002761,0.1423236578702926,293.17822265625,297.1499938964844,293.1499938964844,0.0039271297864615,-312.172607421875,296.3664855957031,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807848364114761,-2862.72314453125,304.1552124023437,0.835690975189209,0.2580313682556152,0.1818048954010009,293.19464111328125,297.1499938964844,293.1499938964844,0.2720919847488403,-5363.4111328125,304.14801025390625,0.9350464344024658,0.3585511744022369,0.3408043086528778,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703768834471,-2097.654541015625,298.5555419921875,0.4719836711883545,0.050000000745058,0.2338348031044006,291.12652587890625,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1277160644531,1.0,0.2656760215759277,0.7861217260360718,0.7861217260360718,1.0,1.0,-1.137784481048584,0.4821580350399017,0.6556264758110046,0.2047116011381149,0.0,0.0,0.6064404845237732,56.908145904541016,37.0,17.09662437438965,-13059.5703125,193.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,308.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.986328125,18000.0,0.0,0.0,0.2904945909976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443751454353333,0.6868706345558167,-0.0424954928457737,0.0,0.0002948150795418,0.0,0.0,52.7369499206543,0.0,0.0,0.0,0.431776612997055,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972442030906677,-2240.106689453125,304.1497497558594,0.7113053202629089,0.1563667804002761,0.1423236578702926,293.17822265625,297.1499938964844,293.1499938964844,0.0039271297864615,-312.172607421875,296.3664855957031,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807848364114761,-2862.72314453125,304.1552124023437,0.835690975189209,0.2580313682556152,0.1818048954010009,293.19464111328125,297.1499938964844,293.1499938964844,0.2720919847488403,-5363.4111328125,304.14801025390625,0.9350464344024658,0.3585511744022369,0.3408043086528778,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703768834471,-2097.654541015625,298.5555419921875,0.4719836711883545,0.050000000745058,0.2338348031044006,291.12652587890625,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1277160644531,1.0,0.2656760215759277,0.7861217260360718,0.7861217260360718,1.0,1.0,-1.137784481048584,0.4821580350399017,0.6556264758110046,0.2047116011381149,0.0,0.0,0.6064404845237732,56.908145904541016,37.0,17.09662437438965,-13059.5703125,193.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,308.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.986328125,18000.0,0.0,0.0,0.2904945909976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443751454353333,0.6868706345558167,-0.0424954928457737,0.0,0.0002948150795418,0.0,0.0,52.7369499206543,0.0,0.0,0.0,0.431776612997055,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971335768699646,-2237.85595703125,304.1500244140625,0.7243650555610657,0.1565732508897781,0.1422981768846511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052353240549,-310.36114501953125,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795132756233215,-2846.462158203125,304.15557861328125,0.8495657444000244,0.2569945752620697,0.1809199601411819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708818018436432,-5343.44970703125,304.1506652832031,0.9541329741477966,0.357693612575531,0.3397549092769623,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010720483958,-2075.1630859375,298.5168762207031,0.4824088513851166,0.050000000745058,0.232882410287857,291.1375427246094,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735595703125,291.13873291015625,1.0,0.258391261100769,0.7858203649520874,0.7858203649520874,1.0,1.0,-1.1340482234954834,0.4804558753967285,0.6535924077033997,0.2038122862577438,0.0,0.0,0.6073616147041321,51.774635314941406,25.0,15.96127986907959,-13031.8828125,182.66043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,308.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83203125,18000.0,0.0,0.0,0.292267769575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647525429725647,0.6901209354400635,-0.0425955206155777,0.0,0.0002966146566905,0.0,0.0,53.292701721191406,0.0,0.0,0.0,0.4331029951572418,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971335768699646,-2237.85595703125,304.1500244140625,0.7243650555610657,0.1565732508897781,0.1422981768846511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052353240549,-310.36114501953125,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795132756233215,-2846.462158203125,304.15557861328125,0.8495657444000244,0.2569945752620697,0.1809199601411819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708818018436432,-5343.44970703125,304.1506652832031,0.9541329741477966,0.357693612575531,0.3397549092769623,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010720483958,-2075.1630859375,298.5168762207031,0.4824088513851166,0.050000000745058,0.232882410287857,291.1375427246094,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735595703125,291.13873291015625,1.0,0.258391261100769,0.7858203649520874,0.7858203649520874,1.0,1.0,-1.1340482234954834,0.4804558753967285,0.6535924077033997,0.2038122862577438,0.0,0.0,0.6073616147041321,51.774635314941406,25.0,15.96127986907959,-13031.8828125,182.66043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,308.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83203125,18000.0,0.0,0.0,0.292267769575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647525429725647,0.6901209354400635,-0.0425955206155777,0.0,0.0002966146566905,0.0,0.0,53.292701721191406,0.0,0.0,0.0,0.4331029951572418,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970805585384368,-2236.77880859375,304.1501159667969,0.7332360148429871,0.1567063480615615,0.1422886252403259,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925185799598,-309.3186950683594,296.3695373535156,0.4889887869358063,0.050000000745058,0.0489676557481288,293.1960144042969,297.1499938964844,293.1499938964844,0.1788792014122009,-2838.35400390625,304.1557312011719,0.8598807454109192,0.2565047740936279,0.1804787516593933,293.1924133300781,297.1499938964844,293.1499938964844,0.2702890038490295,-5333.78515625,304.151611328125,0.9668349027633668,0.3573171496391296,0.3392587304115295,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637092493474,-2062.981689453125,298.4979858398437,0.4889887869358063,0.050000000745058,0.2322814762592315,291.1430358886719,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14422607421875,1.0,0.2537645399570465,0.78566974401474,0.78566974401474,1.0,1.0,-1.1320383548736572,0.479542464017868,0.6524958610534668,0.2033282816410064,0.0,0.0,0.6072726249694824,48.54022979736328,25.0,15.650156021118164,-13016.421875,175.81448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.293068915605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479855179786682,0.6906031370162964,-0.0426176190376281,0.0,0.0002974277012981,0.0,0.0,53.389591217041016,0.0,0.0,0.0,0.4333182871341705,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.09703129529953,-2235.775634765625,304.1501770019531,0.7441611886024475,0.1568568050861358,0.1422830075025558,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790018297731,-308.2152709960937,296.3711242675781,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782499104738235,-2830.30712890625,304.15582275390625,0.8729148507118225,0.2560321092605591,0.1800402551889419,293.19146728515625,297.1499938964844,293.1499938964844,0.2697052359580993,-5324.32470703125,304.1523742675781,0.980949640274048,0.356968492269516,0.3387776613235473,293.2733764648437,297.1499938964844,293.1499938964844,0.0056251469068229,-2050.375732421875,298.47930908203125,0.4968205690383911,0.050000000745058,0.2316184937953949,291.1484680175781,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.14959716796875,1.0,0.248587355017662,0.785528302192688,0.785528302192688,1.0,1.0,-1.1299643516540527,0.4786020219326019,0.6513623595237732,0.2028300315141677,0.0,0.0,0.6068315505981445,44.97378158569336,25.0,15.307609558105469,-12999.9443359375,168.33502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154602050781,308.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.293790340423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647705614566803,0.6903265714645386,-0.0426209270954132,0.0,0.0002981598372571,0.0,0.0,53.36505508422852,0.0,0.0,0.0,0.4332360029220581,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970353335142135,-2235.724609375,304.1501159667969,0.7626626491546631,0.1571791172027588,0.1423814445734024,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596417289227,-306.6182556152344,296.374267578125,0.5098882913589478,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771191656589508,-2815.88427734375,304.15576171875,0.8942822813987732,0.2551139891147613,0.1792506426572799,293.1893615722656,297.1499938964844,293.1499938964844,0.2681650221347809,-5299.2216796875,304.1542663574219,0.9990000128746032,0.35634446144104,0.3373517096042633,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601801723241,-2029.144287109375,298.4419860839844,0.5098882913589478,0.050000000745058,0.2306893020868301,291.1578063964844,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1586303710937,1.0,0.2413813024759292,0.785245418548584,0.785245418548584,1.0,1.0,-1.1260998249053955,0.4768381416797638,0.6492617726325989,0.201929360628128,0.0,0.0,0.6051298379898071,39.96345901489258,25.0,12.763683319091797,-12967.0791015625,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4453125,18000.0,0.0,0.0,0.2949539422988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451703310012817,0.6877453327178955,-0.0425750166177749,0.0,0.0002993407542817,0.0,0.0,52.98780822753906,0.0,0.0,0.0,0.4322756230831146,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970353335142135,-2235.724609375,304.1501159667969,0.7626626491546631,0.1571791172027588,0.1423814445734024,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596417289227,-306.6182556152344,296.374267578125,0.5098882913589478,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771191656589508,-2815.88427734375,304.15576171875,0.8942822813987732,0.2551139891147613,0.1792506426572799,293.1893615722656,297.1499938964844,293.1499938964844,0.2681650221347809,-5299.2216796875,304.1542663574219,0.9990000128746032,0.35634446144104,0.3373517096042633,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601801723241,-2029.144287109375,298.4419860839844,0.5098882913589478,0.050000000745058,0.2306893020868301,291.1578063964844,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1586303710937,1.0,0.2413813024759292,0.785245418548584,0.785245418548584,1.0,1.0,-1.1260998249053955,0.4768381416797638,0.6492617726325989,0.201929360628128,0.0,0.0,0.6051298379898071,39.96345901489258,25.0,12.763683319091797,-12967.0791015625,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4453125,18000.0,0.0,0.0,0.2949539422988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451703310012817,0.6877453327178955,-0.0425750166177749,0.0,0.0002993407542817,0.0,0.0,52.98780822753906,0.0,0.0,0.0,0.4322756230831146,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969931483268737,-2234.55419921875,304.150146484375,0.7740451097488403,0.1575111895799636,0.1425866186618805,293.169921875,297.1499938964844,293.1499938964844,0.003848270047456,-305.4533386230469,296.3874816894531,0.517892062664032,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758530288934707,-2799.457763671875,304.1559753417969,0.9063941240310668,0.2542184889316559,0.1785528063774109,293.1750183105469,297.1499938964844,293.1499938964844,0.2547520101070404,-5082.947265625,304.175048828125,0.9990000128746032,0.358208566904068,0.3238381743431091,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064396001398,-2010.3072509765625,298.4122619628906,0.517892062664032,0.050000000745058,0.2302207499742508,291.18182373046875,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1860046386719,1.0,0.2354550957679748,0.78496253490448,0.78496253490448,1.0,1.0,-1.1082887649536133,0.4689565896987915,0.6393321752548218,0.1975609511137008,0.0,0.0,0.599692165851593,37.22406005859375,25.0,37.09742736816406,-12833.5078125,147.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,308.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2734375,18000.0,0.0,0.0,0.2954943776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382512450218201,0.6806944012641907,-0.0424431525170803,0.0,0.0002998892450705,0.0,0.0,51.95394515991211,0.0,0.0,0.0,0.4295566082000732,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969931483268737,-2234.55419921875,304.150146484375,0.7740451097488403,0.1575111895799636,0.1425866186618805,293.169921875,297.1499938964844,293.1499938964844,0.003848270047456,-305.4533386230469,296.3874816894531,0.517892062664032,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758530288934707,-2799.457763671875,304.1559753417969,0.9063941240310668,0.2542184889316559,0.1785528063774109,293.1750183105469,297.1499938964844,293.1499938964844,0.2547520101070404,-5082.947265625,304.175048828125,0.9990000128746032,0.358208566904068,0.3238381743431091,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064396001398,-2010.3072509765625,298.4122619628906,0.517892062664032,0.050000000745058,0.2302207499742508,291.18182373046875,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1860046386719,1.0,0.2354550957679748,0.78496253490448,0.78496253490448,1.0,1.0,-1.1082887649536133,0.4689565896987915,0.6393321752548218,0.1975609511137008,0.0,0.0,0.599692165851593,37.22406005859375,25.0,37.09742736816406,-12833.5078125,147.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,308.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2734375,18000.0,0.0,0.0,0.2954943776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382512450218201,0.6806944012641907,-0.0424431525170803,0.0,0.0002998892450705,0.0,0.0,51.95394515991211,0.0,0.0,0.0,0.4295566082000732,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969233587384224,-2232.82177734375,304.15020751953125,0.7841921448707581,0.1578290909528732,0.1427978277206421,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360296748578,-304.1834411621094,296.4050598144531,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745426803827285,-2782.411865234375,304.1561584472656,0.9176005721092224,0.2533137500286102,0.1778646260499954,293.14813232421875,297.1499938964844,293.1499938964844,0.2432045042514801,-4894.220703125,304.18572998046875,0.9990000128746032,0.3630127906799316,0.312143325805664,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540168493986,-1991.597412109375,298.38677978515625,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2119445800781,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.21417236328125,1.0,0.2305802255868911,0.7847665548324585,0.7847665548324585,1.0,1.0,-1.0934339761734009,0.4624163508415222,0.6310176849365234,0.193896859884262,0.0,0.0,0.5892114043235779,35.042449951171875,25.0,34.89809036254883,-12672.73046875,139.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.21484375,18000.0,0.0,0.0,0.2950390875339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200847029685974,0.6621445417404175,-0.0420598238706588,0.0,0.0002994271926581,0.0,0.0,49.2306022644043,0.0,0.0,0.0,0.4225994646549225,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969233587384224,-2232.82177734375,304.15020751953125,0.7841921448707581,0.1578290909528732,0.1427978277206421,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360296748578,-304.1834411621094,296.4050598144531,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745426803827285,-2782.411865234375,304.1561584472656,0.9176005721092224,0.2533137500286102,0.1778646260499954,293.14813232421875,297.1499938964844,293.1499938964844,0.2432045042514801,-4894.220703125,304.18572998046875,0.9990000128746032,0.3630127906799316,0.312143325805664,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540168493986,-1991.597412109375,298.38677978515625,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2119445800781,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.21417236328125,1.0,0.2305802255868911,0.7847665548324585,0.7847665548324585,1.0,1.0,-1.0934339761734009,0.4624163508415222,0.6310176849365234,0.193896859884262,0.0,0.0,0.5892114043235779,35.042449951171875,25.0,34.89809036254883,-12672.73046875,139.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01873779296875,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.21484375,18000.0,0.0,0.0,0.2950390875339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200847029685974,0.6621445417404175,-0.0420598238706588,0.0,0.0002994271926581,0.0,0.0,49.2306022644043,0.0,0.0,0.0,0.4225994646549225,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970100313425064,-2234.265625,304.1499938964844,0.7931244373321533,0.1581683456897735,0.1430371254682541,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288929499685,-303.4874267578125,296.4139099121094,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735081821680069,-2769.143798828125,304.15582275390625,0.927484691143036,0.2524328827857971,0.1772000193595886,293.11822509765625,297.1499938964844,293.1499938964844,0.2336400747299194,-4739.70703125,304.18963623046875,0.9990000128746032,0.3691251277923584,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101459681987,-1976.7464599609373,298.35614013671875,0.5315361022949219,0.050000000745058,0.2295528948307037,291.22564697265625,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2264709472656,1.0,0.2265496999025344,0.784570574760437,0.784570574760437,1.0,1.0,-1.0809246301651,0.4569079279899597,0.6240167617797852,0.1908422857522964,0.0,0.0,0.5780752897262573,33.298587799072266,28.0,19.794692993164062,-12519.4609375,132.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,308.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18200.6640625,18000.0,0.0,0.0,0.2934989333152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984711647033691,0.6400241851806641,-0.0415529869496822,0.0,0.0002978641132358,0.0,0.0,46.02047729492188,0.0,0.0,0.0,0.4142617583274841,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970100313425064,-2234.265625,304.1499938964844,0.7931244373321533,0.1581683456897735,0.1430371254682541,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288929499685,-303.4874267578125,296.4139099121094,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735081821680069,-2769.143798828125,304.15582275390625,0.927484691143036,0.2524328827857971,0.1772000193595886,293.11822509765625,297.1499938964844,293.1499938964844,0.2336400747299194,-4739.70703125,304.18963623046875,0.9990000128746032,0.3691251277923584,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101459681987,-1976.7464599609373,298.35614013671875,0.5315361022949219,0.050000000745058,0.2295528948307037,291.22564697265625,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2264709472656,1.0,0.2265496999025344,0.784570574760437,0.784570574760437,1.0,1.0,-1.0809246301651,0.4569079279899597,0.6240167617797852,0.1908422857522964,0.0,0.0,0.5780752897262573,33.298587799072266,28.0,19.794692993164062,-12519.4609375,132.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,308.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18200.6640625,18000.0,0.0,0.0,0.2934989333152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984711647033691,0.6400241851806641,-0.0415529869496822,0.0,0.0002978641132358,0.0,0.0,46.02047729492188,0.0,0.0,0.0,0.4142617583274841,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971065238118171,-2236.04931640625,304.1498107910156,0.7962960004806519,0.1583460420370102,0.1431754827499389,293.1638488769531,297.1499938964844,293.1499938964844,0.003827269654721,-303.339599609375,296.4161682128906,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730789393186569,-2763.70166015625,304.1555480957031,0.9306947588920592,0.2520018517971039,0.1768830269575119,293.1039733886719,297.1499938964844,293.1499938964844,0.2304134517908096,-4688.17138671875,304.1882629394531,0.9990000128746032,0.3723271489143371,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913402371108,-1970.6424560546875,298.3395690917969,0.5337607264518738,0.050000000745058,0.2294564396142959,291.22802734375,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.22802734375,1.0,0.2252893298864364,0.7844725847244263,0.7844725847244263,1.0,1.0,-1.0767186880111694,0.4550541043281555,0.6216645836830139,0.1898148953914642,0.0,0.0,0.5726169347763062,32.72911071777344,28.0,10.618477821350098,-12457.16796875,130.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,308.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.9375,18000.0,0.0,0.0,0.2923571169376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875957012176514,0.6288886070251465,-0.0412929430603981,0.0,0.0002967052860185,0.0,0.0,44.44952774047852,0.0,0.0,0.0,0.4100867211818695,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972511172294616,-2238.8017578125,304.14959716796875,0.7984857559204102,0.1585278660058975,0.1433243453502655,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271537050604,-303.36016845703125,296.4160461425781,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727321892976761,-2759.384765625,304.1551513671875,0.9325863122940063,0.2515765130519867,0.1765750646591186,293.09149169921875,297.1499938964844,293.1499938964844,0.2283236235380172,-4655.44140625,304.1850891113281,0.9990000128746032,0.3753621876239776,0.2972214221954345,293.266845703125,297.1499938964844,293.1499938964844,0.0053749126382172,-1965.6357421875,298.3213195800781,0.5352258682250977,0.050000000745058,0.2293945252895355,291.2258605957031,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247314453125,1.0,0.2244578152894973,0.7844142317771912,0.7844142317771912,1.0,1.0,-1.073943853378296,0.4538265466690063,0.6201172471046448,0.1891538053750991,0.0,0.0,0.5677549242973328,32.363059997558594,31.0,-0.6712031960487366,-12406.9697265625,129.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,308.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.75390625,18000.0,0.0,0.0,0.2910136282444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773569345474243,0.618399977684021,-0.0410430692136287,0.0,0.0002953418297693,0.0,0.0,42.99412155151367,0.0,0.0,0.0,0.4061737954616546,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976511314511299,-2246.52197265625,304.1490478515625,0.800379753112793,0.1589007675647735,0.1436483711004257,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313886616379,-303.8606262207031,296.4104919433594,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722287386655807,-2753.32177734375,304.1542663574219,0.93305504322052,0.2507412433624267,0.1759834587574005,293.0730895996094,297.1499938964844,293.1499938964844,0.2269353121519088,-4636.09619140625,304.1756286621094,0.9990000128746032,0.3805944323539734,0.2958425283432007,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477836772799,-1958.19775390625,298.2806091308594,0.5362091064453125,0.050000000745058,0.229353666305542,291.2105712890625,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2082824707031,1.0,0.2239388078451156,0.7842976450920105,0.7842976450920105,1.0,1.0,-1.071906566619873,0.45290207862854,0.6190045475959778,0.1887047886848449,0.0,0.0,0.5605877637863159,32.11985397338867,34.0,-19.239070892333984,-12349.267578125,128.46945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56427001953125,308.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.419921875,18000.0,0.0,0.0,0.2879093885421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612267851829529,0.6018569469451904,-0.0406301356852054,0.0,0.0002921914274338,0.0,0.0,40.73225402832031,0.0,0.0,0.0,0.3999844789505005,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976511314511299,-2246.52197265625,304.1490478515625,0.800379753112793,0.1589007675647735,0.1436483711004257,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313886616379,-303.8606262207031,296.4104919433594,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722287386655807,-2753.32177734375,304.1542663574219,0.93305504322052,0.2507412433624267,0.1759834587574005,293.0730895996094,297.1499938964844,293.1499938964844,0.2269353121519088,-4636.09619140625,304.1756286621094,0.9990000128746032,0.3805944323539734,0.2958425283432007,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477836772799,-1958.19775390625,298.2806091308594,0.5362091064453125,0.050000000745058,0.229353666305542,291.2105712890625,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2082824707031,1.0,0.2239388078451156,0.7842976450920105,0.7842976450920105,1.0,1.0,-1.071906566619873,0.45290207862854,0.6190045475959778,0.1887047886848449,0.0,0.0,0.5605877637863159,32.11985397338867,34.0,-19.239070892333984,-12349.267578125,128.46945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56427001953125,308.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.419921875,18000.0,0.0,0.0,0.2879093885421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612267851829529,0.6018569469451904,-0.0406301356852054,0.0,0.0002921914274338,0.0,0.0,40.73225402832031,0.0,0.0,0.0,0.3999844789505005,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.098128467798233,-2255.759521484375,304.1485900878906,0.7993811964988708,0.1592752188444137,0.1439956575632095,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397267926484,-304.7492370605469,296.40234375,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718584299087524,-2749.021728515625,304.1534729003906,0.9296929240226746,0.2499178647994995,0.1754166483879089,293.0639343261719,297.1499938964844,293.1499938964844,0.2286787629127502,-4668.1591796875,304.1641540527344,0.9990000128746032,0.384414941072464,0.297639399766922,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250822238624,-1952.6395263671875,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1884765625,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18572998046875,1.0,0.2247254848480224,0.7841809988021851,0.7841809988021851,1.0,1.0,-1.0738760232925415,0.4537222683429718,0.6201537251472473,0.189249038696289,0.0,0.0,0.5568951964378357,32.431575775146484,37.0,-29.551029205322266,-12344.15625,129.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998596191406,308.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.037109375,18000.0,0.0,0.0,0.2846071422100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516955852508545,0.59206223487854,-0.0403666049242019,0.0,0.0002888400631491,0.0,0.0,39.40048599243164,0.0,0.0,0.0,0.3962790668010711,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.098128467798233,-2255.759521484375,304.1485900878906,0.7993811964988708,0.1592752188444137,0.1439956575632095,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397267926484,-304.7492370605469,296.40234375,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718584299087524,-2749.021728515625,304.1534729003906,0.9296929240226746,0.2499178647994995,0.1754166483879089,293.0639343261719,297.1499938964844,293.1499938964844,0.2286787629127502,-4668.1591796875,304.1641540527344,0.9990000128746032,0.384414941072464,0.297639399766922,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250822238624,-1952.6395263671875,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1884765625,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18572998046875,1.0,0.2247254848480224,0.7841809988021851,0.7841809988021851,1.0,1.0,-1.0738760232925415,0.4537222683429718,0.6201537251472473,0.189249038696289,0.0,0.0,0.5568951964378357,32.431575775146484,37.0,-29.551029205322266,-12344.15625,129.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998596191406,308.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.037109375,18000.0,0.0,0.0,0.2846071422100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516955852508545,0.59206223487854,-0.0403666049242019,0.0,0.0002888400631491,0.0,0.0,39.40048599243164,0.0,0.0,0.0,0.3962790668010711,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986366644501686,-2265.5830078125,304.1482238769531,0.7960243225097656,0.1596386730670929,0.1443516016006469,293.1534729003906,297.1499938964844,293.1499938964844,0.003850954119116,-305.8869323730469,296.3939819335937,0.5318445563316345,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715466231107711,-2745.46533203125,304.15283203125,0.9232390522956848,0.2490961551666259,0.1748649626970291,293.0636291503906,297.1499938964844,293.1499938964844,0.2330052852630615,-4742.1162109375,304.1522216796875,0.9990000128746032,0.3866754472255707,0.3020571768283844,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044711239635,-1947.9183349609373,298.1913757324219,0.5318445563316345,0.050000000745058,0.2295394390821457,291.163818359375,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1610107421875,1.0,0.2265907227993011,0.7839482426643372,0.7839482426643372,1.0,1.0,-1.0791349411010742,0.4559643268585205,0.6231706738471985,0.1905951797962188,0.0,0.0,0.5566865801811218,33.20869445800781,40.0,-33.702606201171875,-12383.2958984375,132.28713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7717590332031,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.2815238535404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487613081932068,0.5890160799026489,-0.0402547344565391,0.0,0.0002857109066098,0.0,0.0,38.94534683227539,0.0,0.0,0.0,0.3950346410274505,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986366644501686,-2265.5830078125,304.1482238769531,0.7960243225097656,0.1596386730670929,0.1443516016006469,293.1534729003906,297.1499938964844,293.1499938964844,0.003850954119116,-305.8869323730469,296.3939819335937,0.5318445563316345,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715466231107711,-2745.46533203125,304.15283203125,0.9232390522956848,0.2490961551666259,0.1748649626970291,293.0636291503906,297.1499938964844,293.1499938964844,0.2330052852630615,-4742.1162109375,304.1522216796875,0.9990000128746032,0.3866754472255707,0.3020571768283844,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044711239635,-1947.9183349609373,298.1913757324219,0.5318445563316345,0.050000000745058,0.2295394390821457,291.163818359375,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1610107421875,1.0,0.2265907227993011,0.7839482426643372,0.7839482426643372,1.0,1.0,-1.0791349411010742,0.4559643268585205,0.6231706738471985,0.1905951797962188,0.0,0.0,0.5566865801811218,33.20869445800781,40.0,-33.702606201171875,-12383.2958984375,132.28713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7717590332031,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.2815238535404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487613081932068,0.5890160799026489,-0.0402547344565391,0.0,0.0002857109066098,0.0,0.0,38.94534683227539,0.0,0.0,0.0,0.3950346410274505,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991443917155265,-2275.37060546875,304.14794921875,0.7908332347869873,0.1599819511175155,0.1447048187255859,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642489816993,-307.1822204589844,296.3868103027344,0.527419924736023,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712450981140136,-2742.00244140625,304.15240478515625,0.9145283102989196,0.248269647359848,0.1743213534355163,293.0712890625,297.1499938964844,293.1499938964844,0.2394678145647049,-4850.064453125,304.1407470703125,0.9990000128746032,0.3873271346092224,0.308623194694519,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844146266579,-1943.3572998046875,298.14453125,0.527419924736023,0.050000000745058,0.2297398895025253,291.1393127441406,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1366271972656,1.0,0.2293455749750137,0.7837154269218445,0.7837154269218445,1.0,1.0,-1.0870778560638428,0.4593800008296966,0.6276978850364685,0.1926051378250122,0.0,0.0,0.5597646832466125,34.38446044921875,43.0,-33.9453010559082,-12458.890625,136.49673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701110839844,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2790337800979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5924001932144165,-0.0402882248163223,0.0,0.0002831838210113,0.0,0.0,39.30791473388672,0.0,0.0,0.0,0.3961299657821655,4.0,0.0,1.0
