time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991443917155265,-2275.37060546875,304.14794921875,0.7908332347869873,0.1599819511175155,0.1447048187255859,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642489816993,-307.1822204589844,296.3868103027344,0.527419924736023,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712450981140136,-2742.00244140625,304.15240478515625,0.9145283102989196,0.248269647359848,0.1743213534355163,293.0712890625,297.1499938964844,293.1499938964844,0.2394678145647049,-4850.064453125,304.1407470703125,0.9990000128746032,0.3873271346092224,0.308623194694519,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844146266579,-1943.3572998046875,298.14453125,0.527419924736023,0.050000000745058,0.2297398895025253,291.1393127441406,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1366271972656,1.0,0.2293455749750137,0.7837154269218445,0.7837154269218445,1.0,1.0,-1.0870778560638428,0.4593800008296966,0.6276978850364685,0.1926051378250122,0.0,0.0,0.5597646832466125,34.38446044921875,43.0,-33.9453010559082,-12458.890625,136.49673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701110839844,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2790337800979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5924001932144165,-0.0402882248163223,0.0,0.0002831838210113,0.0,0.0,39.30791473388672,0.0,0.0,0.0,0.3961299657821655,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993923395872116,-2280.138916015625,304.1478881835937,0.7877107858657837,0.1601443141698837,0.1448780000209808,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714963011443,-307.87078857421875,296.3838806152344,0.5248474478721619,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710899621248245,-2740.196533203125,304.1522521972656,0.9096506237983704,0.2478537410497665,0.1740513443946838,293.0777587890625,297.1499938964844,293.1499938964844,0.243377611041069,-4914.6044921875,304.13531494140625,0.9990000128746032,0.387049525976181,0.3125772178173065,293.2594299316406,297.1499938964844,293.1499938964844,0.0052743074484169,-1941.013916015625,298.1206970214844,0.5248474478721619,0.050000000745058,0.2298626899719238,291.12750244140625,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1249389648437,1.0,0.2310034930706024,0.7835990190505981,0.7835990190505981,1.0,1.0,-1.0918855667114258,0.461455225944519,0.6304303407669067,0.1938171684741974,0.0,0.0,0.5624502301216125,35.10410690307617,43.0,-33.200721740722656,-12508.072265625,139.08633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,308.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.373046875,18000.0,0.0,0.0,0.278109461069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560063719749451,0.5963633060455322,-0.0403569005429744,0.0,0.000282245746348,0.0,0.0,39.78202438354492,0.0,0.0,0.0,0.3975112736225128,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996342748403549,-2284.78369140625,304.1478271484375,0.7843206524848938,0.1603001356124878,0.1450480967760086,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790709804743,-308.579345703125,296.38140869140625,0.5221067070960999,0.050000000745058,0.0484864898025989,293.1866455078125,297.1499938964844,293.1499938964844,0.1709289848804474,-2738.302978515625,304.1521301269531,0.9046390652656556,0.247436061501503,0.1737821400165558,293.0858764648437,297.1499938964844,293.1499938964844,0.2476776391267776,-4985.08837890625,304.13018798828125,0.9990000128746032,0.3863758146762848,0.3169103264808655,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640554495155,-1938.587646484375,298.0966491699219,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1162109375,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.11376953125,1.0,0.2328215539455413,0.7834282517433167,0.7834282517433167,1.0,1.0,-1.09716534614563,0.4637330174446106,0.6334323287010193,0.195140391588211,0.0,0.0,0.5658387541770935,35.902713775634766,46.0,-32.05463409423828,-12563.6826171875,141.9691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69451904296875,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.59765625,18000.0,0.0,0.0,0.2774388194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612935423851013,0.6017524003982544,-0.04045882076025,0.0,0.0002815651241689,0.0,0.0,40.44635391235352,0.0,0.0,0.0,0.3994238078594208,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.100096009671688,-2293.623291015625,304.1477966308594,0.776949405670166,0.1605917960405349,0.1453778594732284,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950513117015,-310.0410461425781,296.37811279296875,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705840528011322,-2734.180908203125,304.1520080566406,0.8944008946418762,0.2465959638357162,0.1732460409402847,293.1064147949219,297.1499938964844,293.1499938964844,0.2572996020317077,-5141.23046875,304.12078857421875,0.9990000128746032,0.3838427364826202,0.3265497088432312,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428659982979,-1933.3800048828125,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.0953369140625,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0932006835937,1.0,0.2368738353252411,0.7830866575241089,0.7830866575241089,1.0,1.0,-1.1089377403259275,0.4688257575035095,0.6401119828224182,0.1980866193771362,0.0,0.0,0.5745521187782288,37.71656036376953,49.0,-29.018314361572266,-12691.7724609375,148.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.171875,18000.0,0.0,0.0,0.2769536077976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758321285247803,0.6165923476219177,-0.0407602079212665,0.0,0.0002810727164614,0.0,0.0,42.34725570678711,0.0,0.0,0.0,0.4047957360744476,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.100096009671688,-2293.623291015625,304.1477966308594,0.776949405670166,0.1605917960405349,0.1453778594732284,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950513117015,-310.0410461425781,296.37811279296875,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705840528011322,-2734.180908203125,304.1520080566406,0.8944008946418762,0.2465959638357162,0.1732460409402847,293.1064147949219,297.1499938964844,293.1499938964844,0.2572996020317077,-5141.23046875,304.12078857421875,0.9990000128746032,0.3838427364826202,0.3265497088432312,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428659982979,-1933.3800048828125,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.0953369140625,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0932006835937,1.0,0.2368738353252411,0.7830866575241089,0.7830866575241089,1.0,1.0,-1.1089377403259275,0.4688257575035095,0.6401119828224182,0.1980866193771362,0.0,0.0,0.5745521187782288,37.71656036376953,49.0,-29.018314361572266,-12691.7724609375,148.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.171875,18000.0,0.0,0.0,0.2769536077976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758321285247803,0.6165923476219177,-0.0407602079212665,0.0,0.0002810727164614,0.0,0.0,42.34725570678711,0.0,0.0,0.0,0.4047957360744476,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.100525788962841,-2301.819091796875,304.1477966308594,0.7691163420677185,0.1608582139015197,0.1456933617591858,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119701832532,-311.5468139648437,296.37701416015625,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702055186033249,-2729.578125,304.1519775390625,0.8836617469787598,0.2457517236471176,0.1727134138345718,293.1321105957031,297.1499938964844,293.1499938964844,0.2680486142635345,-5313.4697265625,304.1126403808594,0.9990000128746032,0.3797518014907837,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206185646355,-1927.635986328125,297.9984741210937,0.5103042125701904,0.050000000745058,0.2306634187698364,291.07696533203125,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0751647949219,1.0,0.2413784265518188,0.7827450633049011,0.7827450633049011,1.0,1.0,-1.1220073699951172,0.4744988977909088,0.647508442401886,0.2013546824455261,0.0,0.0,0.5855441689491272,39.78569793701172,37.0,-25.4681396484375,-12838.69921875,156.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17816.076171875,18000.0,0.0,0.0,0.277698665857315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952612161636353,0.6364485025405884,-0.0411872938275337,0.0,0.0002818288339767,0.0,0.0,45.02185821533203,0.0,0.0,0.0,0.4121445119380951,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.100525788962841,-2301.819091796875,304.1477966308594,0.7691163420677185,0.1608582139015197,0.1456933617591858,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119701832532,-311.5468139648437,296.37701416015625,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702055186033249,-2729.578125,304.1519775390625,0.8836617469787598,0.2457517236471176,0.1727134138345718,293.1321105957031,297.1499938964844,293.1499938964844,0.2680486142635345,-5313.4697265625,304.1126403808594,0.9990000128746032,0.3797518014907837,0.3372270166873932,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206185646355,-1927.635986328125,297.9984741210937,0.5103042125701904,0.050000000745058,0.2306634187698364,291.07696533203125,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0751647949219,1.0,0.2413784265518188,0.7827450633049011,0.7827450633049011,1.0,1.0,-1.1220073699951172,0.4744988977909088,0.647508442401886,0.2013546824455261,0.0,0.0,0.5855441689491272,39.78569793701172,37.0,-25.4681396484375,-12838.69921875,156.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17816.076171875,18000.0,0.0,0.0,0.277698665857315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952612161636353,0.6364485025405884,-0.0411872938275337,0.0,0.0002818288339767,0.0,0.0,45.02185821533203,0.0,0.0,0.0,0.4121445119380951,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007294580340385,-2305.49560546875,304.1482238769531,0.7708740234375,0.1611507683992386,0.1459332406520843,293.138671875,297.1499938964844,293.1499938964844,0.0039214696735143,-312.2570495605469,296.3874206542969,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694924682378769,-2720.337158203125,304.15252685546875,0.8842031359672546,0.2449500858783722,0.1721350699663162,293.15252685546875,297.1499938964844,293.1499938964844,0.2670265436172485,-5292.046875,304.12744140625,0.9990000128746032,0.3760262727737427,0.3354955911636352,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848609000444,-1915.963134765625,297.95635986328125,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0760498046875,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0787658691406,1.0,0.2400707006454467,0.7823173403739929,0.7823173403739929,1.0,1.0,-1.1194474697113037,0.4732799232006073,0.6461675763130188,0.2008005529642105,0.0,0.0,0.595975935459137,39.44315719604492,25.0,7.423874378204346,-12887.3037109375,154.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.20703125,18000.0,0.0,0.0,0.2795374691486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173228621482849,0.6590375900268555,-0.0417147278785705,0.0,0.0002836950006894,0.0,0.0,48.272090911865234,0.0,0.0,0.0,0.4206672608852386,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007294580340385,-2305.49560546875,304.1482238769531,0.7708740234375,0.1611507683992386,0.1459332406520843,293.138671875,297.1499938964844,293.1499938964844,0.0039214696735143,-312.2570495605469,296.3874206542969,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694924682378769,-2720.337158203125,304.15252685546875,0.8842031359672546,0.2449500858783722,0.1721350699663162,293.15252685546875,297.1499938964844,293.1499938964844,0.2670265436172485,-5292.046875,304.12744140625,0.9990000128746032,0.3760262727737427,0.3354955911636352,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848609000444,-1915.963134765625,297.95635986328125,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0760498046875,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0787658691406,1.0,0.2400707006454467,0.7823173403739929,0.7823173403739929,1.0,1.0,-1.1194474697113037,0.4732799232006073,0.6461675763130188,0.2008005529642105,0.0,0.0,0.595975935459137,39.44315719604492,25.0,7.423874378204346,-12887.3037109375,154.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.20703125,18000.0,0.0,0.0,0.2795374691486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173228621482849,0.6590375900268555,-0.0417147278785705,0.0,0.0002836950006894,0.0,0.0,48.272090911865234,0.0,0.0,0.0,0.4206672608852386,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005840972065925,-2302.12646484375,304.1490478515625,0.7817937731742859,0.1614927500486374,0.1461414843797683,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180074818432,-311.5409240722656,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682095527648925,-2703.191162109375,304.1538391113281,0.8953562378883362,0.2442057877779007,0.171538695693016,293.1497802734375,297.1499938964844,293.1499938964844,0.2542678117752075,-5080.72314453125,304.1564636230469,0.9990000128746032,0.3764647245407104,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.005131522193551,-1895.76806640625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.1134033203125,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1186218261719,1.0,0.2341865599155426,0.7818896174430847,0.7818896174430847,1.0,1.0,-1.1025526523590088,0.4657967388629913,0.6367559432983398,0.1966369301080703,0.0,0.0,0.5985997915267944,36.90626907348633,25.0,47.16488265991211,-12783.7109375,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.40234375,18000.0,0.0,0.0,0.2817392647266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287158131599426,0.6707938313484192,-0.0420779772102832,0.0,0.0002859295345842,0.0,0.0,50.18846130371094,0.0,0.0,0.0,0.4253610372543335,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005840972065925,-2302.12646484375,304.1490478515625,0.7817937731742859,0.1614927500486374,0.1461414843797683,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180074818432,-311.5409240722656,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682095527648925,-2703.191162109375,304.1538391113281,0.8953562378883362,0.2442057877779007,0.171538695693016,293.1497802734375,297.1499938964844,293.1499938964844,0.2542678117752075,-5080.72314453125,304.1564636230469,0.9990000128746032,0.3764647245407104,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.005131522193551,-1895.76806640625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.1134033203125,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1186218261719,1.0,0.2341865599155426,0.7818896174430847,0.7818896174430847,1.0,1.0,-1.1025526523590088,0.4657967388629913,0.6367559432983398,0.1966369301080703,0.0,0.0,0.5985997915267944,36.90626907348633,25.0,47.16488265991211,-12783.7109375,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.40234375,18000.0,0.0,0.0,0.2817392647266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287158131599426,0.6707938313484192,-0.0420779772102832,0.0,0.0002859295345842,0.0,0.0,50.18846130371094,0.0,0.0,0.0,0.4253610372543335,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004835590720176,-2299.867919921875,304.1494140625,0.7872861623764038,0.1616755574941635,0.1462641954421997,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152787066996,-311.0525817871094,296.4417724609375,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675152033567428,-2693.886474609375,304.1543884277344,0.9009052515029908,0.2438486963510513,0.171256884932518,293.13983154296875,297.1499938964844,293.1499938964844,0.247926190495491,-4976.57958984375,304.1667175292969,0.9990000128746032,0.3784199059009552,0.3160647749900818,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043289713561,-1885.1588134765625,297.9248962402344,0.5226351618766785,0.050000000745058,0.2299721837043762,291.13751220703125,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1424865722656,1.0,0.2317210882902145,0.7816758155822754,0.7816758155822754,1.0,1.0,-1.0945498943328855,0.4622751176357269,0.6322747468948364,0.1946182250976562,0.0,0.0,0.5970197916030884,35.73252868652344,25.0,55.35948181152344,-12711.2509765625,140.9567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.080078125,18000.0,0.0,0.0,0.2827142775058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286603808403015,0.6707891225814819,-0.0421286970376968,0.0,0.0002869190648198,0.0,0.0,50.282562255859375,0.0,0.0,0.0,0.425491064786911,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004396006464958,-2298.762451171875,304.14959716796875,0.7921987771987915,0.1618654280900955,0.1463970988988876,293.13311767578125,297.1499938964844,293.1499938964844,0.0039135827682912,-310.7106018066406,296.4594116210937,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669147461652755,-2685.901123046875,304.1546936035156,0.9058160185813904,0.2435022890567779,0.170985147356987,293.12762451171875,297.1499938964844,293.1499938964844,0.2424725592136383,-4887.26611328125,304.1735534667969,0.9990000128746032,0.380939245223999,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793341360986,-1875.676025390625,297.9148254394531,0.5260817408561707,0.050000000745058,0.2298030853271484,291.156494140625,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.15985107421875,1.0,0.2294694930315017,0.7815903425216675,0.7815903425216675,1.0,1.0,-1.0876580476760864,0.4592489898204803,0.6284090280532837,0.1929135173559188,0.0,0.0,0.5946491360664368,34.73893737792969,28.0,50.44815444946289,-12636.228515625,137.30250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743896484375,308.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.677734375,18000.0,0.0,0.0,0.2835399508476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255398392677307,0.6676335334777832,-0.0420936942100524,0.0,0.0002877570223063,0.0,0.0,49.87858581542969,0.0,0.0,0.0,0.4244183003902435,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005362719297409,-2300.264892578125,304.1495666503906,0.7987278699874878,0.1622688919305801,0.1467107981443405,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166789501905,-310.72021484375,296.4853210449219,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660136133432388,-2674.093505859375,304.15460205078125,0.9120941758155824,0.2428461462259292,0.1704872548580169,293.10260009765625,297.1499938964844,293.1499938964844,0.235603779554367,-4776.017578125,304.1768493652344,0.9990000128746032,0.3865855634212494,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385752692818,-1860.9404296875,297.8882141113281,0.53053218126297,0.050000000745058,0.2295975387096405,291.1767883300781,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1778869628906,1.0,0.2268103063106537,0.7814193964004517,0.7814193964004517,1.0,1.0,-1.079103708267212,0.4554949104785919,0.6236088275909424,0.1907840967178344,0.0,0.0,0.5894870162010193,33.52923583984375,31.0,28.338897705078125,-12524.04296875,132.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,308.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1953125,18000.0,0.0,0.0,0.2846738696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161327958106995,0.6580297946929932,-0.041897028684616,0.0,0.0002889077877625,0.0,0.0,48.49779510498047,0.0,0.0,0.0,0.4208727180957794,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005362719297409,-2300.264892578125,304.1495666503906,0.7987278699874878,0.1622688919305801,0.1467107981443405,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166789501905,-310.72021484375,296.4853210449219,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660136133432388,-2674.093505859375,304.15460205078125,0.9120941758155824,0.2428461462259292,0.1704872548580169,293.10260009765625,297.1499938964844,293.1499938964844,0.235603779554367,-4776.017578125,304.1768493652344,0.9990000128746032,0.3865855634212494,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385752692818,-1860.9404296875,297.8882141113281,0.53053218126297,0.050000000745058,0.2295975387096405,291.1767883300781,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1778869628906,1.0,0.2268103063106537,0.7814193964004517,0.7814193964004517,1.0,1.0,-1.079103708267212,0.4554949104785919,0.6236088275909424,0.1907840967178344,0.0,0.0,0.5894870162010193,33.52923583984375,31.0,28.338897705078125,-12524.04296875,132.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,308.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1953125,18000.0,0.0,0.0,0.2846738696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161327958106995,0.6580297946929932,-0.041897028684616,0.0,0.0002889077877625,0.0,0.0,48.49779510498047,0.0,0.0,0.0,0.4208727180957794,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008235588669776,-2305.570556640625,304.14923095703125,0.8017400503158569,0.1627045422792434,0.1470793038606643,293.126953125,297.1499938964844,293.1499938964844,0.0039267474785447,-311.4559936523437,296.5029296875,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654238998889923,-2666.572998046875,304.154052734375,0.9141162037849426,0.24224254488945,0.1700455248355865,293.0832214355469,297.1499938964844,293.1499938964844,0.2328556627035141,-4733.193359375,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014112412929535,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066793337464,-1850.2861328125,297.855224609375,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1798095703125,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.179443359375,1.0,0.2258318960666656,0.7812485098838806,0.7812485098838806,1.0,1.0,-1.0758236646652222,0.4540427029132843,0.6217809915542603,0.18996262550354,0.0,0.0,0.5851694345474243,33.07235336303711,34.0,6.599963665008545,-12465.9990234375,131.19595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.484375,18000.0,0.0,0.0,0.2851878404617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068524718284607,0.6485203504562378,-0.0416679084300994,0.0,0.000289429386612,0.0,0.0,47.094146728515625,0.0,0.0,0.0,0.4172594249248504,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008235588669776,-2305.570556640625,304.14923095703125,0.8017400503158569,0.1627045422792434,0.1470793038606643,293.126953125,297.1499938964844,293.1499938964844,0.0039267474785447,-311.4559936523437,296.5029296875,0.5322902202606201,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654238998889923,-2666.572998046875,304.154052734375,0.9141162037849426,0.24224254488945,0.1700455248355865,293.0832214355469,297.1499938964844,293.1499938964844,0.2328556627035141,-4733.193359375,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014112412929535,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066793337464,-1850.2861328125,297.855224609375,0.5322902202606201,0.050000000745058,0.2295199632644653,291.1798095703125,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.179443359375,1.0,0.2258318960666656,0.7812485098838806,0.7812485098838806,1.0,1.0,-1.0758236646652222,0.4540427029132843,0.6217809915542603,0.18996262550354,0.0,0.0,0.5851694345474243,33.07235336303711,34.0,6.599963665008545,-12465.9990234375,131.19595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.484375,18000.0,0.0,0.0,0.2851878404617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068524718284607,0.6485203504562378,-0.0416679084300994,0.0,0.000289429386612,0.0,0.0,47.094146728515625,0.0,0.0,0.0,0.4172594249248504,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012341678142547,-2313.304931640625,304.1488037109375,0.8017995357513428,0.1631611734628677,0.1474899053573608,293.12335205078125,297.1499938964844,293.1499938964844,0.0039420831017196,-312.7083740234375,296.5165405273437,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650394797325134,-2661.840576171875,304.1533508300781,0.9124329686164856,0.2416834384202957,0.1696522384881973,293.07196044921875,297.1499938964844,293.1499938964844,0.233423501253128,-4745.0810546875,304.16387939453125,0.9990000128746032,0.3957245051860809,0.3021872341632843,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804910086095,-1842.197265625,297.8182373046875,0.5317550897598267,0.050000000745058,0.2295434027910232,291.17254638671875,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712951660156,1.0,0.2262388616800308,0.7810825705528259,0.7810825705528259,1.0,1.0,-1.0768084526062012,0.4544515013694763,0.6223570108413696,0.1901911199092865,0.0,0.0,0.582572877407074,33.21027374267578,37.0,-8.539257049560547,-12459.47265625,131.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.802734375,18000.0,0.0,0.0,0.2852636277675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002972722053528,0.6417866945266724,-0.0414893962442874,0.0,0.0002895063080359,0.0,0.0,46.08795928955078,0.0,0.0,0.0,0.4146601557731628,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012341678142547,-2313.304931640625,304.1488037109375,0.8017995357513428,0.1631611734628677,0.1474899053573608,293.12335205078125,297.1499938964844,293.1499938964844,0.0039420831017196,-312.7083740234375,296.5165405273437,0.5317550897598267,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650394797325134,-2661.840576171875,304.1533508300781,0.9124329686164856,0.2416834384202957,0.1696522384881973,293.07196044921875,297.1499938964844,293.1499938964844,0.233423501253128,-4745.0810546875,304.16387939453125,0.9990000128746032,0.3957245051860809,0.3021872341632843,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804910086095,-1842.197265625,297.8182373046875,0.5317550897598267,0.050000000745058,0.2295434027910232,291.17254638671875,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712951660156,1.0,0.2262388616800308,0.7810825705528259,0.7810825705528259,1.0,1.0,-1.0768084526062012,0.4544515013694763,0.6223570108413696,0.1901911199092865,0.0,0.0,0.582572877407074,33.21027374267578,37.0,-8.539257049560547,-12459.47265625,131.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.802734375,18000.0,0.0,0.0,0.2852636277675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002972722053528,0.6417866945266724,-0.0414893962442874,0.0,0.0002895063080359,0.0,0.0,46.08795928955078,0.0,0.0,0.0,0.4146601557731628,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017181798815727,-2322.4638671875,304.1484069824219,0.7994031310081482,0.1636246144771576,0.1479267328977584,293.1195068359375,297.1499938964844,293.1499938964844,0.003961588256061,-314.34295654296875,296.5287475585937,0.5293389558792114,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647856086492538,-2658.853271484375,304.15264892578125,0.9077947735786438,0.2411574721336364,0.1692972183227539,293.06915283203125,297.1499938964844,293.1499938964844,0.2367519438266754,-4802.02099609375,304.1536865234375,0.9990000128746032,0.398282378911972,0.3057405352592468,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576354213058,-1835.5875244140625,297.7784118652344,0.5293389558792114,0.050000000745058,0.229651391506195,291.1594543457031,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.15777587890625,1.0,0.2277972102165222,0.7809166312217712,0.7809166312217712,1.0,1.0,-1.0813273191452026,0.4564028978347778,0.6249244213104248,0.1912882924079895,0.0,0.0,0.5821486711502075,33.84579086303711,40.0,-17.307300567626953,-12498.583984375,134.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.46875,18000.0,0.0,0.0,0.285135954618454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597709596157074,0.6391087174415588,-0.0413991026580333,0.0,0.0002893767668865,0.0,0.0,45.65803909301758,0.0,0.0,0.0,0.4135738909244537,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017181798815727,-2322.4638671875,304.1484069824219,0.7994031310081482,0.1636246144771576,0.1479267328977584,293.1195068359375,297.1499938964844,293.1499938964844,0.003961588256061,-314.34295654296875,296.5287475585937,0.5293389558792114,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647856086492538,-2658.853271484375,304.15264892578125,0.9077947735786438,0.2411574721336364,0.1692972183227539,293.06915283203125,297.1499938964844,293.1499938964844,0.2367519438266754,-4802.02099609375,304.1536865234375,0.9990000128746032,0.398282378911972,0.3057405352592468,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576354213058,-1835.5875244140625,297.7784118652344,0.5293389558792114,0.050000000745058,0.229651391506195,291.1594543457031,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.15777587890625,1.0,0.2277972102165222,0.7809166312217712,0.7809166312217712,1.0,1.0,-1.0813273191452026,0.4564028978347778,0.6249244213104248,0.1912882924079895,0.0,0.0,0.5821486711502075,33.84579086303711,40.0,-17.307300567626953,-12498.583984375,134.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.46875,18000.0,0.0,0.0,0.285135954618454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597709596157074,0.6391087174415588,-0.0413991026580333,0.0,0.0002893767668865,0.0,0.0,45.65803909301758,0.0,0.0,0.0,0.4135738909244537,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019751206040382,-2327.326904296875,304.1482238769531,0.7974483966827393,0.1638549268245697,0.1481503993272781,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725881069898,-315.2675476074219,296.53485107421875,0.5275699496269226,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646890044212341,-2657.757080078125,304.15234375,0.9046725034713744,0.2409032434225082,0.1691309064626693,293.0707702636719,297.1499938964844,293.1499938964844,0.2392947226762771,-4844.630859375,304.1484069824219,0.9990000128746032,0.3989906013011932,0.3083958625793457,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469019286334,-1832.5828857421875,297.7576904296875,0.5275699496269226,0.050000000745058,0.2297329157590866,291.1517944335937,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1500244140625,1.0,0.2289418578147888,0.7808336615562439,0.7808336615562439,1.0,1.0,-1.0847012996673584,0.4578660130500793,0.626835286617279,0.1921109855175018,0.0,0.0,0.5827932953834534,34.3251953125,40.0,-19.83172035217285,-12532.8330078125,135.7714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780029296875,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.2850758135318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980588793754578,0.6394511461257935,-0.0413922891020774,0.0,0.000289315736154,0.0,0.0,45.68075942993164,0.0,0.0,0.0,0.413661926984787,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.102237120270729,-2332.282470703125,304.1480712890625,0.7950718402862549,0.1640826910734176,0.1483756005764007,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842631667852,-316.2474670410156,296.5411682128906,0.5255012512207031,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646050214767456,-2656.822021484375,304.1520690917969,0.9011856913566588,0.2406524717807769,0.1689702272415161,293.07427978515625,297.1499938964844,293.1499938964844,0.2423533648252487,-4895.42529296875,304.14312744140625,0.9990000128746032,0.399310439825058,0.3115622699260711,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364524893462,-1829.6939697265625,297.7365417480469,0.5255012512207031,0.050000000745058,0.2298310399055481,291.143798828125,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.1419677734375,1.0,0.2303000688552856,0.7806878089904785,0.7806878089904785,1.0,1.0,-1.0887213945388794,0.4596056044101715,0.6291158199310303,0.1930860579013824,0.0,0.0,0.5840100646018982,34.90189743041992,43.0,-21.403610229492188,-12575.5546875,137.88265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.453125,18000.0,0.0,0.0,0.2850596606731415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995303988456726,0.6409426331520081,-0.0414122343063354,0.0,0.0002892993215937,0.0,0.0,45.86673355102539,0.0,0.0,0.0,0.4141838848590851,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027657240629196,-2342.264892578125,304.1478271484375,0.7892963886260986,0.1645272076129913,0.1488262265920639,293.11151123046875,297.1499938964844,293.1499938964844,0.004009393043816,-318.3453369140625,296.55474853515625,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164458692073822,-2655.21630859375,304.1516418457031,0.8931396007537842,0.2401593476533889,0.1686618477106094,293.0863952636719,297.1499938964844,293.1499938964844,0.249824583530426,-5018.12109375,304.13299560546875,0.9990000128746032,0.3987821042537689,0.3192180395126343,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158530309796,-1824.0252685546875,297.6931457519531,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1274719238281,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1257019042969,1.0,0.2335732579231262,0.7803961038589478,0.7803961038589478,1.0,1.0,-1.0984312295913696,0.4638180434703827,0.6346131563186646,0.1954471915960312,0.0,0.0,0.5881070494651794,36.31897735595703,46.0,-22.59358787536621,-12683.0224609375,143.08432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.974609375,18000.0,0.0,0.0,0.2852749824523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058036684989929,0.6473367810249329,-0.0415331311523914,0.0,0.0002895178331527,0.0,0.0,46.732398986816406,0.0,0.0,0.0,0.416527658700943,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027657240629196,-2342.264892578125,304.1478271484375,0.7892963886260986,0.1645272076129913,0.1488262265920639,293.11151123046875,297.1499938964844,293.1499938964844,0.004009393043816,-318.3453369140625,296.55474853515625,0.5206801891326904,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164458692073822,-2655.21630859375,304.1516418457031,0.8931396007537842,0.2401593476533889,0.1686618477106094,293.0863952636719,297.1499938964844,293.1499938964844,0.249824583530426,-5018.12109375,304.13299560546875,0.9990000128746032,0.3987821042537689,0.3192180395126343,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158530309796,-1824.0252685546875,297.6931457519531,0.5206801891326904,0.050000000745058,0.2300724536180496,291.1274719238281,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1257019042969,1.0,0.2335732579231262,0.7803961038589478,0.7803961038589478,1.0,1.0,-1.0984312295913696,0.4638180434703827,0.6346131563186646,0.1954471915960312,0.0,0.0,0.5881070494651794,36.31897735595703,46.0,-22.59358787536621,-12683.0224609375,143.08432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.974609375,18000.0,0.0,0.0,0.2852749824523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058036684989929,0.6473367810249329,-0.0415331311523914,0.0,0.0002895178331527,0.0,0.0,46.732398986816406,0.0,0.0,0.0,0.416527658700943,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032904013991355,-2352.148681640625,304.1476745605469,0.7825336456298828,0.1649539917707443,0.1492722928524017,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367031469941,-320.6046142578125,296.5699768066406,0.5152708292007446,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643376499414444,-2653.914306640625,304.1512756347656,0.8840624094009399,0.2396932691335678,0.1683764308691024,293.1046142578125,297.1499938964844,293.1499938964844,0.2588180899620056,-5163.93212890625,304.12371826171875,0.9990000128746032,0.3967083394527435,0.3283228576183319,293.2554016113281,297.1499938964844,293.1499938964844,0.004895188845694,-1818.302734375,297.6484069824219,0.5152708292007446,0.050000000745058,0.2303671836853027,291.1114501953125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1097717285156,1.0,0.2374651581048965,0.780104398727417,0.780104398727417,1.0,1.0,-1.1099801063537598,0.4688433408737182,0.6411367058753967,0.1982636898756027,0.0,0.0,0.594326913356781,38.04642868041992,49.0,-22.24344825744629,-12815.029296875,149.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.7734375,18000.0,0.0,0.0,0.2859828770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164097785949707,0.6581715941429138,-0.0417618080973625,0.0,0.0002902362903114,0.0,0.0,48.26681137084961,0.0,0.0,0.0,0.4205908477306366,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032904013991355,-2352.148681640625,304.1476745605469,0.7825336456298828,0.1649539917707443,0.1492722928524017,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367031469941,-320.6046142578125,296.5699768066406,0.5152708292007446,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643376499414444,-2653.914306640625,304.1512756347656,0.8840624094009399,0.2396932691335678,0.1683764308691024,293.1046142578125,297.1499938964844,293.1499938964844,0.2588180899620056,-5163.93212890625,304.12371826171875,0.9990000128746032,0.3967083394527435,0.3283228576183319,293.2554016113281,297.1499938964844,293.1499938964844,0.004895188845694,-1818.302734375,297.6484069824219,0.5152708292007446,0.050000000745058,0.2303671836853027,291.1114501953125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1097717285156,1.0,0.2374651581048965,0.780104398727417,0.780104398727417,1.0,1.0,-1.1099801063537598,0.4688433408737182,0.6411367058753967,0.1982636898756027,0.0,0.0,0.594326913356781,38.04642868041992,49.0,-22.24344825744629,-12815.029296875,149.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.7734375,18000.0,0.0,0.0,0.2859828770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164097785949707,0.6581715941429138,-0.0417618080973625,0.0,0.0002902362903114,0.0,0.0,48.26681137084961,0.0,0.0,0.0,0.4205908477306366,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038038879632949,-2361.796142578125,304.1476135253906,0.7751877307891846,0.1653625220060348,0.1497109979391098,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661399252712,-323.0145874023437,296.5873413085937,0.5095972418785095,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642545461654663,-2653.082763671875,304.1510009765625,0.8744680881500244,0.2392816394567489,0.1681315451860427,293.1280822753906,297.1499938964844,293.1499938964844,0.2690297961235046,-5327.50146484375,304.115478515625,0.9990000128746032,0.3931125402450561,0.3385405242443084,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741190694272,-1812.375732421875,297.6025390625,0.5095972418785095,0.050000000745058,0.2307078093290329,291.09625244140625,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0946960449219,1.0,0.2418450117111206,0.7797091007232666,0.7797091007232666,1.0,1.0,-1.1229714155197144,0.4744997918605804,0.6484715938568115,0.2014268934726715,0.0,0.0,0.6025162935256958,40.03995895385742,37.0,-21.20902442932129,-12967.48828125,156.8640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.0390625,18000.0,0.0,0.0,0.2873370349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63117915391922,0.6732770204544067,-0.0420978665351867,0.0,0.0002916105731856,0.0,0.0,50.49311447143555,0.0,0.0,0.0,0.4263514280319214,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038038879632949,-2361.796142578125,304.1476135253906,0.7751877307891846,0.1653625220060348,0.1497109979391098,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661399252712,-323.0145874023437,296.5873413085937,0.5095972418785095,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642545461654663,-2653.082763671875,304.1510009765625,0.8744680881500244,0.2392816394567489,0.1681315451860427,293.1280822753906,297.1499938964844,293.1499938964844,0.2690297961235046,-5327.50146484375,304.115478515625,0.9990000128746032,0.3931125402450561,0.3385405242443084,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741190694272,-1812.375732421875,297.6025390625,0.5095972418785095,0.050000000745058,0.2307078093290329,291.09625244140625,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0946960449219,1.0,0.2418450117111206,0.7797091007232666,0.7797091007232666,1.0,1.0,-1.1229714155197144,0.4744997918605804,0.6484715938568115,0.2014268934726715,0.0,0.0,0.6025162935256958,40.03995895385742,37.0,-21.20902442932129,-12967.48828125,156.8640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.0390625,18000.0,0.0,0.0,0.2873370349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63117915391922,0.6732770204544067,-0.0420978665351867,0.0,0.0002916105731856,0.0,0.0,50.49311447143555,0.0,0.0,0.0,0.4263514280319214,4.0,0.0,1.0
