time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041113808751106,-2367.34912109375,304.1479187011719,0.7774874567985535,0.16580431163311,0.1500803977251052,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889671072363,-324.7110595703125,296.61578369140625,0.5107382535934448,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639348864555359,-2648.89208984375,304.1512451171875,0.875890851020813,0.23897784948349,0.167886421084404,293.1463928222656,297.1499938964844,293.1499938964844,0.2675943076610565,-5299.68603515625,304.1300048828125,0.9990000128746032,0.3899168372154236,0.3364264369010925,293.2566833496094,297.1499938964844,293.1499938964844,0.0048415791243314,-1801.33056640625,297.5636291503906,0.5107382535934448,0.050000000745058,0.2306363582611084,291.0962219238281,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.098876953125,1.0,0.2404479533433914,0.7793137431144714,0.7793137431144714,1.0,1.0,-1.1204884052276611,0.4733415246009826,0.6471468806266785,0.2008246332406997,0.0,0.0,0.6101728677749634,39.62680435180664,25.0,8.670371055603027,-13023.0107421875,155.37420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86968994140625,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.0078125,18000.0,0.0,0.0,0.2892705798149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648269534111023,0.6907907128334045,-0.0425211898982524,0.0,0.0002935728698503,0.0,0.0,53.22329330444336,0.0,0.0,0.0,0.4331125617027282,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041113808751106,-2367.34912109375,304.1479187011719,0.7774874567985535,0.16580431163311,0.1500803977251052,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889671072363,-324.7110595703125,296.61578369140625,0.5107382535934448,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639348864555359,-2648.89208984375,304.1512451171875,0.875890851020813,0.23897784948349,0.167886421084404,293.1463928222656,297.1499938964844,293.1499938964844,0.2675943076610565,-5299.68603515625,304.1300048828125,0.9990000128746032,0.3899168372154236,0.3364264369010925,293.2566833496094,297.1499938964844,293.1499938964844,0.0048415791243314,-1801.33056640625,297.5636291503906,0.5107382535934448,0.050000000745058,0.2306363582611084,291.0962219238281,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.098876953125,1.0,0.2404479533433914,0.7793137431144714,0.7793137431144714,1.0,1.0,-1.1204884052276611,0.4733415246009826,0.6471468806266785,0.2008246332406997,0.0,0.0,0.6101728677749634,39.62680435180664,25.0,8.670371055603027,-13023.0107421875,155.37420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86968994140625,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.0078125,18000.0,0.0,0.0,0.2892705798149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648269534111023,0.6907907128334045,-0.0425211898982524,0.0,0.0002935728698503,0.0,0.0,53.22329330444336,0.0,0.0,0.0,0.4331125617027282,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041171476244926,-2367.152587890625,304.1482849121094,0.7821753025054932,0.166045993566513,0.1502541154623031,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953271090984,-324.98663330078125,296.639892578125,0.513786792755127,0.050000000745058,0.0485821515321731,293.17218017578125,297.1499938964844,293.1499938964844,0.1635646522045135,-2643.830322265625,304.15167236328125,0.8806047439575195,0.2388699650764465,0.1677724123001098,293.14727783203125,297.1499938964844,293.1499938964844,0.2623012065887451,-5211.78515625,304.143310546875,0.9990000128746032,0.3897841274738312,0.3309258222579956,293.2569580078125,297.1499938964844,293.1499938964844,0.00481878221035,-1792.529296875,297.55242919921875,0.513786792755127,0.050000000745058,0.2304528206586837,291.1120300292969,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1162414550781,1.0,0.2379911243915558,0.7791160941123962,0.7791160941123962,1.0,1.0,-1.1136935949325562,0.4703347980976105,0.6433587670326233,0.1991238892078399,0.0,0.0,0.6111557483673096,38.55550384521485,25.0,29.81610679626465,-12995.8193359375,151.4424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,308.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.943359375,18000.0,0.0,0.0,0.2902681231498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533427834510803,0.6960280537605286,-0.0426852740347385,0.0,0.0002945852465927,0.0,0.0,54.13184356689453,0.0,0.0,0.0,0.4352170526981354,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040734499692916,-2365.969970703125,304.148681640625,0.7890704870223999,0.166304126381874,0.1504257321357727,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994212031364,-325.0264587402344,296.6676940917969,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631293594837188,-2637.855712890625,304.15216064453125,0.8878128528594971,0.2387927323579788,0.167666956782341,293.1415710449219,297.1499938964844,293.1499938964844,0.2544969618320465,-5083.2333984375,304.1587219238281,0.9990000128746032,0.3909331560134887,0.3229182958602905,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933966852724,-1782.48779296875,297.5444641113281,0.5184400677680969,0.050000000745058,0.2301910519599914,291.13336181640625,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1385192871094,1.0,0.2344996631145477,0.7789537310600281,0.7789537310600281,1.0,1.0,-1.1037834882736206,0.4659729599952698,0.637810468673706,0.1966534256935119,0.0,0.0,0.6101486682891846,37.025386810302734,28.0,47.05882263183594,-12931.1611328125,145.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.2911549210548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545836329460144,0.697348952293396,-0.0427652969956398,0.0,0.0002954852243419,0.0,0.0,54.43867874145508,0.0,0.0,0.0,0.435839295387268,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040873527526855,-2365.600830078125,304.1490783691406,0.7977303266525269,0.1668352335691452,0.1508389860391616,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116052307188,-325.4753723144531,296.7225952148437,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624270379543304,-2628.2392578125,304.152587890625,0.896479070186615,0.2386971265077591,0.1675404757261276,293.1194152832031,297.1499938964844,293.1499938964844,0.2449743598699569,-4927.68115234375,304.171142578125,0.9990000128746032,0.395626962184906,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485325485467,-1764.8011474609375,297.52862548828125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1726379394531,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1749267578125,1.0,0.2309933304786682,0.7786290049552917,0.7786290049552917,1.0,1.0,-1.092592716217041,0.4610696732997894,0.6315230131149292,0.1937663257122039,0.0,0.0,0.6041831970214844,35.303550720214844,31.0,42.91335678100586,-12820.9013671875,139.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,308.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.802734375,18000.0,0.0,0.0,0.2923828661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464985609054565,0.6891496181488037,-0.042651068419218,0.0,0.0002967314503621,0.0,0.0,53.29192733764648,0.0,0.0,0.0,0.43289315700531,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040873527526855,-2365.600830078125,304.1490783691406,0.7977303266525269,0.1668352335691452,0.1508389860391616,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116052307188,-325.4753723144531,296.7225952148437,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624270379543304,-2628.2392578125,304.152587890625,0.896479070186615,0.2386971265077591,0.1675404757261276,293.1194152832031,297.1499938964844,293.1499938964844,0.2449743598699569,-4927.68115234375,304.171142578125,0.9990000128746032,0.395626962184906,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485325485467,-1764.8011474609375,297.52862548828125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1726379394531,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1749267578125,1.0,0.2309933304786682,0.7786290049552917,0.7786290049552917,1.0,1.0,-1.092592716217041,0.4610696732997894,0.6315230131149292,0.1937663257122039,0.0,0.0,0.6041831970214844,35.303550720214844,31.0,42.91335678100586,-12820.9013671875,139.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,308.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.802734375,18000.0,0.0,0.0,0.2923828661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464985609054565,0.6891496181488037,-0.042651068419218,0.0,0.0002967314503621,0.0,0.0,53.29192733764648,0.0,0.0,0.0,0.43289315700531,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044118106365203,-2371.444580078125,304.1488342285156,0.802493691444397,0.1674055606126785,0.1513130962848663,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344198398292,-327.0780639648437,296.7630615234375,0.5270152688026428,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1622408032417297,-2625.81884765625,304.1520080566406,0.9008031487464904,0.2386993467807769,0.1675027012825012,293.0979919433594,297.1499938964844,293.1499938964844,0.2404288500547409,-4854.94873046875,304.17144775390625,0.9990000128746032,0.4007514417171478,0.3092381954193115,293.2552795410156,297.1499938964844,293.1499938964844,0.0047154985368251,-1753.0582275390625,297.5001220703125,0.5270152688026428,0.050000000745058,0.2297588288784027,291.1821594238281,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.18218994140625,1.0,0.2293198853731155,0.7783043384552002,0.7783043384552002,1.0,1.0,-1.0875954627990725,0.4588668942451477,0.6287285685539246,0.1924437880516052,0.0,0.0,0.5990393161773682,34.49986267089844,34.0,15.88795280456543,-12755.8466796875,136.84466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,308.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.083984375,18000.0,0.0,0.0,0.2929005622863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354659795761108,0.6778509616851807,-0.0423850193619728,0.0,0.0002972568327095,0.0,0.0,51.53140258789063,0.0,0.0,0.0,0.428573727607727,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044118106365203,-2371.444580078125,304.1488342285156,0.802493691444397,0.1674055606126785,0.1513130962848663,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344198398292,-327.0780639648437,296.7630615234375,0.5270152688026428,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1622408032417297,-2625.81884765625,304.1520080566406,0.9008031487464904,0.2386993467807769,0.1675027012825012,293.0979919433594,297.1499938964844,293.1499938964844,0.2404288500547409,-4854.94873046875,304.17144775390625,0.9990000128746032,0.4007514417171478,0.3092381954193115,293.2552795410156,297.1499938964844,293.1499938964844,0.0047154985368251,-1753.0582275390625,297.5001220703125,0.5270152688026428,0.050000000745058,0.2297588288784027,291.1821594238281,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.18218994140625,1.0,0.2293198853731155,0.7783043384552002,0.7783043384552002,1.0,1.0,-1.0875954627990725,0.4588668942451477,0.6287285685539246,0.1924437880516052,0.0,0.0,0.5990393161773682,34.49986267089844,34.0,15.88795280456543,-12755.8466796875,136.84466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,308.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.083984375,18000.0,0.0,0.0,0.2929005622863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354659795761108,0.6778509616851807,-0.0423850193619728,0.0,0.0002972568327095,0.0,0.0,51.53140258789063,0.0,0.0,0.0,0.428573727607727,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049183011054992,-2380.859619140625,304.1483764648437,0.8041777014732361,0.1680165082216262,0.1518476158380508,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646375320851,-329.4100341796875,296.798095703125,0.5275435447692871,0.050000000745058,0.0484306290745735,293.1640625,297.1499938964844,293.1499938964844,0.1623610705137252,-2627.59375,304.1511535644531,0.9016920924186708,0.2387921810150146,0.1675482988357544,293.0827941894531,297.1499938964844,293.1499938964844,0.2395260035991668,-4842.44287109375,304.16571044921875,0.9990000128746032,0.4051631689071655,0.3084357678890228,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899733133614,-1744.8035888671875,297.4656982421875,0.5275435447692871,0.050000000745058,0.2297340482473373,291.1766662597656,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1753845214844,1.0,0.2291669994592666,0.7781575918197632,0.7781575918197632,1.0,1.0,-1.0872910022735596,0.4587335884571075,0.6285574436187744,0.192300871014595,0.0,0.0,0.5957242846488953,34.362403869628906,37.0,-5.363300800323486,-12746.611328125,136.51144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,308.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.712890625,18000.0,0.0,0.0,0.2928943932056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271637082099915,0.6693227291107178,-0.0421590097248554,0.0,0.0002972505753859,0.0,0.0,50.181339263916016,0.0,0.0,0.0,0.4252366423606872,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049183011054992,-2380.859619140625,304.1483764648437,0.8041777014732361,0.1680165082216262,0.1518476158380508,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646375320851,-329.4100341796875,296.798095703125,0.5275435447692871,0.050000000745058,0.0484306290745735,293.1640625,297.1499938964844,293.1499938964844,0.1623610705137252,-2627.59375,304.1511535644531,0.9016920924186708,0.2387921810150146,0.1675482988357544,293.0827941894531,297.1499938964844,293.1499938964844,0.2395260035991668,-4842.44287109375,304.16571044921875,0.9990000128746032,0.4051631689071655,0.3084357678890228,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899733133614,-1744.8035888671875,297.4656982421875,0.5275435447692871,0.050000000745058,0.2297340482473373,291.1766662597656,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1753845214844,1.0,0.2291669994592666,0.7781575918197632,0.7781575918197632,1.0,1.0,-1.0872910022735596,0.4587335884571075,0.6285574436187744,0.192300871014595,0.0,0.0,0.5957242846488953,34.362403869628906,37.0,-5.363300800323486,-12746.611328125,136.51144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,308.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.712890625,18000.0,0.0,0.0,0.2928943932056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271637082099915,0.6693227291107178,-0.0421590097248554,0.0,0.0002972505753859,0.0,0.0,50.181339263916016,0.0,0.0,0.0,0.4252366423606872,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506020784378,-2392.707275390625,304.1478576660156,0.8032640814781189,0.1686563789844513,0.1524297147989273,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010047473013,-332.3114318847656,296.8308410644531,0.5260937213897705,0.050000000745058,0.0484450608491897,293.1614990234375,297.1499938964844,293.1499938964844,0.1626964807510376,-2632.273681640625,304.15020751953125,0.8996885418891907,0.2389558255672454,0.1676613986492157,293.07550048828125,297.1499938964844,293.1499938964844,0.2416558712720871,-4879.5849609375,304.1568603515625,0.9990000128746032,0.4083643853664398,0.3106483519077301,293.251708984375,297.1499938964844,293.1499938964844,0.0046691843308508,-1738.7454833984375,297.42724609375,0.5260937213897705,0.050000000745058,0.229802519083023,291.1617431640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597595214844,1.0,0.2302742302417755,0.778010904788971,0.778010904788971,1.0,1.0,-1.0908793210983276,0.4603004157543182,0.6305789351463318,0.1931194067001342,0.0,0.0,0.5950902700424194,34.77403259277344,40.0,-19.12472152709961,-12789.595703125,138.2098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553894042969,308.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.31640625,18000.0,0.0,0.0,0.2926344275474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623614490032196,0.6656513810157776,-0.0420369282364845,0.0,0.0002969867491628,0.0,0.0,49.56160736083984,0.0,0.0,0.0,0.4237391948699951,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506020784378,-2392.707275390625,304.1478576660156,0.8032640814781189,0.1686563789844513,0.1524297147989273,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010047473013,-332.3114318847656,296.8308410644531,0.5260937213897705,0.050000000745058,0.0484450608491897,293.1614990234375,297.1499938964844,293.1499938964844,0.1626964807510376,-2632.273681640625,304.15020751953125,0.8996885418891907,0.2389558255672454,0.1676613986492157,293.07550048828125,297.1499938964844,293.1499938964844,0.2416558712720871,-4879.5849609375,304.1568603515625,0.9990000128746032,0.4083643853664398,0.3106483519077301,293.251708984375,297.1499938964844,293.1499938964844,0.0046691843308508,-1738.7454833984375,297.42724609375,0.5260937213897705,0.050000000745058,0.229802519083023,291.1617431640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597595214844,1.0,0.2302742302417755,0.778010904788971,0.778010904788971,1.0,1.0,-1.0908793210983276,0.4603004157543182,0.6305789351463318,0.1931194067001342,0.0,0.0,0.5950902700424194,34.77403259277344,40.0,-19.12472152709961,-12789.595703125,138.2098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553894042969,308.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.31640625,18000.0,0.0,0.0,0.2926344275474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623614490032196,0.6656513810157776,-0.0420369282364845,0.0,0.0002969867491628,0.0,0.0,49.56160736083984,0.0,0.0,0.0,0.4237391948699951,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058957651257515,-2399.1796875,304.1476135253906,0.8019917607307434,0.1689829379320144,0.1527338624000549,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210686951875,-333.923583984375,296.84722900390625,0.5247605443000793,0.050000000745058,0.0484586209058761,293.16021728515625,297.1499938964844,293.1499938964844,0.1629162281751632,-2635.302490234375,304.1497802734375,0.8977841734886169,0.2390579730272293,0.1677380502223968,293.0747985839844,297.1499938964844,293.1499938964844,0.243682712316513,-4913.70703125,304.1519470214844,0.9990000128746032,0.4094431698322296,0.3127124905586242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598790213465,-1736.201171875,297.4070739746094,0.5247605443000793,0.050000000745058,0.2298668324947357,291.15240478515625,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502380371094,1.0,0.2312284857034683,0.7779375910758972,0.7779375910758972,1.0,1.0,-1.0939067602157593,0.461622953414917,0.6322838664054871,0.1938332468271255,0.0,0.0,0.5958632826805115,35.15681076049805,40.0,-23.29280662536621,-12828.80078125,139.7164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,308.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.2925045788288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239546537399292,0.6659803986549377,-0.0420257225632667,0.0,0.0002968549670185,0.0,0.0,49.575984954833984,0.0,0.0,0.0,0.4238162636756897,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.106252908706665,-2405.872314453125,304.1473999023437,0.8002579212188721,0.1693118810653686,0.1530444025993347,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421394027769,-335.6172790527344,296.8639221191406,0.5230945944786072,0.050000000745058,0.0484759658575058,293.15899658203125,297.1499938964844,293.1499938964844,0.1631592661142349,-2638.632568359375,304.1493530273437,0.8953737020492554,0.2391709387302398,0.167825698852539,293.0760192871094,297.1499938964844,293.1499938964844,0.2462708055973053,-4956.7841796875,304.1468811035156,0.9990000128746032,0.4101576507091522,0.3153334856033325,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510486863553,-1733.8551025390625,297.3865051269531,0.5230945944786072,0.050000000745058,0.2299491167068481,291.1424255371094,291.1499938964844,260.5427551269531,259.188232421875,279.45611572265625,293.2501525878906,291.1401672363281,1.0,0.2324163168668747,0.7777909636497498,0.7777909636497498,1.0,1.0,-1.0976496934890747,0.4632506966590881,0.6343989968299866,0.1947159171104431,0.0,0.0,0.597365140914917,35.64509201049805,43.0,-26.00780868530273,-12878.34375,141.61732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103271484375,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.328125,18000.0,0.0,0.0,0.2924256920814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257531046867371,0.667803168296814,-0.0420500375330448,0.0,0.000296774902381,0.0,0.0,49.81573867797852,0.0,0.0,0.0,0.4244681000709533,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069877371191978,-2419.61669921875,304.1470642089844,0.795640230178833,0.1699721664190292,0.1536789089441299,293.0603942871094,297.1499938964844,293.1499938964844,0.004286968614906,-339.2093505859375,296.8988647460937,0.518974244594574,0.050000000745058,0.0485209226608276,293.1566162109375,297.1499938964844,293.1499938964844,0.1636921018362045,-2645.880615234375,304.148681640625,0.8893103003501892,0.2394235134124755,0.1680286079645156,293.0837707519531,297.1499938964844,293.1499938964844,0.252923846244812,-5066.13916015625,304.1368408203125,0.9990000128746032,0.4104737043380737,0.3220271170139313,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341391280293,-1729.453369140625,297.34442138671875,0.518974244594574,0.050000000745058,0.2301623672246933,291.121826171875,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1195678710937,1.0,0.2354040592908859,0.7774977684020996,0.7774977684020996,1.0,1.0,-1.106998085975647,0.46732297539711,0.6396750807762146,0.1969416886568069,0.0,0.0,0.6025002598762512,36.90697479248047,46.0,-28.39991950988769,-13004.59375,146.49476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,308.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.87890625,18000.0,0.0,0.0,0.2925628423690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337104439735413,0.67591792345047,-0.0422074310481548,0.0,0.000296914106002,0.0,0.0,50.98484420776367,0.0,0.0,0.0,0.4275103211402893,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069877371191978,-2419.61669921875,304.1470642089844,0.795640230178833,0.1699721664190292,0.1536789089441299,293.0603942871094,297.1499938964844,293.1499938964844,0.004286968614906,-339.2093505859375,296.8988647460937,0.518974244594574,0.050000000745058,0.0485209226608276,293.1566162109375,297.1499938964844,293.1499938964844,0.1636921018362045,-2645.880615234375,304.148681640625,0.8893103003501892,0.2394235134124755,0.1680286079645156,293.0837707519531,297.1499938964844,293.1499938964844,0.252923846244812,-5066.13916015625,304.1368408203125,0.9990000128746032,0.4104737043380737,0.3220271170139313,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341391280293,-1729.453369140625,297.34442138671875,0.518974244594574,0.050000000745058,0.2301623672246933,291.121826171875,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1195678710937,1.0,0.2354040592908859,0.7774977684020996,0.7774977684020996,1.0,1.0,-1.106998085975647,0.46732297539711,0.6396750807762146,0.1969416886568069,0.0,0.0,0.6025002598762512,36.90697479248047,46.0,-28.39991950988769,-13004.59375,146.49476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,308.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.87890625,18000.0,0.0,0.0,0.2925628423690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337104439735413,0.67591792345047,-0.0422074310481548,0.0,0.000296914106002,0.0,0.0,50.98484420776367,0.0,0.0,0.0,0.4275103211402893,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077347993850708,-2433.548583984375,304.14678955078125,0.7898591756820679,0.1706302314996719,0.1543242037296295,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348893523216,-343.0238952636719,296.9361877441406,0.5141276121139526,0.050000000745058,0.0485779531300067,293.1544189453125,297.1499938964844,293.1499938964844,0.164265364408493,-2653.617431640625,304.148193359375,0.8820268511772156,0.2397056967020034,0.168262094259262,293.0978698730469,297.1499938964844,293.1499938964844,0.2612433135509491,-5201.06982421875,304.1274108886719,0.9990000128746032,0.4093054831027984,0.3303236067295074,293.2480773925781,297.1499938964844,293.1499938964844,0.0046176109462976,-1725.1639404296875,297.3013916015625,0.5141276121139526,0.050000000745058,0.2304328978061676,291.101318359375,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.0991516113281,1.0,0.2390739917755127,0.7772045731544495,0.7772045731544495,1.0,1.0,-1.118403434753418,0.4723027646541595,0.6461006999015808,0.1996791660785675,0.0,0.0,0.6103682518005371,38.50346755981445,49.0,-28.426589965820312,-13161.171875,152.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,308.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.150390625,18000.0,0.0,0.0,0.2932950258255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473753452301025,0.6898863315582275,-0.0425109937787056,0.0,0.0002976571558974,0.0,0.0,53.102569580078125,0.0,0.0,0.0,0.4328725039958954,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077347993850708,-2433.548583984375,304.14678955078125,0.7898591756820679,0.1706302314996719,0.1543242037296295,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348893523216,-343.0238952636719,296.9361877441406,0.5141276121139526,0.050000000745058,0.0485779531300067,293.1544189453125,297.1499938964844,293.1499938964844,0.164265364408493,-2653.617431640625,304.148193359375,0.8820268511772156,0.2397056967020034,0.168262094259262,293.0978698730469,297.1499938964844,293.1499938964844,0.2612433135509491,-5201.06982421875,304.1274108886719,0.9990000128746032,0.4093054831027984,0.3303236067295074,293.2480773925781,297.1499938964844,293.1499938964844,0.0046176109462976,-1725.1639404296875,297.3013916015625,0.5141276121139526,0.050000000745058,0.2304328978061676,291.101318359375,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.0991516113281,1.0,0.2390739917755127,0.7772045731544495,0.7772045731544495,1.0,1.0,-1.118403434753418,0.4723027646541595,0.6461006999015808,0.1996791660785675,0.0,0.0,0.6103682518005371,38.50346755981445,49.0,-28.426589965820312,-13161.171875,152.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,308.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.150390625,18000.0,0.0,0.0,0.2932950258255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473753452301025,0.6898863315582275,-0.0425109937787056,0.0,0.0002976571558974,0.0,0.0,53.102569580078125,0.0,0.0,0.0,0.4328725039958954,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084811091423034,-2447.419677734375,304.1466064453125,0.7833101153373718,0.1712824255228042,0.1549747586250305,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855137191712,-347.0192565917969,296.9761657714844,0.5088840126991272,0.050000000745058,0.0486454293131828,293.15234375,297.1499938964844,293.1499938964844,0.1648613661527633,-2661.60693359375,304.1477966308594,0.8739895820617676,0.2400148510932922,0.1685223281383514,293.1174621582031,297.1499938964844,293.1499938964844,0.2709131240844726,-5355.9951171875,304.1188659667969,0.9990000128746032,0.4066622853279114,0.33987757563591,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009728685021,-1720.7630615234375,297.2576904296875,0.5088840126991272,0.050000000745058,0.2307529747486114,291.0818176269531,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.079833984375,1.0,0.2432876974344253,0.776806116104126,0.776806116104126,1.0,1.0,-1.1314287185668943,0.4779900014400482,0.6534386873245239,0.2028096616268158,0.0,0.0,0.6207837462425232,40.388031005859375,52.0,-27.074281692504883,-13342.1845703125,159.93995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.515625,18000.0,0.0,0.0,0.294815719127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665863990783691,0.7095491886138916,-0.0429628007113933,0.0,0.0002992004738189,0.0,0.0,56.23030090332031,0.0,0.0,0.0,0.4405605494976043,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084811091423034,-2447.419677734375,304.1466064453125,0.7833101153373718,0.1712824255228042,0.1549747586250305,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855137191712,-347.0192565917969,296.9761657714844,0.5088840126991272,0.050000000745058,0.0486454293131828,293.15234375,297.1499938964844,293.1499938964844,0.1648613661527633,-2661.60693359375,304.1477966308594,0.8739895820617676,0.2400148510932922,0.1685223281383514,293.1174621582031,297.1499938964844,293.1499938964844,0.2709131240844726,-5355.9951171875,304.1188659667969,0.9990000128746032,0.4066622853279114,0.33987757563591,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009728685021,-1720.7630615234375,297.2576904296875,0.5088840126991272,0.050000000745058,0.2307529747486114,291.0818176269531,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.079833984375,1.0,0.2432876974344253,0.776806116104126,0.776806116104126,1.0,1.0,-1.1314287185668943,0.4779900014400482,0.6534386873245239,0.2028096616268158,0.0,0.0,0.6207837462425232,40.388031005859375,52.0,-27.074281692504883,-13342.1845703125,159.93995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.515625,18000.0,0.0,0.0,0.294815719127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665863990783691,0.7095491886138916,-0.0429628007113933,0.0,0.0002992004738189,0.0,0.0,56.23030090332031,0.0,0.0,0.0,0.4405605494976043,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092195659875869,-2461.09765625,304.1465148925781,0.776338517665863,0.171927809715271,0.1556277126073837,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385623186826,-351.1666259765625,297.0189208984375,0.5034976005554199,0.050000000745058,0.0487218536436557,293.150390625,297.1499938964844,293.1499938964844,0.1654713302850723,-2669.735107421875,304.14752197265625,0.8655993342399597,0.2403515577316284,0.1688080728054046,293.14178466796875,297.1499938964844,293.1499938964844,0.2816516757011413,-5526.025390625,304.1113586425781,0.9990000128746032,0.402565062046051,0.3503838777542114,293.248046875,297.1499938964844,293.1499938964844,0.0045839706435799,-1716.133544921875,297.2135009765625,0.5034976005554199,0.050000000745058,0.2311154901981353,291.06378173828125,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0619812011719,1.0,0.2479224056005478,0.7764076590538025,0.7764076590538025,1.0,1.0,-1.1456925868988037,0.4842326939105987,0.6614598631858826,0.2062521278858184,0.0,0.0,0.6335047483444214,42.5183219909668,40.0,-25.090293884277344,-13542.84375,168.2206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,308.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.462890625,18000.0,0.0,0.0,0.2972484230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910495758056641,0.7346125841140747,-0.0435630418360233,0.0,0.0003016693517565,0.0,0.0,60.44248962402344,0.0,0.0,0.0,0.4505422711372375,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092195659875869,-2461.09765625,304.1465148925781,0.776338517665863,0.171927809715271,0.1556277126073837,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385623186826,-351.1666259765625,297.0189208984375,0.5034976005554199,0.050000000745058,0.0487218536436557,293.150390625,297.1499938964844,293.1499938964844,0.1654713302850723,-2669.735107421875,304.14752197265625,0.8655993342399597,0.2403515577316284,0.1688080728054046,293.14178466796875,297.1499938964844,293.1499938964844,0.2816516757011413,-5526.025390625,304.1113586425781,0.9990000128746032,0.402565062046051,0.3503838777542114,293.248046875,297.1499938964844,293.1499938964844,0.0045839706435799,-1716.133544921875,297.2135009765625,0.5034976005554199,0.050000000745058,0.2311154901981353,291.06378173828125,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0619812011719,1.0,0.2479224056005478,0.7764076590538025,0.7764076590538025,1.0,1.0,-1.1456925868988037,0.4842326939105987,0.6614598631858826,0.2062521278858184,0.0,0.0,0.6335047483444214,42.5183219909668,40.0,-25.090293884277344,-13542.84375,168.2206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,308.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.462890625,18000.0,0.0,0.0,0.2972484230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910495758056641,0.7346125841140747,-0.0435630418360233,0.0,0.0003016693517565,0.0,0.0,60.44248962402344,0.0,0.0,0.0,0.4505422711372375,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095402464270591,-2466.98828125,304.1465759277344,0.7762563824653625,0.1722640246152877,0.1559270173311233,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629573822021,-353.0365295410156,297.0424499511719,0.5031105279922485,0.050000000745058,0.0487276278436183,293.1493530273437,297.1499938964844,293.1499938964844,0.1657228171825409,-2673.04541015625,304.14752197265625,0.8651788830757141,0.2405457347631454,0.1689388006925583,293.153564453125,297.1499938964844,293.1499938964844,0.2828869521617889,-5543.26611328125,304.1163024902344,0.9990000128746032,0.4003495275974273,0.3511672019958496,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721922069787,-1712.4671630859375,297.19244384765625,0.5031105279922485,0.050000000745058,0.2311428785324096,291.0570678710937,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.0567932128906,1.0,0.2479559332132339,0.7762084603309631,0.7762084603309631,1.0,1.0,-1.1471953392028809,0.4848586022853851,0.6623367071151733,0.2066331356763839,0.0,0.0,0.6404045224189758,42.68645858764648,40.0,-15.799199104309082,-13608.1435546875,168.99282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17726.294921875,18000.0,0.0,0.0,0.2987984716892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050831317901611,0.7490016222000122,-0.0439184606075286,0.0,0.0003032424720004,0.0,0.0,62.97636032104492,0.0,0.0,0.0,0.4563463032245636,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.109738752245903,-2470.444091796875,304.1468200683594,0.778739869594574,0.1726160198450088,0.1562175303697586,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836266897618,-354.4642944335937,297.07293701171875,0.5044211149215698,0.050000000745058,0.0487081706523895,293.1483154296875,297.1499938964844,293.1499938964844,0.1657969802618026,-2673.86181640625,304.1478271484375,0.8675777316093445,0.2407622933387756,0.1690676808357238,293.1606140136719,297.1499938964844,293.1499938964844,0.2805685997009277,-5503.43310546875,304.1266784667969,0.9990000128746032,0.3989187180995941,0.3485303819179535,293.248291015625,297.1499938964844,293.1499938964844,0.0045562293380498,-1706.5467529296875,297.1776733398437,0.5044211149215698,0.050000000745058,0.2310505956411361,291.0621032714844,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0646057128906,1.0,0.2467457056045532,0.7759764790534973,0.7759764790534973,1.0,1.0,-1.1444023847579956,0.4836010336875915,0.6608014106750488,0.2059077322483062,0.0,0.0,0.645828902721405,42.15527725219727,28.0,6.070155143737793,-13640.2578125,167.1311492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624755859375,308.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17731.76171875,18000.0,0.0,0.0,0.3004692196846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186397910118103,0.7629267573356628,-0.0442870035767555,0.0,0.0003049380611628,0.0,0.0,65.54976654052734,0.0,0.0,0.0,0.4619961977005005,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098765209317207,-2472.22119140625,304.1476745605469,0.790026068687439,0.1733652055263519,0.1567855775356292,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144255273044,-356.1853332519531,297.1501159667969,0.5113059878349304,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655702888965606,-2670.263671875,304.1489562988281,0.8793611526489258,0.2412590086460113,0.1693286448717117,293.1561584472656,297.1499938964844,293.1499938964844,0.2677020728588104,-5292.14208984375,304.1561279296875,0.9990000128746032,0.3994989395141601,0.3353855013847351,293.2481689453125,297.1499938964844,293.1499938964844,0.0045134201645851,-1689.242431640625,297.1637878417969,0.5113059878349304,0.050000000745058,0.2306010872125625,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049499511719,1.0,0.2410367429256439,0.7755125164985657,0.7755125164985657,1.0,1.0,-1.1289714574813845,0.4767632186412811,0.6522082090377808,0.2020063400268554,0.0,0.0,0.6503203511238098,39.543724060058594,31.0,47.9401741027832,-13591.12890625,157.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5512390136719,308.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.80859375,18000.0,0.0,0.0,0.3037795126438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355404496192932,0.780371367931366,-0.0448309369385242,0.0,0.0003082975745201,0.0,0.0,69.06108856201172,0.0,0.0,0.0,0.4692958891391754,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098765209317207,-2472.22119140625,304.1476745605469,0.790026068687439,0.1733652055263519,0.1567855775356292,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144255273044,-356.1853332519531,297.1501159667969,0.5113059878349304,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655702888965606,-2670.263671875,304.1489562988281,0.8793611526489258,0.2412590086460113,0.1693286448717117,293.1561584472656,297.1499938964844,293.1499938964844,0.2677020728588104,-5292.14208984375,304.1561279296875,0.9990000128746032,0.3994989395141601,0.3353855013847351,293.2481689453125,297.1499938964844,293.1499938964844,0.0045134201645851,-1689.242431640625,297.1637878417969,0.5113059878349304,0.050000000745058,0.2306010872125625,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049499511719,1.0,0.2410367429256439,0.7755125164985657,0.7755125164985657,1.0,1.0,-1.1289714574813845,0.4767632186412811,0.6522082090377808,0.2020063400268554,0.0,0.0,0.6503203511238098,39.543724060058594,31.0,47.9401741027832,-13591.12890625,157.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5512390136719,308.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.80859375,18000.0,0.0,0.0,0.3037795126438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355404496192932,0.780371367931366,-0.0448309369385242,0.0,0.0003082975745201,0.0,0.0,69.06108856201172,0.0,0.0,0.0,0.4692958891391754,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100239232182502,-2474.1650390625,304.1481628417969,0.7984613180160522,0.1741400510072708,0.1574192494153976,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463521964848,-357.9291076660156,297.2321472167969,0.5163376927375793,0.050000000745058,0.0485512986779212,293.14385986328125,297.1499938964844,293.1499938964844,0.1653524041175842,-2666.80615234375,304.1496276855469,0.8880654573440552,0.2418067306280136,0.1696572005748748,293.1340637207031,297.1499938964844,293.1499938964844,0.2582939267158508,-5139.66015625,304.1692199707031,0.9990000128746032,0.4038085639476776,0.3264801204204559,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726519845426,-1672.4267578125,297.1552124023437,0.5163376927375793,0.050000000745058,0.2303064614534378,291.1434020996094,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1463928222656,1.0,0.2377614229917526,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.1190030574798584,0.472367525100708,0.6466355323791504,0.1993764638900756,0.0,0.0,0.647998034954071,37.83289337158203,34.0,49.26450729370117,-13527.912109375,151.54244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5232849121094,308.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.3065349161624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362659573554993,0.7812220454216003,-0.0449560694396495,0.0,0.0003110939578618,0.0,0.0,69.46395111083984,0.0,0.0,0.0,0.4699020683765411,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100239232182502,-2474.1650390625,304.1481628417969,0.7984613180160522,0.1741400510072708,0.1574192494153976,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463521964848,-357.9291076660156,297.2321472167969,0.5163376927375793,0.050000000745058,0.0485512986779212,293.14385986328125,297.1499938964844,293.1499938964844,0.1653524041175842,-2666.80615234375,304.1496276855469,0.8880654573440552,0.2418067306280136,0.1696572005748748,293.1340637207031,297.1499938964844,293.1499938964844,0.2582939267158508,-5139.66015625,304.1692199707031,0.9990000128746032,0.4038085639476776,0.3264801204204559,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726519845426,-1672.4267578125,297.1552124023437,0.5163376927375793,0.050000000745058,0.2303064614534378,291.1434020996094,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1463928222656,1.0,0.2377614229917526,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.1190030574798584,0.472367525100708,0.6466355323791504,0.1993764638900756,0.0,0.0,0.647998034954071,37.83289337158203,34.0,49.26450729370117,-13527.912109375,151.54244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5232849121094,308.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.3065349161624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362659573554993,0.7812220454216003,-0.0449560694396495,0.0,0.0003110939578618,0.0,0.0,69.46395111083984,0.0,0.0,0.0,0.4699020683765411,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104653254151344,-2481.92919921875,304.1480407714844,0.8031607270240784,0.174942284822464,0.1581050008535385,293.0172424316406,297.1499938964844,293.1499938964844,0.0045895441435277,-360.8411254882813,297.30206298828125,0.5187886953353882,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1655972748994827,-2669.810791015625,304.1493225097656,0.892685055732727,0.2424349337816238,0.1700567156076431,293.11248779296875,297.1499938964844,293.1499938964844,0.2538157105445862,-5068.57373046875,304.1700439453125,0.9990000128746032,0.4085957705974579,0.3223356306552887,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421479105949,-1660.8687744140625,297.1343688964844,0.5187886953353882,0.050000000745058,0.2301720380783081,291.1600341796875,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16082763671875,1.0,0.236300453543663,0.7748658657073975,0.7748658657073975,1.0,1.0,-1.1151337623596191,0.4706713855266571,0.6444624066352844,0.1983280926942825,0.0,0.0,0.6453264355659485,37.06138229370117,37.0,24.935264587402344,-13504.08984375,149.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582580566406,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.33984375,18000.0,0.0,0.0,0.3086381256580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311372756958008,0.7759842276573181,-0.0448469407856464,0.0,0.0003132284618914,0.0,0.0,68.51713562011719,0.0,0.0,0.0,0.4678658545017242,4.0,0.0,1.0
