time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104653254151344,-2481.92919921875,304.1480407714844,0.8031607270240784,0.174942284822464,0.1581050008535385,293.0172424316406,297.1499938964844,293.1499938964844,0.0045895441435277,-360.8411254882813,297.30206298828125,0.5187886953353882,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1655972748994827,-2669.810791015625,304.1493225097656,0.892685055732727,0.2424349337816238,0.1700567156076431,293.11248779296875,297.1499938964844,293.1499938964844,0.2538157105445862,-5068.57373046875,304.1700439453125,0.9990000128746032,0.4085957705974579,0.3223356306552887,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421479105949,-1660.8687744140625,297.1343688964844,0.5187886953353882,0.050000000745058,0.2301720380783081,291.1600341796875,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16082763671875,1.0,0.236300453543663,0.7748658657073975,0.7748658657073975,1.0,1.0,-1.1151337623596191,0.4706713855266571,0.6444624066352844,0.1983280926942825,0.0,0.0,0.6453264355659485,37.06138229370117,37.0,24.935264587402344,-13504.08984375,149.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582580566406,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.33984375,18000.0,0.0,0.0,0.3086381256580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311372756958008,0.7759842276573181,-0.0448469407856464,0.0,0.0003132284618914,0.0,0.0,68.51713562011719,0.0,0.0,0.0,0.4678658545017242,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110944226384162,-2493.34814453125,304.14764404296875,0.8049293160438538,0.1757712960243225,0.158839538693428,293.0106201171875,297.1499938964844,293.1499938964844,0.0046411268413066,-364.5536804199219,297.3668212890625,0.5191361308097839,0.050000000745058,0.0485190339386463,293.138916015625,297.1499938964844,293.1499938964844,0.1661763936281204,-2677.383056640625,304.1485900878906,0.8941265344619751,0.243180051445961,0.1705513298511505,293.0970458984375,297.1499938964844,293.1499938964844,0.2529854774475097,-5057.2685546875,304.1646423339844,0.9990000128746032,0.4126914143562317,0.3217577636241913,293.244140625,297.1499938964844,293.1499938964844,0.0044188629835844,-1652.7703857421875,297.10675048828125,0.5191361308097839,0.050000000745058,0.2301534116268158,291.1608581542969,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1602783203125,1.0,0.2363418042659759,0.7746831178665161,0.7746831178665161,1.0,1.0,-1.1158868074417114,0.4710006713867187,0.6448861956596375,0.1984285712242126,0.0,0.0,0.643680214881897,36.97058868408203,40.0,3.471986532211304,-13529.7724609375,149.04286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.35546875,18000.0,0.0,0.0,0.3101979196071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266210913658142,0.771340012550354,-0.044718898832798,0.0,0.0003148114483337,0.0,0.0,67.61357116699219,0.0,0.0,0.0,0.4659666717052459,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110944226384162,-2493.34814453125,304.14764404296875,0.8049293160438538,0.1757712960243225,0.158839538693428,293.0106201171875,297.1499938964844,293.1499938964844,0.0046411268413066,-364.5536804199219,297.3668212890625,0.5191361308097839,0.050000000745058,0.0485190339386463,293.138916015625,297.1499938964844,293.1499938964844,0.1661763936281204,-2677.383056640625,304.1485900878906,0.8941265344619751,0.243180051445961,0.1705513298511505,293.0970458984375,297.1499938964844,293.1499938964844,0.2529854774475097,-5057.2685546875,304.1646423339844,0.9990000128746032,0.4126914143562317,0.3217577636241913,293.244140625,297.1499938964844,293.1499938964844,0.0044188629835844,-1652.7703857421875,297.10675048828125,0.5191361308097839,0.050000000745058,0.2301534116268158,291.1608581542969,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1602783203125,1.0,0.2363418042659759,0.7746831178665161,0.7746831178665161,1.0,1.0,-1.1158868074417114,0.4710006713867187,0.6448861956596375,0.1984285712242126,0.0,0.0,0.643680214881897,36.97058868408203,40.0,3.471986532211304,-13529.7724609375,149.04286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.35546875,18000.0,0.0,0.0,0.3101979196071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266210913658142,0.771340012550354,-0.044718898832798,0.0,0.0003148114483337,0.0,0.0,67.61357116699219,0.0,0.0,0.0,0.4659666717052459,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114618852734565,-2500.076904296875,304.1473999023437,0.8048695921897888,0.1761922836303711,0.1592209339141845,293.00714111328125,297.1499938964844,293.1499938964844,0.0046699880622327,-366.68206787109375,297.3982238769531,0.5186299681663513,0.050000000745058,0.0485247522592544,293.13751220703125,297.1499938964844,293.1499938964844,0.1665712594985962,-2682.588134765625,304.1481018066406,0.8938339948654175,0.2435952872037887,0.1708351075649261,293.0922241210937,297.1499938964844,293.1499938964844,0.2537345886230469,-5070.52587890625,304.1606140136719,0.9990000128746032,0.4143090844154358,0.3226003348827362,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090342707931,-1649.6080322265625,297.09100341796875,0.5186299681663513,0.050000000745058,0.2301805317401886,291.1570129394531,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.1559143066406,1.0,0.2368388026952743,0.7745917439460754,0.7745917439460754,1.0,1.0,-1.1177352666854858,0.4718098938465118,0.6459253430366516,0.1988440752029419,0.0,0.0,0.6435878276824951,37.13961791992188,40.0,-5.024826526641846,-13560.4794921875,149.87313842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6484375,18000.0,0.0,0.0,0.3108363151550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255063652992249,0.7701841592788696,-0.0446778163313865,0.0,0.0003154593287035,0.0,0.0,67.36898040771484,0.0,0.0,0.0,0.4654779434204101,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118550524115562,-2507.294677734375,304.14715576171875,0.8042600750923157,0.1766154766082763,0.1596093624830246,293.00360107421875,297.1499938964844,293.1499938964844,0.0047003929503262,-368.9437255859375,297.4294738769531,0.5177338123321533,0.050000000745058,0.0485350005328655,293.1360778808594,297.1499938964844,293.1499938964844,0.1670214533805847,-2688.528564453125,304.14764404296875,0.8929541110992432,0.2440342456102371,0.171140119433403,293.08941650390625,297.1499938964844,293.1499938964844,0.2551655173301697,-5094.75146484375,304.15606689453125,0.9990000128746032,0.4155939221382141,0.3241045176982879,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002127833664,-1646.9146728515625,297.0743103027344,0.5177338123321533,0.050000000745058,0.2302291542291641,291.1511535644531,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.1496887207031,1.0,0.2376143187284469,0.7744471430778503,0.7744471430778503,1.0,1.0,-1.1204431056976318,0.4729896783828735,0.6474533677101135,0.1994668394327163,0.0,0.0,0.6440913677215576,37.43503189086914,43.0,-11.770237922668455,-13602.421875,151.18478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69854736328125,308.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.3114204108715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255070209503174,0.770170271396637,-0.0446632392704486,0.0,0.0003160521155223,0.0,0.0,67.33404541015625,0.0,0.0,0.0,0.4654489457607269,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922965049743,-2522.681640625,304.1466979980469,0.8016306161880493,0.1774623543024063,0.1604001373052597,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655329108238,-373.8135986328125,297.4923095703125,0.514972984790802,0.050000000745058,0.0485675856471061,293.1332092285156,297.1499938964844,293.1499938964844,0.1680440455675125,-2702.00830078125,304.146728515625,0.8896982073783875,0.2449687719345092,0.1718022525310516,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5654296875,304.14630126953125,0.9990000128746032,0.4171035289764404,0.3288407623767853,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845251202583,-1642.429931640625,297.03887939453125,0.514972984790802,0.050000000745058,0.2303837090730667,291.1356201171875,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1337585449219,1.0,0.2398934811353683,0.7741578817367554,0.7741578817367554,1.0,1.0,-1.128095269203186,0.4763305485248565,0.6517647504806519,0.2012676894664764,0.0,0.0,0.6470044255256653,38.36266708374024,46.0,-20.59776306152344,-13716.72265625,155.09934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,308.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.498046875,18000.0,0.0,0.0,0.3125556409358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293645739555359,0.7740969657897949,-0.0447323620319366,0.0,0.0003172042488586,0.0,0.0,68.0058364868164,0.0,0.0,0.0,0.4670028984546661,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922965049743,-2522.681640625,304.1466979980469,0.8016306161880493,0.1774623543024063,0.1604001373052597,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655329108238,-373.8135986328125,297.4923095703125,0.514972984790802,0.050000000745058,0.0485675856471061,293.1332092285156,297.1499938964844,293.1499938964844,0.1680440455675125,-2702.00830078125,304.146728515625,0.8896982073783875,0.2449687719345092,0.1718022525310516,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5654296875,304.14630126953125,0.9990000128746032,0.4171035289764404,0.3288407623767853,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845251202583,-1642.429931640625,297.03887939453125,0.514972984790802,0.050000000745058,0.2303837090730667,291.1356201171875,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1337585449219,1.0,0.2398934811353683,0.7741578817367554,0.7741578817367554,1.0,1.0,-1.128095269203186,0.4763305485248565,0.6517647504806519,0.2012676894664764,0.0,0.0,0.6470044255256653,38.36266708374024,46.0,-20.59776306152344,-13716.72265625,155.09934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,308.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.498046875,18000.0,0.0,0.0,0.3125556409358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293645739555359,0.7740969657897949,-0.0447323620319366,0.0,0.0003172042488586,0.0,0.0,68.0058364868164,0.0,0.0,0.0,0.4670028984546661,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135668754577636,-2538.74267578125,304.1463623046875,0.7974905371665955,0.1783012896776199,0.1611993461847305,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355283215641,-379.0441284179688,297.5566711425781,0.5112390518188477,0.050000000745058,0.048614252358675,293.13043212890625,297.1499938964844,293.1499938964844,0.1691769808530807,-2716.89697265625,304.1459350585937,0.88486248254776,0.2459578961133957,0.1725170612335205,293.09698486328125,297.1499938964844,293.1499938964844,0.266472190618515,-5279.8291015625,304.1364440917969,0.9990000128746032,0.4171530902385711,0.3355074226856231,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703904375433,-1638.6383056640625,297.0015869140625,0.5112390518188477,0.050000000745058,0.2306050807237625,291.117431640625,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11541748046875,1.0,0.2429890185594558,0.7738686203956604,0.7738686203956604,1.0,1.0,-1.138235330581665,0.4807675778865814,0.657467782497406,0.203689157962799,0.0,0.0,0.6525473594665527,39.68183135986328,49.0,-24.84244537353516,-13865.4873046875,160.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.30859375,18000.0,0.0,0.0,0.3138581216335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387820482254028,0.7837317585945129,-0.0449497289955616,0.0,0.0003185261157341,0.0,0.0,69.78417205810547,0.0,0.0,0.0,0.4709165394306183,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135668754577636,-2538.74267578125,304.1463623046875,0.7974905371665955,0.1783012896776199,0.1611993461847305,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355283215641,-379.0441284179688,297.5566711425781,0.5112390518188477,0.050000000745058,0.048614252358675,293.13043212890625,297.1499938964844,293.1499938964844,0.1691769808530807,-2716.89697265625,304.1459350585937,0.88486248254776,0.2459578961133957,0.1725170612335205,293.09698486328125,297.1499938964844,293.1499938964844,0.266472190618515,-5279.8291015625,304.1364440917969,0.9990000128746032,0.4171530902385711,0.3355074226856231,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703904375433,-1638.6383056640625,297.0015869140625,0.5112390518188477,0.050000000745058,0.2306050807237625,291.117431640625,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11541748046875,1.0,0.2429890185594558,0.7738686203956604,0.7738686203956604,1.0,1.0,-1.138235330581665,0.4807675778865814,0.657467782497406,0.203689157962799,0.0,0.0,0.6525473594665527,39.68183135986328,49.0,-24.84244537353516,-13865.4873046875,160.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.30859375,18000.0,0.0,0.0,0.3138581216335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387820482254028,0.7837317585945129,-0.0449497289955616,0.0,0.0003185261157341,0.0,0.0,69.78417205810547,0.0,0.0,0.0,0.4709165394306183,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144523620605468,-2554.96923828125,304.1460876464844,0.7922471761703491,0.1791248768568039,0.1619976609945297,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096117727458,-384.54931640625,297.6231994628906,0.5068745613098145,0.050000000745058,0.048672966659069,293.1278076171875,297.1499938964844,293.1499938964844,0.1703731268644333,-2732.554931640625,304.1452941894531,0.8789060711860657,0.2469816952943802,0.1732681542634964,293.1106872558594,297.1499938964844,293.1499938964844,0.2747696042060852,-5412.9423828125,304.12713623046875,0.9990000128746032,0.4157311022281647,0.3437113761901855,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569155968725,-1635.1114501953125,296.9631042480469,0.5068745613098145,0.050000000745058,0.2308835983276367,291.0985107421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0965576171875,1.0,0.2467395216226577,0.7734639644622803,0.7734639644622803,1.0,1.0,-1.1503463983535769,0.4860637485980987,0.6642826795578003,0.2065908312797546,0.0,0.0,0.6606742739677429,41.3347053527832,52.0,-26.087804794311523,-14041.5830078125,167.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75860595703125,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.142578125,18000.0,0.0,0.0,0.3155532479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538838386535645,0.7992090582847595,-0.045325219631195,0.0,0.0003202464140485,0.0,0.0,72.7682876586914,0.0,0.0,0.0,0.477292388677597,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144523620605468,-2554.96923828125,304.1460876464844,0.7922471761703491,0.1791248768568039,0.1619976609945297,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096117727458,-384.54931640625,297.6231994628906,0.5068745613098145,0.050000000745058,0.048672966659069,293.1278076171875,297.1499938964844,293.1499938964844,0.1703731268644333,-2732.554931640625,304.1452941894531,0.8789060711860657,0.2469816952943802,0.1732681542634964,293.1106872558594,297.1499938964844,293.1499938964844,0.2747696042060852,-5412.9423828125,304.12713623046875,0.9990000128746032,0.4157311022281647,0.3437113761901855,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569155968725,-1635.1114501953125,296.9631042480469,0.5068745613098145,0.050000000745058,0.2308835983276367,291.0985107421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0965576171875,1.0,0.2467395216226577,0.7734639644622803,0.7734639644622803,1.0,1.0,-1.1503463983535769,0.4860637485980987,0.6642826795578003,0.2065908312797546,0.0,0.0,0.6606742739677429,41.3347053527832,52.0,-26.087804794311523,-14041.5830078125,167.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75860595703125,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.142578125,18000.0,0.0,0.0,0.3155532479286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538838386535645,0.7992090582847595,-0.045325219631195,0.0,0.0003202464140485,0.0,0.0,72.7682876586914,0.0,0.0,0.0,0.477292388677597,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153326854109764,-2571.057861328125,304.1459350585937,0.7862608432769775,0.179928719997406,0.1627888530492782,292.974853515625,297.1499938964844,293.1499938964844,0.0049871373921632,-390.26361083984375,297.69207763671875,0.5021565556526184,0.050000000745058,0.0487420037388801,293.1254577636719,297.1499938964844,293.1499938964844,0.1716015040874481,-2748.56982421875,304.14483642578125,0.8722313046455383,0.2480254471302032,0.1740430742502212,293.1298828125,297.1499938964844,293.1499938964844,0.2843837738037109,-5565.34912109375,304.1187744140625,0.9990000128746032,0.4128445386886596,0.3531137406826019,293.2373046875,297.1499938964844,293.1499938964844,0.0043435818515717,-1631.60400390625,296.923828125,0.5021565556526184,0.050000000745058,0.2312110811471939,291.0799865722656,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.078125,1.0,0.2510063052177429,0.7730593681335449,0.7730593681335449,1.0,1.0,-1.1639872789382937,0.4920424222946167,0.6719448566436768,0.2098785787820816,0.0,0.0,0.6712515354156494,43.27226638793945,40.0,-25.72601890563965,-14238.96484375,175.1914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991577148437,308.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.13671875,18000.0,0.0,0.0,0.3178208470344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745216488838196,0.8203832507133484,-0.0458615832030773,0.0,0.0003225477412343,0.0,0.0,77.04337310791016,0.0,0.0,0.0,0.48613041639328,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153326854109764,-2571.057861328125,304.1459350585937,0.7862608432769775,0.179928719997406,0.1627888530492782,292.974853515625,297.1499938964844,293.1499938964844,0.0049871373921632,-390.26361083984375,297.69207763671875,0.5021565556526184,0.050000000745058,0.0487420037388801,293.1254577636719,297.1499938964844,293.1499938964844,0.1716015040874481,-2748.56982421875,304.14483642578125,0.8722313046455383,0.2480254471302032,0.1740430742502212,293.1298828125,297.1499938964844,293.1499938964844,0.2843837738037109,-5565.34912109375,304.1187744140625,0.9990000128746032,0.4128445386886596,0.3531137406826019,293.2373046875,297.1499938964844,293.1499938964844,0.0043435818515717,-1631.60400390625,296.923828125,0.5021565556526184,0.050000000745058,0.2312110811471939,291.0799865722656,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.078125,1.0,0.2510063052177429,0.7730593681335449,0.7730593681335449,1.0,1.0,-1.1639872789382937,0.4920424222946167,0.6719448566436768,0.2098785787820816,0.0,0.0,0.6712515354156494,43.27226638793945,40.0,-25.72601890563965,-14238.96484375,175.1914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991577148437,308.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.13671875,18000.0,0.0,0.0,0.3178208470344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745216488838196,0.8203832507133484,-0.0458615832030773,0.0,0.0003225477412343,0.0,0.0,77.04337310791016,0.0,0.0,0.0,0.48613041639328,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157214194536209,-2578.1103515625,304.1459655761719,0.786625862121582,0.1803385317325592,0.16315259039402,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235111266374,-392.8938293457031,297.7284240722656,0.5020057559013367,0.050000000745058,0.0487442910671234,293.124267578125,297.1499938964844,293.1499938964844,0.1721617728471756,-2755.814697265625,304.1447448730469,0.8726006150245667,0.2485668063163757,0.1744147539138794,293.1393737792969,297.1499938964844,293.1499938964844,0.2851313352584839,-5575.17041015625,304.12322998046875,0.9990000128746032,0.4112303555011749,0.3534236252307892,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339924886822,-1628.6348876953125,296.9051818847656,0.5020057559013367,0.050000000745058,0.231221929192543,291.0727844238281,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.23712158203125,291.0724182128906,1.0,0.2508893311023712,0.7728570103645325,0.7728570103645325,1.0,1.0,-1.165264368057251,0.4925671219825744,0.6726971864700317,0.2102072089910507,0.0,0.0,0.6771534085273743,43.3493766784668,40.0,-16.981739044189453,-14300.244140625,175.73231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576538085937,308.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17751.181640625,18000.0,0.0,0.0,0.3191790580749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867702841758728,0.8329599499702454,-0.0461896583437919,0.0,0.0003239261859562,0.0,0.0,79.68443298339844,0.0,0.0,0.0,0.491423100233078,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.115978255867958,-2582.571044921875,304.146240234375,0.789559543132782,0.180759772658348,0.1635040789842605,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553623586893,-395.0136413574219,297.7711181640625,0.5035090446472168,0.050000000745058,0.0487215556204319,293.12310791015625,297.1499938964844,293.1499938964844,0.1725338995456695,-2760.43505859375,304.14501953125,0.8757911920547485,0.2491240948438644,0.1747809499502182,293.1442565917969,297.1499938964844,293.1499938964844,0.2823665738105774,-5528.666015625,304.1331787109375,0.9990000128746032,0.4104001224040985,0.3503600358963012,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205916881561,-1623.560302734375,296.89312744140625,0.5035090446472168,0.050000000745058,0.2311140745878219,291.07733154296875,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.0796813964844,1.0,0.2495503276586532,0.7726185917854309,0.7726185917854309,1.0,1.0,-1.162294626235962,0.4912244975566864,0.6710701584815979,0.2094427198171615,0.0,0.0,0.6816117763519287,42.73223876953125,28.0,4.719272613525391,-14327.7470703125,173.6077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6189880371094,308.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.662109375,18000.0,0.0,0.0,0.3205902576446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986217141151428,0.845152735710144,-0.0465310662984848,0.0,0.0003253583563491,0.0,0.0,82.36260223388672,0.0,0.0,0.0,0.4965569972991943,4.0,0.0,1.0
492420,293.1195068359375,297.1499938964844,293.1499938964844,0.1161913350224495,-2585.62841796875,304.14715576171875,0.8017311692237854,0.1816331148147583,0.1641823947429657,292.961181640625,297.1499938964844,293.1499938964844,0.0051066731102764,-397.9459228515625,297.8717346191406,0.5107130408287048,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1728420406579971,-2763.6572265625,304.14617919921875,0.8891960978507996,0.250274658203125,0.1754997819662094,293.135986328125,297.1499938964844,293.1499938964844,0.2686805129051208,-5305.18896484375,304.16180419921875,0.9990000128746032,0.4121692776679992,0.3364717066287994,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833555489778,-1608.0352783203125,296.8860168457031,0.5107130408287048,0.050000000745058,0.2306371033191681,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.243635892868042,0.7721417546272278,0.7721417546272278,1.0,1.0,-1.1466131210327148,0.4842502474784851,0.6623629331588745,0.2054957896471023,0.0,0.0,0.6840064525604248,39.96805953979492,31.0,48.878379821777344,-14270.478515625,163.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,308.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.833984375,18000.0,0.0,0.0,0.3232173025608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119533658027649,0.8589540719985962,-0.0470007210969924,0.0,0.0003280244709458,0.0,0.0,85.68758392333984,0.0,0.0,0.0,0.5025193691253662,4.0,0.0,1.0
492480,293.1195068359375,297.1499938964844,293.1499938964844,0.1161913350224495,-2585.62841796875,304.14715576171875,0.8017311692237854,0.1816331148147583,0.1641823947429657,292.961181640625,297.1499938964844,293.1499938964844,0.0051066731102764,-397.9459228515625,297.8717346191406,0.5107130408287048,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1728420406579971,-2763.6572265625,304.14617919921875,0.8891960978507996,0.250274658203125,0.1754997819662094,293.135986328125,297.1499938964844,293.1499938964844,0.2686805129051208,-5305.18896484375,304.16180419921875,0.9990000128746032,0.4121692776679992,0.3364717066287994,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833555489778,-1608.0352783203125,296.8860168457031,0.5107130408287048,0.050000000745058,0.2306371033191681,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.243635892868042,0.7721417546272278,0.7721417546272278,1.0,1.0,-1.1466131210327148,0.4842502474784851,0.6623629331588745,0.2054957896471023,0.0,0.0,0.6840064525604248,39.96805953979492,31.0,48.878379821777344,-14270.478515625,163.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,308.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.833984375,18000.0,0.0,0.0,0.3232173025608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119533658027649,0.8589540719985962,-0.0470007210969924,0.0,0.0003280244709458,0.0,0.0,85.68758392333984,0.0,0.0,0.0,0.5025193691253662,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163733750581741,-2588.08251953125,304.14776611328125,0.8107277154922485,0.1825114041566848,0.1649094372987747,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590222865343,-400.83642578125,297.9775085449219,0.5160516500473022,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730881184339523,-2766.071533203125,304.1470031738281,0.8993203639984131,0.2514380216598511,0.1762609481811523,293.1108093261719,297.1499938964844,293.1499938964844,0.2585656642913818,-5141.9609375,304.1741943359375,0.9990000128746032,0.4176232814788818,0.326971024274826,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473785579204,-1592.6153564453125,296.8856201171875,0.5160516500473022,0.050000000745058,0.2303220331668853,291.1620178222656,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.165283203125,1.0,0.2402100414037704,0.7716649174690247,0.7716649174690247,1.0,1.0,-1.1365317106246948,0.4797836244106293,0.6567481160163879,0.2028548121452331,0.0,0.0,0.6790214776992798,38.14497756958008,34.0,52.68981170654297,-14201.181640625,157.0699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111145019531,308.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.30078125,18000.0,0.0,0.0,0.3251359462738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077535629272461,0.8547482490539551,-0.0469946525990963,0.0,0.0003299716336186,0.0,0.0,85.02810668945312,0.0,0.0,0.0,0.5009402632713318,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163733750581741,-2588.08251953125,304.14776611328125,0.8107277154922485,0.1825114041566848,0.1649094372987747,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590222865343,-400.83642578125,297.9775085449219,0.5160516500473022,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730881184339523,-2766.071533203125,304.1470031738281,0.8993203639984131,0.2514380216598511,0.1762609481811523,293.1108093261719,297.1499938964844,293.1499938964844,0.2585656642913818,-5141.9609375,304.1741943359375,0.9990000128746032,0.4176232814788818,0.326971024274826,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473785579204,-1592.6153564453125,296.8856201171875,0.5160516500473022,0.050000000745058,0.2303220331668853,291.1620178222656,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.165283203125,1.0,0.2402100414037704,0.7716649174690247,0.7716649174690247,1.0,1.0,-1.1365317106246948,0.4797836244106293,0.6567481160163879,0.2028548121452331,0.0,0.0,0.6790214776992798,38.14497756958008,34.0,52.68981170654297,-14201.181640625,157.0699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6111145019531,308.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.30078125,18000.0,0.0,0.0,0.3251359462738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077535629272461,0.8547482490539551,-0.0469946525990963,0.0,0.0003299716336186,0.0,0.0,85.02810668945312,0.0,0.0,0.0,0.5009402632713318,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168574541807174,-2596.468505859375,304.147705078125,0.8156701922416687,0.1833973228931427,0.1656714677810669,292.9483642578125,297.1499938964844,293.1499938964844,0.0052239308133721,-404.9766845703125,298.0716552734375,0.518779456615448,0.050000000745058,0.0485229566693306,293.11676025390625,297.1499938964844,293.1499938964844,0.1737854033708572,-2774.76123046875,304.1468200683594,0.9051701426506042,0.252625435590744,0.177059531211853,293.0867919921875,297.1499938964844,293.1499938964844,0.2535316050052643,-5062.33984375,304.17431640625,0.9990000128746032,0.4234891831874847,0.3223503828048706,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212684638798,-1582.34814453125,296.8719787597656,0.518779456615448,0.050000000745058,0.2301720231771469,291.1808776855469,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.1817321777344,1.0,0.2386363446712494,0.7706745266914368,0.7706745266914368,1.0,1.0,-1.132638692855835,0.4780434072017669,0.6545953154563904,0.2017998099327087,0.0,0.0,0.6734076142311096,37.28972625732422,37.0,27.35247230529785,-14164.7568359375,154.3163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.58984375,18000.0,0.0,0.0,0.3263136744499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963151931762695,0.8430214524269104,-0.0467062480747699,0.0,0.0003311668988317,0.0,0.0,82.49945831298828,0.0,0.0,0.0,0.4960761964321136,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168574541807174,-2596.468505859375,304.147705078125,0.8156701922416687,0.1833973228931427,0.1656714677810669,292.9483642578125,297.1499938964844,293.1499938964844,0.0052239308133721,-404.9766845703125,298.0716552734375,0.518779456615448,0.050000000745058,0.0485229566693306,293.11676025390625,297.1499938964844,293.1499938964844,0.1737854033708572,-2774.76123046875,304.1468200683594,0.9051701426506042,0.252625435590744,0.177059531211853,293.0867919921875,297.1499938964844,293.1499938964844,0.2535316050052643,-5062.33984375,304.17431640625,0.9990000128746032,0.4234891831874847,0.3223503828048706,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212684638798,-1582.34814453125,296.8719787597656,0.518779456615448,0.050000000745058,0.2301720231771469,291.1808776855469,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.1817321777344,1.0,0.2386363446712494,0.7706745266914368,0.7706745266914368,1.0,1.0,-1.132638692855835,0.4780434072017669,0.6545953154563904,0.2017998099327087,0.0,0.0,0.6734076142311096,37.28972625732422,37.0,27.35247230529785,-14164.7568359375,154.3163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.58984375,18000.0,0.0,0.0,0.3263136744499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963151931762695,0.8430214524269104,-0.0467062480747699,0.0,0.0003311668988317,0.0,0.0,82.49945831298828,0.0,0.0,0.0,0.4960761964321136,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173759773373603,-2605.465087890625,304.1476135253906,0.8176677823066711,0.1842897683382034,0.1664654612541198,292.94195556640625,297.1499938964844,293.1499938964844,0.0052958792075514,-409.5722961425781,298.1665954589844,0.5193479061126709,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745391637086868,-2784.160888671875,304.1466369628906,0.9076542854309082,0.2538379430770874,0.1778957247734069,293.0694885253906,297.1499938964844,293.1499938964844,0.251937985420227,-5038.6982421875,304.16876220703125,0.9990000128746032,0.4286152124404907,0.3214059174060821,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007029987871,-1574.0875244140625,296.8584899902344,0.5193479061126709,0.050000000745058,0.230141595005989,291.1972045898437,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.19976806640625,1.0,0.238595500588417,0.7455018758773804,0.7455018758773804,1.0,1.0,-1.133415937423706,0.4747854471206665,0.6586304306983948,0.1983441263437271,0.0,0.0,0.6662983298301697,37.13634490966797,40.0,28.98125267028809,-14120.73046875,154.24313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18151.328125,18000.0,0.0,0.0,0.3267948627471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830886840820312,0.8294426202774048,-0.0463539510965347,0.0,0.0003316552320029,0.0,0.0,79.58824157714844,0.0,0.0,0.0,0.4903036653995514,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173759773373603,-2605.465087890625,304.1476135253906,0.8176677823066711,0.1842897683382034,0.1664654612541198,292.94195556640625,297.1499938964844,293.1499938964844,0.0052958792075514,-409.5722961425781,298.1665954589844,0.5193479061126709,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745391637086868,-2784.160888671875,304.1466369628906,0.9076542854309082,0.2538379430770874,0.1778957247734069,293.0694885253906,297.1499938964844,293.1499938964844,0.251937985420227,-5038.6982421875,304.16876220703125,0.9990000128746032,0.4286152124404907,0.3214059174060821,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007029987871,-1574.0875244140625,296.8584899902344,0.5193479061126709,0.050000000745058,0.230141595005989,291.1972045898437,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.19976806640625,1.0,0.238595500588417,0.7455018758773804,0.7455018758773804,1.0,1.0,-1.133415937423706,0.4747854471206665,0.6586304306983948,0.1983441263437271,0.0,0.0,0.6662983298301697,37.13634490966797,40.0,28.98125267028809,-14120.73046875,154.24313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,308.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18151.328125,18000.0,0.0,0.0,0.3267948627471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830886840820312,0.8294426202774048,-0.0463539510965347,0.0,0.0003316552320029,0.0,0.0,79.58824157714844,0.0,0.0,0.0,0.4903036653995514,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176316067576408,-2609.882568359375,304.1475830078125,0.8177298903465271,0.1847329586744308,0.1668687760829925,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327451460063,-411.9035949707031,298.21551513671875,0.5189254283905029,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749140173196792,-2788.820556640625,304.1465759277344,0.9077274203300476,0.254447877407074,0.1783234477043151,293.06396484375,297.1499938964844,293.1499938964844,0.2522311806678772,-5044.494140625,304.1648254394531,0.9990000128746032,0.4307231903076172,0.3221071362495422,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902340017259,-1569.84716796875,296.8529357910156,0.5189254283905029,0.050000000745058,0.2301641255617141,291.20703125,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.20855712890625,1.0,0.2390612959861755,0.7356030344963074,0.7356030344963074,1.0,1.0,-1.1352870464324951,0.473940908908844,0.6613461375236511,0.1971173733472824,0.0,0.0,0.6614845395088196,37.28152847290039,40.0,24.623533248901367,-14099.5234375,155.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,308.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18187.40625,18000.0,0.0,0.0,0.3267742395401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773594856262207,0.8197066783905029,-0.0461117848753929,0.0,0.0003316343063488,0.0,0.0,77.56974029541016,0.0,0.0,0.0,0.486251026391983,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179454997181892,-2615.439697265625,304.1474609375,0.8172475695610046,0.1851722002029419,0.167273536324501,292.9356689453125,297.1499938964844,293.1499938964844,0.0053718923591077,-414.46435546875,298.26226806640625,0.5180972218513489,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753795742988586,-2794.729736328125,304.1463623046875,0.9071131348609924,0.2550585269927978,0.1787554621696472,293.060546875,297.1499938964844,293.1499938964844,0.2533017098903656,-5062.912109375,304.1601867675781,0.9990000128746032,0.4324846863746643,0.3234918415546417,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811550036072,-1566.4298095703125,296.84429931640625,0.5180972218513489,0.050000000745058,0.2302087992429733,291.2113037109375,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.21160888671875,1.0,0.2398097664117813,0.7270841002464294,0.7270841002464294,1.0,1.0,-1.1380177736282349,0.4735801517963409,0.6644376516342163,0.1962098628282547,0.0,0.0,0.6569406986236572,37.55672454833984,43.0,14.986220359802246,-14082.84765625,156.36143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,308.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18202.658203125,18000.0,0.0,0.0,0.3265905082225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634676098823547,0.8093075752258301,-0.0458399355411529,0.0,0.0003314478381071,0.0,0.0,75.41950225830078,0.0,0.0,0.0,0.4819377064704895,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187149733304977,-2629.308349609375,304.1470031738281,0.814871072769165,0.186034083366394,0.1680815517902374,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573761299252,-420.2469482421875,298.35064697265625,0.5154292583465576,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765367984771728,-2809.631591796875,304.1456298828125,0.9041791558265686,0.2562772631645202,0.1796281188726425,293.0598449707031,297.1499938964844,293.1499938964844,0.2574903964996338,-5132.6494140625,304.1497802734375,0.9990000128746032,0.4349114894866943,0.3280462920665741,293.2270202636719,297.1499938964844,293.1499938964844,0.0041667162440717,-1561.718994140625,296.8187866210937,0.5154292583465576,0.050000000745058,0.2303570955991745,291.20562744140625,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2042236328125,1.0,0.242045521736145,0.7134324908256531,0.7134324908256531,1.0,1.0,-1.1457161903381348,0.4741819202899933,0.6715342402458191,0.195289134979248,0.0,0.0,0.6497371196746826,38.45309066772461,46.0,-6.664807796478272,-14077.0107421875,160.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.85546875,18000.0,0.0,0.0,0.3258365392684936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454967498779297,0.7908226847648621,-0.0453259348869323,0.0,0.0003306826693005,0.0,0.0,71.6233139038086,0.0,0.0,0.0,0.4742351174354553,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187149733304977,-2629.308349609375,304.1470031738281,0.814871072769165,0.186034083366394,0.1680815517902374,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573761299252,-420.2469482421875,298.35064697265625,0.5154292583465576,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765367984771728,-2809.631591796875,304.1456298828125,0.9041791558265686,0.2562772631645202,0.1796281188726425,293.0598449707031,297.1499938964844,293.1499938964844,0.2574903964996338,-5132.6494140625,304.1497802734375,0.9990000128746032,0.4349114894866943,0.3280462920665741,293.2270202636719,297.1499938964844,293.1499938964844,0.0041667162440717,-1561.718994140625,296.8187866210937,0.5154292583465576,0.050000000745058,0.2303570955991745,291.20562744140625,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2042236328125,1.0,0.242045521736145,0.7134324908256531,0.7134324908256531,1.0,1.0,-1.1457161903381348,0.4741819202899933,0.6715342402458191,0.195289134979248,0.0,0.0,0.6497371196746826,38.45309066772461,46.0,-6.664807796478272,-14077.0107421875,160.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.85546875,18000.0,0.0,0.0,0.3258365392684936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454967498779297,0.7908226847648621,-0.0453259348869323,0.0,0.0003306826693005,0.0,0.0,71.6233139038086,0.0,0.0,0.0,0.4742351174354553,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196006461977958,-2645.413818359375,304.14654541015625,0.8109230995178223,0.1868661046028137,0.1688785403966903,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504441261291,-426.66845703125,298.4352722167969,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778899729251861,-2827.160400390625,304.14483642578125,0.8995503187179565,0.2574835419654846,0.180504634976387,293.0666198730469,297.1499938964844,293.1499938964844,0.2639486193656921,-5238.185546875,304.1390991210937,0.9990000128746032,0.4358361363410949,0.3345942497253418,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554593481123,-1558.81640625,296.7857666015625,0.5117398500442505,0.050000000745058,0.2305739521980285,291.1877746582031,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.1854858398437,1.0,0.2451088577508926,0.7032416462898254,0.7032416462898254,1.0,1.0,-1.1558986902236938,0.4763150513172149,0.6795836091041565,0.1954220533370971,0.0,0.0,0.6458019614219666,39.750885009765625,49.0,-22.840660095214844,-14113.4814453125,165.82884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,308.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.126953125,18000.0,0.0,0.0,0.3248058557510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336124777793884,0.7785694003105164,-0.0449569337069988,0.0,0.0003296366485301,0.0,0.0,69.11305236816406,0.0,0.0,0.0,0.4690867364406585,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196006461977958,-2645.413818359375,304.14654541015625,0.8109230995178223,0.1868661046028137,0.1688785403966903,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504441261291,-426.66845703125,298.4352722167969,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778899729251861,-2827.160400390625,304.14483642578125,0.8995503187179565,0.2574835419654846,0.180504634976387,293.0666198730469,297.1499938964844,293.1499938964844,0.2639486193656921,-5238.185546875,304.1390991210937,0.9990000128746032,0.4358361363410949,0.3345942497253418,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554593481123,-1558.81640625,296.7857666015625,0.5117398500442505,0.050000000745058,0.2305739521980285,291.1877746582031,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.1854858398437,1.0,0.2451088577508926,0.7032416462898254,0.7032416462898254,1.0,1.0,-1.1558986902236938,0.4763150513172149,0.6795836091041565,0.1954220533370971,0.0,0.0,0.6458019614219666,39.750885009765625,49.0,-22.840660095214844,-14113.4814453125,165.82884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,308.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.126953125,18000.0,0.0,0.0,0.3248058557510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336124777793884,0.7785694003105164,-0.0449569337069988,0.0,0.0003296366485301,0.0,0.0,69.11305236816406,0.0,0.0,0.0,0.4690867364406585,4.0,0.0,1.0
