time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205716580152511,-2663.0947265625,304.14605712890625,0.8057804703712463,0.1877451688051223,0.1697011590003967,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506115943193,-433.5903625488281,298.5201416015625,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793785989284515,-2846.439697265625,304.1440734863281,0.8937227725982666,0.2587532997131347,0.1814124137163162,293.0794982910156,297.1499938964844,293.1499938964844,0.2721755504608154,-5370.78271484375,304.1290588378906,0.9990000128746032,0.4353456795215606,0.3426983654499054,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470928117632,-1557.2568359375,296.7497863769531,0.5073999166488647,0.050000000745058,0.2308482825756073,291.16412353515625,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.1615295410156,1.0,0.2488355636596679,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681010723114014,0.4796952903270721,0.6884057521820068,0.196413367986679,0.0,0.0,0.645464301109314,41.385353088378906,52.0,-31.554533004760746,-14191.3330078125,172.7096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,308.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.3238216042518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729293167591095,0.7740793824195862,-0.0447861701250076,0.0,0.000328637775965,0.0,0.0,68.12666320800781,0.0,0.0,0.0,0.4671279788017273,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205716580152511,-2663.0947265625,304.14605712890625,0.8057804703712463,0.1877451688051223,0.1697011590003967,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506115943193,-433.5903625488281,298.5201416015625,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793785989284515,-2846.439697265625,304.1440734863281,0.8937227725982666,0.2587532997131347,0.1814124137163162,293.0794982910156,297.1499938964844,293.1499938964844,0.2721755504608154,-5370.78271484375,304.1290588378906,0.9990000128746032,0.4353456795215606,0.3426983654499054,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470928117632,-1557.2568359375,296.7497863769531,0.5073999166488647,0.050000000745058,0.2308482825756073,291.16412353515625,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.1615295410156,1.0,0.2488355636596679,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681010723114014,0.4796952903270721,0.6884057521820068,0.196413367986679,0.0,0.0,0.645464301109314,41.385353088378906,52.0,-31.554533004760746,-14191.3330078125,172.7096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,308.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.3238216042518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729293167591095,0.7740793824195862,-0.0447861701250076,0.0,0.000328637775965,0.0,0.0,68.12666320800781,0.0,0.0,0.0,0.4671279788017273,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216310560703277,-2682.333740234375,304.1456298828125,0.7998860478401184,0.1886844933032989,0.1705997735261917,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570738717913,-440.8848571777344,298.6078796386719,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809914112091064,-2867.26318359375,304.14337158203125,0.8872065544128418,0.26010462641716,0.1823931038379669,293.0973815917969,297.1499938964844,293.1499938964844,0.2817558348178863,-5523.2666015625,304.1201171875,0.9990000128746032,0.4335191547870636,0.3519815802574157,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408827528357,-1556.5496826171875,296.7139892578125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.1387939453125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13623046875,1.0,0.2530892193317413,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819673776626587,0.4840542376041412,0.6979131102561951,0.1980647146701812,0.0,0.0,0.6486501693725586,43.30168533325195,55.0,-34.49897003173828,-14305.0595703125,180.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7421875,18000.0,0.0,0.0,0.3232012391090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327060103416443,0.77753084897995,-0.0448248349130153,0.0,0.0003280081728007,0.0,0.0,68.67066955566406,0.0,0.0,0.0,0.4684424102306366,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216310560703277,-2682.333740234375,304.1456298828125,0.7998860478401184,0.1886844933032989,0.1705997735261917,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570738717913,-440.8848571777344,298.6078796386719,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809914112091064,-2867.26318359375,304.14337158203125,0.8872065544128418,0.26010462641716,0.1823931038379669,293.0973815917969,297.1499938964844,293.1499938964844,0.2817558348178863,-5523.2666015625,304.1201171875,0.9990000128746032,0.4335191547870636,0.3519815802574157,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408827528357,-1556.5496826171875,296.7139892578125,0.5027093887329102,0.050000000745058,0.2311706095933914,291.1387939453125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13623046875,1.0,0.2530892193317413,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819673776626587,0.4840542376041412,0.6979131102561951,0.1980647146701812,0.0,0.0,0.6486501693725586,43.30168533325195,55.0,-34.49897003173828,-14305.0595703125,180.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7421875,18000.0,0.0,0.0,0.3232012391090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327060103416443,0.77753084897995,-0.0448248349130153,0.0,0.0003280081728007,0.0,0.0,68.67066955566406,0.0,0.0,0.0,0.4684424102306366,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221696659922599,-2692.08642578125,304.1454467773437,0.7967595458030701,0.1891586482524871,0.1710597872734069,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123092167079,-444.6306457519531,298.6529846191406,0.500293493270874,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818150877952575,-2877.86279296875,304.14306640625,0.8837707042694092,0.2607928216457367,0.1828975081443786,293.1080017089844,297.1499938964844,293.1499938964844,0.2869598269462585,-5605.3525390625,304.1160888671875,0.9990000128746032,0.4320991039276123,0.3569827973842621,293.2218933105469,297.1499938964844,293.1499938964844,0.004138265736401,-1556.351318359375,296.696533203125,0.500293493270874,0.050000000745058,0.2313478291034698,291.1264038085937,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.22198486328125,291.1239624023437,1.0,0.2553757131099701,0.6863680481910706,0.6863680481910706,1.0,1.0,-1.1893852949142456,0.4865148663520813,0.7028704285621643,0.1990786492824554,0.0,0.0,0.6514641046524048,44.35348892211914,55.0,-34.3640251159668,-14372.7919921875,185.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.173828125,18000.0,0.0,0.0,0.3231137692928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371777892112732,0.7820987105369568,-0.0449209213256835,0.0,0.0003279194061178,0.0,0.0,69.4992446899414,0.0,0.0,0.0,0.4702804684638977,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227069795131683,-2701.7939453125,304.1452941894531,0.7935483455657959,0.1896323412656784,0.1715222150087356,292.9043273925781,297.1499938964844,293.1499938964844,0.005868662148714,-448.42138671875,298.6990051269531,0.4978535175323486,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826406717300415,-2888.460693359375,304.142822265625,0.880257785320282,0.2614852488040924,0.1834072470664978,293.11968994140625,297.1499938964844,293.1499938964844,0.2923965156078338,-5690.5986328125,304.11236572265625,0.9990000128746032,0.430335134267807,0.3621840178966522,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358680464327,-1556.2020263671875,296.67950439453125,0.4978535175323486,0.050000000745058,0.231534793972969,291.114501953125,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.1121826171875,1.0,0.2577512562274933,0.6838225722312927,0.6838225722312927,1.0,1.0,-1.1970667839050293,0.4891262948513031,0.7079405188560486,0.2001927942037582,0.0,0.0,0.6550270915031433,45.46182632446289,58.0,-33.51252365112305,-14446.4228515625,189.95294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.201171875,18000.0,0.0,0.0,0.3232136964797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433786392211914,0.7884447574615479,-0.0450661443173885,0.0,0.000328020832967,0.0,0.0,70.68891906738281,0.0,0.0,0.0,0.4728662967681885,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237682178616523,-2720.902099609375,304.14508056640625,0.7869807481765747,0.1905741691589355,0.1724485158920288,292.8977355957031,297.1499938964844,293.1499938964844,0.005984547547996,-456.1146240234375,298.793701171875,0.4929455518722534,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842851191759109,-2909.49365234375,304.1424865722656,0.8731250762939453,0.2628835141658783,0.1844381839036941,293.1460876464844,297.1499938964844,293.1499938964844,0.303846925497055,-5868.56103515625,304.1058654785156,0.9990000128746032,0.4257594347000122,0.3730690777301788,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315569542348,-1555.9686279296875,296.6469116210937,0.4929455518722534,0.050000000745058,0.2319348454475402,291.0925598144531,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0905456542969,1.0,0.2627201378345489,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130628824234009,0.4947057366371155,0.7183570861816406,0.2026561200618744,0.0,0.0,0.6641820073127747,47.8294677734375,46.0,-30.55823516845703,-14607.7861328125,200.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,308.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.232421875,18000.0,0.0,0.0,0.3240563869476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605310678482056,0.806026041507721,-0.0454949848353862,0.0,0.0003288760490249,0.0,0.0,74.11981201171875,0.0,0.0,0.0,0.4801271557807922,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237682178616523,-2720.902099609375,304.14508056640625,0.7869807481765747,0.1905741691589355,0.1724485158920288,292.8977355957031,297.1499938964844,293.1499938964844,0.005984547547996,-456.1146240234375,298.793701171875,0.4929455518722534,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842851191759109,-2909.49365234375,304.1424865722656,0.8731250762939453,0.2628835141658783,0.1844381839036941,293.1460876464844,297.1499938964844,293.1499938964844,0.303846925497055,-5868.56103515625,304.1058654785156,0.9990000128746032,0.4257594347000122,0.3730690777301788,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315569542348,-1555.9686279296875,296.6469116210937,0.4929455518722534,0.050000000745058,0.2319348454475402,291.0925598144531,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0905456542969,1.0,0.2627201378345489,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130628824234009,0.4947057366371155,0.7183570861816406,0.2026561200618744,0.0,0.0,0.6641820073127747,47.8294677734375,46.0,-30.55823516845703,-14607.7861328125,200.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,308.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.232421875,18000.0,0.0,0.0,0.3240563869476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605310678482056,0.806026041507721,-0.0454949848353862,0.0,0.0003288760490249,0.0,0.0,74.11981201171875,0.0,0.0,0.0,0.4801271557807922,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245705485343933,-2735.024169921875,304.1454162597656,0.7894290089607239,0.1915561854839325,0.1733038872480392,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872789472341,-462.5210266113281,298.8983154296875,0.4936219751834869,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856418251991272,-2926.5078125,304.14276123046875,0.8759974837303162,0.2644226253032684,0.1854749321937561,293.16705322265625,297.1499938964844,293.1499938964844,0.3032736778259277,-5853.2802734375,304.1221618652344,0.9990000128746032,0.4215680658817291,0.3715383410453796,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186059825122,-1551.492919921875,296.62567138671875,0.4936219751834869,0.050000000745058,0.2318776696920395,291.0881042480469,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.2174987792969,291.0901184082031,1.0,0.2618464529514313,0.6758265495300293,0.6758265495300293,1.0,1.0,-1.213423490524292,0.4938015341758728,0.7196219563484192,0.2018055766820907,0.0,0.0,0.6732322573661804,47.53226089477539,34.0,0.8989277482032776,-14665.18359375,199.5394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.865234375,18000.0,0.0,0.0,0.3256576061248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815330624580383,0.8276010751724243,-0.046067975461483,0.0,0.0003305010613985,0.0,0.0,78.597412109375,0.0,0.0,0.0,0.4891205728054046,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245705485343933,-2735.024169921875,304.1454162597656,0.7894290089607239,0.1915561854839325,0.1733038872480392,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872789472341,-462.5210266113281,298.8983154296875,0.4936219751834869,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856418251991272,-2926.5078125,304.14276123046875,0.8759974837303162,0.2644226253032684,0.1854749321937561,293.16705322265625,297.1499938964844,293.1499938964844,0.3032736778259277,-5853.2802734375,304.1221618652344,0.9990000128746032,0.4215680658817291,0.3715383410453796,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186059825122,-1551.492919921875,296.62567138671875,0.4936219751834869,0.050000000745058,0.2318776696920395,291.0881042480469,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.2174987792969,291.0901184082031,1.0,0.2618464529514313,0.6758265495300293,0.6758265495300293,1.0,1.0,-1.213423490524292,0.4938015341758728,0.7196219563484192,0.2018055766820907,0.0,0.0,0.6732322573661804,47.53226089477539,34.0,0.8989277482032776,-14665.18359375,199.5394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.865234375,18000.0,0.0,0.0,0.3256576061248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815330624580383,0.8276010751724243,-0.046067975461483,0.0,0.0003305010613985,0.0,0.0,78.597412109375,0.0,0.0,0.0,0.4891205728054046,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459385871887,-2740.938232421875,304.1463317871094,0.8002089858055115,0.1925902813673019,0.1741269826889038,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692264862358,-466.8797607421875,299.0203857421875,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863583624362945,-2934.82275390625,304.1439819335937,0.8880756497383118,0.26595538854599,0.1864774376153946,293.1643371582031,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.37451171875,304.1523742675781,0.9990000128746032,0.4216299653053283,0.3588361740112304,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927547961473,-1540.241455078125,296.6283264160156,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564684748649597,0.6736617684364319,0.6736617684364319,1.0,1.0,-1.1996990442276,0.4871836602687835,0.7125154137611389,0.1979312449693679,0.0,0.0,0.6750748157501221,44.8575325012207,37.0,41.35551452636719,-14581.9150390625,189.5673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,308.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.546875,18000.0,0.0,0.0,0.3273791968822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926040887832642,0.83906489610672,-0.0464608259499073,0.0,0.0003322482516523,0.0,0.0,81.27579498291016,0.0,0.0,0.0,0.494052529335022,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459385871887,-2740.938232421875,304.1463317871094,0.8002089858055115,0.1925902813673019,0.1741269826889038,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692264862358,-466.8797607421875,299.0203857421875,0.499415785074234,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863583624362945,-2934.82275390625,304.1439819335937,0.8880756497383118,0.26595538854599,0.1864774376153946,293.1643371582031,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.37451171875,304.1523742675781,0.9990000128746032,0.4216299653053283,0.3588361740112304,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927547961473,-1540.241455078125,296.6283264160156,0.499415785074234,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564684748649597,0.6736617684364319,0.6736617684364319,1.0,1.0,-1.1996990442276,0.4871836602687835,0.7125154137611389,0.1979312449693679,0.0,0.0,0.6750748157501221,44.8575325012207,37.0,41.35551452636719,-14581.9150390625,189.5673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,308.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.546875,18000.0,0.0,0.0,0.3273791968822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926040887832642,0.83906489610672,-0.0464608259499073,0.0,0.0003322482516523,0.0,0.0,81.27579498291016,0.0,0.0,0.0,0.494052529335022,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.125324934720993,-2746.9287109375,304.1468811035156,0.8080800175666809,0.1936296820640564,0.1750023663043975,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551707960665,-471.3844299316406,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.186976820230484,-2941.927001953125,304.1449279785156,0.8969346284866333,0.2673996090888977,0.1874535977840423,293.1430358886719,297.1499938964844,293.1499938964844,0.2819208204746246,-5508.67822265625,304.1659240722656,0.9990000128746032,0.4255720674991607,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040689846500754,-1529.601318359375,296.6362609863281,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1597900390625,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1620483398437,1.0,0.2535314261913299,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913944482803345,0.4830241203308105,0.7083703279495239,0.1953325718641281,0.0,0.0,0.6709232330322266,43.14570236206055,40.0,42.21890258789063,-14490.9990234375,183.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.064453125,18000.0,0.0,0.0,0.3286515176296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887542247772217,0.8352016806602478,-0.0464474931359291,0.0,0.0003335395012982,0.0,0.0,80.67117309570312,0.0,0.0,0.0,0.4926202297210693,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.125324934720993,-2746.9287109375,304.1468811035156,0.8080800175666809,0.1936296820640564,0.1750023663043975,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551707960665,-471.3844299316406,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.186976820230484,-2941.927001953125,304.1449279785156,0.8969346284866333,0.2673996090888977,0.1874535977840423,293.1430358886719,297.1499938964844,293.1499938964844,0.2819208204746246,-5508.67822265625,304.1659240722656,0.9990000128746032,0.4255720674991607,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040689846500754,-1529.601318359375,296.6362609863281,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1597900390625,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1620483398437,1.0,0.2535314261913299,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913944482803345,0.4830241203308105,0.7083703279495239,0.1953325718641281,0.0,0.0,0.6709232330322266,43.14570236206055,40.0,42.21890258789063,-14490.9990234375,183.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.064453125,18000.0,0.0,0.0,0.3286515176296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887542247772217,0.8352016806602478,-0.0464474931359291,0.0,0.0003335395012982,0.0,0.0,80.67117309570312,0.0,0.0,0.0,0.4926202297210693,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256375461816787,-2752.302490234375,304.1468811035156,0.8105471730232239,0.194149911403656,0.1754519790410995,292.8744506835937,297.1499938964844,293.1499938964844,0.00630500074476,-474.2177429199219,299.2051086425781,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874557733535766,-2947.8173828125,304.1449890136719,0.8997918963432312,0.2681330740451813,0.1879431307315826,293.1318664550781,297.1499938964844,293.1499938964844,0.279426246881485,-5469.4814453125,304.16754150390625,0.9990000128746032,0.4278554022312164,0.3481106162071228,293.210205078125,297.1499938964844,293.1499938964844,0.0040609785355627,-1526.2857666015625,296.6350402832031,0.5046307444572449,0.050000000745058,0.2310346662998199,291.1682434082031,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1694030761719,1.0,0.2527575194835663,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.189616322517395,0.4819560348987579,0.7076602578163147,0.1946083605289459,0.0,0.0,0.6688333749771118,42.68717193603516,40.0,30.94360542297364,-14459.4482421875,181.9564819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.603515625,18000.0,0.0,0.0,0.3290959298610687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844944596290588,0.8308393359184265,-0.0463448762893676,0.0,0.0003339905233588,0.0,0.0,79.76918029785156,0.0,0.0,0.0,0.4908450543880462,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260028779506683,-2758.681884765625,304.14678955078125,0.8122795820236206,0.1946719288825988,0.1759097576141357,292.87109375,297.1499938964844,293.1499938964844,0.0063582132570445,-477.3109436035156,299.26324462890625,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880285888910293,-2954.9658203125,304.14483642578125,0.901853322982788,0.2688883244991302,0.1884541511535644,293.12176513671875,297.1499938964844,293.1499938964844,0.2779120504856109,-5446.19091796875,304.1670837402344,0.9990000128746032,0.4300744235515594,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550027042627,-1523.9395751953125,296.6319580078125,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1722412109375,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17266845703125,1.0,0.2523852288722992,0.6697670817375183,0.6697670817375183,1.0,1.0,-1.1890641450881958,0.481405645608902,0.7076585292816162,0.1941663026809692,0.0,0.0,0.66693115234375,42.42495346069336,43.0,19.65101432800293,-14440.201171875,181.2533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.095703125,18000.0,0.0,0.0,0.3294279873371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801957726478577,0.8264245986938477,-0.0462288074195385,0.0,0.0003343275166116,0.0,0.0,78.8323974609375,0.0,0.0,0.0,0.4890068173408508,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268582493066787,-2773.79541015625,304.1464233398437,0.8138349056243896,0.1957184821367263,0.1768462061882019,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738537184894,-484.1562805175781,299.377685546875,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893894225358963,-2972.115966796875,304.144287109375,0.9038043022155762,0.2704333662986755,0.1895215958356857,293.10650634765625,297.1499938964844,293.1499938964844,0.2774945795536041,-5441.63134765625,304.1619567871094,0.9990000128746032,0.433894544839859,0.3465257585048675,293.204345703125,297.1499938964844,293.1499938964844,0.0040477607399225,-1521.4853515625,296.6217346191406,0.5054312348365784,0.050000000745058,0.2309795469045639,291.17041015625,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.169677734375,1.0,0.2527021169662475,0.6676864624023438,0.6676864624023438,1.0,1.0,-1.1911994218826294,0.4816561043262481,0.7095433473587036,0.1940120160579681,0.0,0.0,0.6642073392868042,42.41558074951172,46.0,0.114896573126316,-14436.8984375,181.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.685546875,18000.0,0.0,0.0,0.3298347294330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729070782661438,0.8189209699630737,-0.0460139028728008,0.0,0.0003347403253428,0.0,0.0,77.21321868896484,0.0,0.0,0.0,0.4858464300632477,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268582493066787,-2773.79541015625,304.1464233398437,0.8138349056243896,0.1957184821367263,0.1768462061882019,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738537184894,-484.1562805175781,299.377685546875,0.5054312348365784,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893894225358963,-2972.115966796875,304.144287109375,0.9038043022155762,0.2704333662986755,0.1895215958356857,293.10650634765625,297.1499938964844,293.1499938964844,0.2774945795536041,-5441.63134765625,304.1619567871094,0.9990000128746032,0.433894544839859,0.3465257585048675,293.204345703125,297.1499938964844,293.1499938964844,0.0040477607399225,-1521.4853515625,296.6217346191406,0.5054312348365784,0.050000000745058,0.2309795469045639,291.17041015625,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.169677734375,1.0,0.2527021169662475,0.6676864624023438,0.6676864624023438,1.0,1.0,-1.1911994218826294,0.4816561043262481,0.7095433473587036,0.1940120160579681,0.0,0.0,0.6642073392868042,42.41558074951172,46.0,0.114896573126316,-14436.8984375,181.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.685546875,18000.0,0.0,0.0,0.3298347294330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729070782661438,0.8189209699630737,-0.0460139028728008,0.0,0.0003347403253428,0.0,0.0,77.21321868896484,0.0,0.0,0.0,0.4858464300632477,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278300881385803,-2791.078857421875,304.14599609375,0.8132834434509277,0.1967603117227554,0.1778002828359604,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002439707517,-491.6985168457031,299.4913635253906,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909437477588653,-2991.7900390625,304.14361572265625,0.903270959854126,0.2719952762126922,0.19062140583992,293.09912109375,297.1499938964844,293.1499938964844,0.2800126671791076,-5483.76904296875,304.1537475585937,0.9990000128746032,0.4365126192569732,0.3491299748420715,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453001856803,-1521.2479248046875,296.6079406738281,0.5041199326515198,0.050000000745058,0.2310700565576553,291.1595153808594,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1581115722656,1.0,0.2541983425617218,0.6654669642448425,0.6654669642448425,1.0,1.0,-1.1969208717346191,0.4833842515945434,0.7135366201400757,0.1946482360363006,0.0,0.0,0.6636000871658325,42.98124694824219,49.0,-13.176572799682615,-14477.6103515625,184.85916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5625,18000.0,0.0,0.0,0.3300715386867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693894505500793,0.8152771592140198,-0.0458877384662628,0.0,0.0003349806356709,0.0,0.0,76.38111114501953,0.0,0.0,0.0,0.4842750430107116,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278300881385803,-2791.078857421875,304.14599609375,0.8132834434509277,0.1967603117227554,0.1778002828359604,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002439707517,-491.6985168457031,299.4913635253906,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909437477588653,-2991.7900390625,304.14361572265625,0.903270959854126,0.2719952762126922,0.19062140583992,293.09912109375,297.1499938964844,293.1499938964844,0.2800126671791076,-5483.76904296875,304.1537475585937,0.9990000128746032,0.4365126192569732,0.3491299748420715,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453001856803,-1521.2479248046875,296.6079406738281,0.5041199326515198,0.050000000745058,0.2310700565576553,291.1595153808594,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1581115722656,1.0,0.2541983425617218,0.6654669642448425,0.6654669642448425,1.0,1.0,-1.1969208717346191,0.4833842515945434,0.7135366201400757,0.1946482360363006,0.0,0.0,0.6636000871658325,42.98124694824219,49.0,-13.176572799682615,-14477.6103515625,184.85916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5625,18000.0,0.0,0.0,0.3300715386867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693894505500793,0.8152771592140198,-0.0458877384662628,0.0,0.0003349806356709,0.0,0.0,76.38111114501953,0.0,0.0,0.0,0.4842750430107116,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601756095886,-2809.414306640625,304.1456298828125,0.8110431432723999,0.1977871209383011,0.178759291768074,292.8509216308594,297.1499938964844,293.1499938964844,0.006735619623214,-499.7326049804688,299.60577392578125,0.501720130443573,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925980597734451,-3012.7177734375,304.1429748535156,0.900770902633667,0.2735531628131866,0.1917341202497482,293.099609375,297.1499938964844,293.1499938964844,0.2849087119102478,-5563.05517578125,304.1443176269531,0.9990000128746032,0.4377172291278839,0.3540103733539581,293.1962890625,297.1499938964844,293.1499938964844,0.0040459688752889,-1522.382080078125,296.592529296875,0.501720130443573,0.050000000745058,0.2312415391206741,291.1440734863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424255371094,1.0,0.2566455602645874,0.6631172299385071,0.6631172299385071,1.0,1.0,-1.205513834953308,0.4862821102142334,0.7192317247390747,0.1959041506052017,0.0,0.0,0.6653963923454285,44.021480560302734,52.0,-20.3279037475586,-14556.431640625,189.7334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.42578125,18000.0,0.0,0.0,0.3303657472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708699107170105,0.8167638182640076,-0.0458938889205455,0.0,0.0003352792409714,0.0,0.0,76.60760498046875,0.0,0.0,0.0,0.484841912984848,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601756095886,-2809.414306640625,304.1456298828125,0.8110431432723999,0.1977871209383011,0.178759291768074,292.8509216308594,297.1499938964844,293.1499938964844,0.006735619623214,-499.7326049804688,299.60577392578125,0.501720130443573,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925980597734451,-3012.7177734375,304.1429748535156,0.900770902633667,0.2735531628131866,0.1917341202497482,293.099609375,297.1499938964844,293.1499938964844,0.2849087119102478,-5563.05517578125,304.1443176269531,0.9990000128746032,0.4377172291278839,0.3540103733539581,293.1962890625,297.1499938964844,293.1499938964844,0.0040459688752889,-1522.382080078125,296.592529296875,0.501720130443573,0.050000000745058,0.2312415391206741,291.1440734863281,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424255371094,1.0,0.2566455602645874,0.6631172299385071,0.6631172299385071,1.0,1.0,-1.205513834953308,0.4862821102142334,0.7192317247390747,0.1959041506052017,0.0,0.0,0.6653963923454285,44.021480560302734,52.0,-20.3279037475586,-14556.431640625,189.7334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.42578125,18000.0,0.0,0.0,0.3303657472133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708699107170105,0.8167638182640076,-0.0458938889205455,0.0,0.0003352792409714,0.0,0.0,76.60760498046875,0.0,0.0,0.0,0.484841912984848,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299084722995758,-2828.044677734375,304.14532470703125,0.8074488639831543,0.1987910866737365,0.1797128468751907,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787932395935,-508.1177673339844,299.7218017578125,0.4985398948192596,0.050000000745058,0.0487988330423831,293.0948181152344,297.1499938964844,293.1499938964844,0.1942903995513916,-3034.071044921875,304.1425170898437,0.8967723250389099,0.2750932276248932,0.1928470879793167,293.1073608398437,297.1499938964844,293.1499938964844,0.2917195558547973,-5671.5771484375,304.1348876953125,0.9990000128746032,0.4374368786811828,0.3607047796249389,293.192626953125,297.1499938964844,293.1499938964844,0.0040485872887074,-1524.305419921875,296.57672119140625,0.4985398948192596,0.050000000745058,0.2314806580543518,291.1270446777344,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1253662109375,1.0,0.259852260351181,0.6606597304344177,0.6606597304344177,1.0,1.0,-1.216376543045044,0.4900960922241211,0.7262803912162781,0.1976410448551178,0.0,0.0,0.6695910692214966,45.457149505615234,55.0,-23.16951560974121,-14665.962890625,196.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,308.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.564453125,18000.0,0.0,0.0,0.330934077501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776241898536682,0.8236706256866455,-0.0460464470088481,0.0,0.0003358560206834,0.0,0.0,77.97599029541016,0.0,0.0,0.0,0.4876924753189087,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299084722995758,-2828.044677734375,304.14532470703125,0.8074488639831543,0.1987910866737365,0.1797128468751907,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787932395935,-508.1177673339844,299.7218017578125,0.4985398948192596,0.050000000745058,0.0487988330423831,293.0948181152344,297.1499938964844,293.1499938964844,0.1942903995513916,-3034.071044921875,304.1425170898437,0.8967723250389099,0.2750932276248932,0.1928470879793167,293.1073608398437,297.1499938964844,293.1499938964844,0.2917195558547973,-5671.5771484375,304.1348876953125,0.9990000128746032,0.4374368786811828,0.3607047796249389,293.192626953125,297.1499938964844,293.1499938964844,0.0040485872887074,-1524.305419921875,296.57672119140625,0.4985398948192596,0.050000000745058,0.2314806580543518,291.1270446777344,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1253662109375,1.0,0.259852260351181,0.6606597304344177,0.6606597304344177,1.0,1.0,-1.216376543045044,0.4900960922241211,0.7262803912162781,0.1976410448551178,0.0,0.0,0.6695910692214966,45.457149505615234,55.0,-23.16951560974121,-14665.962890625,196.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,308.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.564453125,18000.0,0.0,0.0,0.330934077501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776241898536682,0.8236706256866455,-0.0460464470088481,0.0,0.0003358560206834,0.0,0.0,77.97599029541016,0.0,0.0,0.0,0.4876924753189087,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304314285516739,-2837.3212890625,304.1452331542969,0.8052224516868591,0.1992829591035843,0.180185317993164,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529865868389,-512.4080200195312,299.780517578125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951382309198379,-3044.741943359375,304.142333984375,0.8943421840667725,0.2758536338806152,0.1934008151292801,293.1137084960937,297.1499938964844,293.1499938964844,0.2957224547863006,-5734.74658203125,304.13037109375,0.9990000128746032,0.4367308318614959,0.364608883857727,293.19091796875,297.1499938964844,293.1499938964844,0.0040503931231796,-1525.4493408203125,296.56890869140625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1184997558594,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1168212890625,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.2224998474121094,0.4922804534435272,0.7302194833755493,0.19865383207798,0.0,0.0,0.6725525856018066,46.30307388305664,55.0,-23.534597396850582,-14730.10546875,200.0161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,308.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.357421875,18000.0,0.0,0.0,0.331380158662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829506397247314,0.8291289806365967,-0.0461783558130264,0.0,0.00033630875987,0.0,0.0,79.09757232666016,0.0,0.0,0.0,0.4899718761444092,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309507638216018,-2846.52001953125,304.1451416015625,0.8027743101119995,0.1997677683830261,0.1806540787220001,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288307033479,-516.7520751953125,299.8397216796875,0.494830459356308,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.19598288834095,-3055.354248046875,304.1421813964844,0.891689121723175,0.2766083180904388,0.1939519047737121,293.12158203125,297.1499938964844,293.1499938964844,0.3000667989253998,-5802.89208984375,304.12603759765625,0.9990000128746032,0.435643196105957,0.3688254952430725,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524513460695,-1526.6763916015625,296.5611877441406,0.494830459356308,0.050000000745058,0.2317767590284347,291.1100769042969,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.10845947265625,1.0,0.2636594176292419,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.6760624051094055,47.22487258911133,58.0,-23.43107986450196,-14799.4912109375,204.1227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,308.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17868.654296875,18000.0,0.0,0.0,0.3319607973098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895326614379883,0.8358795642852783,-0.0463468804955482,0.0,0.0003368980251252,0.0,0.0,80.51331329345703,0.0,0.0,0.0,0.4928080141544342,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319737881422042,-2864.599365234375,304.14508056640625,0.7974199056625366,0.2007163166999817,0.1815794706344604,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852509863674,-525.5741577148438,299.9596252441406,0.4907800257205963,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976970136165619,-3076.84130859375,304.1419372558594,0.8859533667564392,0.2781687378883362,0.1950798332691192,293.141845703125,297.1499938964844,293.1499938964844,0.3096120655536651,-5951.3203125,304.1181640625,0.9990000128746032,0.4322675466537475,0.3780224621295929,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572090074419,-1529.321044921875,296.54638671875,0.4907800257205963,0.050000000745058,0.2321200668811798,291.0940246582031,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.092529296875,1.0,0.2679296731948852,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430124282836914,0.4996840953826904,0.7433282732963562,0.2021286934614181,0.0,0.0,0.6846166849136353,49.26735305786133,46.0,-22.33722305297852,-14951.5615234375,213.2118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,308.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17817.31640625,18000.0,0.0,0.0,0.3335827887058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062521815299988,0.8530422449111938,-0.0467901118099689,0.0,0.0003385441377758,0.0,0.0,84.22769927978516,0.0,0.0,0.0,0.5000794529914856,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319737881422042,-2864.599365234375,304.14508056640625,0.7974199056625366,0.2007163166999817,0.1815794706344604,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852509863674,-525.5741577148438,299.9596252441406,0.4907800257205963,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976970136165619,-3076.84130859375,304.1419372558594,0.8859533667564392,0.2781687378883362,0.1950798332691192,293.141845703125,297.1499938964844,293.1499938964844,0.3096120655536651,-5951.3203125,304.1181640625,0.9990000128746032,0.4322675466537475,0.3780224621295929,293.1863708496094,297.1499938964844,293.1499938964844,0.0040572090074419,-1529.321044921875,296.54638671875,0.4907800257205963,0.050000000745058,0.2321200668811798,291.0940246582031,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.092529296875,1.0,0.2679296731948852,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430124282836914,0.4996840953826904,0.7433282732963562,0.2021286934614181,0.0,0.0,0.6846166849136353,49.26735305786133,46.0,-22.33722305297852,-14951.5615234375,213.2118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,308.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17817.31640625,18000.0,0.0,0.0,0.3335827887058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062521815299988,0.8530422449111938,-0.0467901118099689,0.0,0.0003385441377758,0.0,0.0,84.22769927978516,0.0,0.0,0.0,0.5000794529914856,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327254921197891,-2877.558837890625,304.1454772949219,0.8007740378379822,0.2016890943050384,0.1824195832014084,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246289975941,-532.882568359375,300.0867919921875,0.4920303225517273,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990519911050796,-3093.4716796875,304.14239501953125,0.8899407386779785,0.2797242105007171,0.1961533576250076,293.1576843261719,297.1499938964844,293.1499938964844,0.3074460923671722,-5912.35302734375,304.1330261230469,0.9990000128746032,0.4292258024215698,0.3751520812511444,293.18341064453125,297.1499938964844,293.1499938964844,0.004053711425513,-1527.95556640625,296.5419921875,0.4920303225517273,0.050000000745058,0.2320117950439453,291.09405517578125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0964050292969,1.0,0.2665013074874878,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.241716742515564,0.4983851909637451,0.7433315515518188,0.2012539952993393,0.0,0.0,0.6925534605979919,48.67363357543945,34.0,6.947393417358398,-14999.06640625,211.5072631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1640625,18000.0,0.0,0.0,0.3356981575489044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255434036254883,0.8728834986686707,-0.047340128570795,0.0,0.0003406909527257,0.0,0.0,88.7651596069336,0.0,0.0,0.0,0.5085221529006958,4.0,0.0,1.0
