time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327254921197891,-2877.558837890625,304.1454772949219,0.8007740378379822,0.2016890943050384,0.1824195832014084,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246289975941,-532.882568359375,300.0867919921875,0.4920303225517273,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990519911050796,-3093.4716796875,304.14239501953125,0.8899407386779785,0.2797242105007171,0.1961533576250076,293.1576843261719,297.1499938964844,293.1499938964844,0.3074460923671722,-5912.35302734375,304.1330261230469,0.9990000128746032,0.4292258024215698,0.3751520812511444,293.18341064453125,297.1499938964844,293.1499938964844,0.004053711425513,-1527.95556640625,296.5419921875,0.4920303225517273,0.050000000745058,0.2320117950439453,291.09405517578125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0964050292969,1.0,0.2665013074874878,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.241716742515564,0.4983851909637451,0.7433315515518188,0.2012539952993393,0.0,0.0,0.6925534605979919,48.67363357543945,34.0,6.947393417358398,-14999.06640625,211.5072631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1640625,18000.0,0.0,0.0,0.3356981575489044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255434036254883,0.8728834986686707,-0.047340128570795,0.0,0.0003406909527257,0.0,0.0,88.7651596069336,0.0,0.0,0.0,0.5085221529006958,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329384893178939,-2880.83349609375,304.1460876464844,0.8067670464515686,0.2022901624441146,0.182901069521904,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945112526416,-536.05712890625,300.1699523925781,0.4951893985271454,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994729042053222,-3098.239501953125,304.1432800292969,0.8967486619949341,0.2806271314620971,0.1967459619045257,293.1565246582031,297.1499938964844,293.1499938964844,0.3003851473331451,-5798.3935546875,304.1493225097656,0.9990000128746032,0.4293260276317596,0.3680256009101867,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450505912303,-1523.6893310546875,296.55133056640625,0.4951893985271454,0.050000000745058,0.2317469418048858,291.1134033203125,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.1174011230469,1.0,0.2634843289852142,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.234070062637329,0.4948162734508514,0.7392538189888,0.1992437690496444,0.0,0.0,0.6937349438667297,47.14682388305664,34.0,32.01996994018555,-14961.7626953125,205.6723022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,308.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.84375,18000.0,0.0,0.0,0.3369456529617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325360417366028,0.8801239728927612,-0.0475879460573196,0.0,0.0003419569984544,0.0,0.0,90.59105682373048,0.0,0.0,0.0,0.5116605162620544,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330189257860183,-2881.86572265625,304.1465148925781,0.8120920658111572,0.2026976197957992,0.1832149922847747,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371201917529,-537.8342895507812,300.22711181640625,0.4982175230979919,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996514052152633,-3100.08154296875,304.1439514160156,0.9029669165611268,0.2812278270721435,0.1971267163753509,293.150390625,297.1499938964844,293.1499938964844,0.2937113344669342,-5691.52734375,304.1617736816406,0.9990000128746032,0.4304536879062652,0.3613970279693603,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374347008764,-1519.917724609375,296.56072998046875,0.4982175230979919,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.13592529296875,1.0,0.2606917917728424,0.6526451110839844,0.6526451110839844,1.0,1.0,-1.226598024368286,0.4914827644824981,0.7351152300834656,0.1974070221185684,0.0,0.0,0.6928645968437195,45.74604797363281,37.0,46.635772705078125,-14909.8857421875,200.2230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75830078125,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.171875,18000.0,0.0,0.0,0.3376708924770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339896202087402,0.8816612362861633,-0.0476715937256813,0.0,0.0003426930343266,0.0,0.0,91.06804656982422,0.0,0.0,0.0,0.5123662352561951,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1332991272211074,-2885.962158203125,304.1471862792969,0.8199936151504517,0.203692615032196,0.1840484738349914,292.81463623046875,297.1499938964844,293.1499938964844,0.007555853575468,-542.9746704101562,300.3697204589844,0.5026207566261292,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001699954271316,-3105.744384765625,304.14508056640625,0.913107693195343,0.2826727926731109,0.1980969756841659,293.125,297.1499938964844,293.1499938964844,0.283731609582901,-5533.47265625,304.1739501953125,0.9990000128746032,0.4355820715427398,0.3521607220172882,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226927958428,-1512.2962646484375,296.5840759277344,0.5026207566261292,0.050000000745058,0.2311757057905197,291.1732177734375,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1758117675781,1.0,0.2574148178100586,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171909809112549,0.4870742261409759,0.7301166653633118,0.1948044598102569,0.0,0.0,0.6866716146469116,43.84756088256836,40.0,47.4849739074707,-14815.21484375,193.1687164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78277587890625,308.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18096.46484375,18000.0,0.0,0.0,0.3389645218849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262887001037598,0.87384033203125,-0.0475516431033611,0.0,0.0003440059081185,0.0,0.0,89.49473571777344,0.0,0.0,0.0,0.5091901421546936,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1332991272211074,-2885.962158203125,304.1471862792969,0.8199936151504517,0.203692615032196,0.1840484738349914,292.81463623046875,297.1499938964844,293.1499938964844,0.007555853575468,-542.9746704101562,300.3697204589844,0.5026207566261292,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001699954271316,-3105.744384765625,304.14508056640625,0.913107693195343,0.2826727926731109,0.1980969756841659,293.125,297.1499938964844,293.1499938964844,0.283731609582901,-5533.47265625,304.1739501953125,0.9990000128746032,0.4355820715427398,0.3521607220172882,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226927958428,-1512.2962646484375,296.5840759277344,0.5026207566261292,0.050000000745058,0.2311757057905197,291.1732177734375,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1758117675781,1.0,0.2574148178100586,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171909809112549,0.4870742261409759,0.7301166653633118,0.1948044598102569,0.0,0.0,0.6866716146469116,43.84756088256836,40.0,47.4849739074707,-14815.21484375,193.1687164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78277587890625,308.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18096.46484375,18000.0,0.0,0.0,0.3389645218849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262887001037598,0.87384033203125,-0.0475516431033611,0.0,0.0003440059081185,0.0,0.0,89.49473571777344,0.0,0.0,0.0,0.5091901421546936,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335663795471191,-2890.44189453125,304.147216796875,0.8225377202033997,0.2041840404272079,0.1844716072082519,292.8117980957031,297.1499938964844,293.1499938964844,0.0076244533993303,-546.2008666992188,300.438232421875,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2005957067012787,-3110.850830078125,304.1451721191406,0.9165816307067872,0.2833642363548279,0.198569193482399,293.1118469238281,297.1499938964844,293.1499938964844,0.2807970643043518,-5487.7744140625,304.1748962402344,0.9990000128746032,0.4384801685810089,0.3494900465011596,293.17510986328125,297.1499938964844,293.1499938964844,0.0040190932340919,-1510.456787109375,296.5902404785156,0.5039399266242981,0.050000000745058,0.231082022190094,291.18341064453125,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.18487548828125,1.0,0.2564938068389892,0.6509906649589539,0.6509906649589539,1.0,1.0,-1.2149226665496826,0.4858768582344055,0.7290458083152771,0.1940605491399765,0.0,0.0,0.68339604139328,43.314208984375,40.0,35.82218170166016,-14780.3623046875,191.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.939453125,18000.0,0.0,0.0,0.3393433690071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196110129356384,0.8669915795326233,-0.0473805703222751,0.0,0.0003443903988227,0.0,0.0,87.95280456542969,0.0,0.0,0.0,0.5063223838806152,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338919848203659,-2896.02587890625,304.1471252441406,0.8243587017059326,0.2046734690666198,0.1848996728658676,292.8089599609375,297.1499938964844,293.1499938964844,0.0076978453435003,-549.735107421875,300.5057678222656,0.5047750473022461,0.050000000745058,0.0487025380134582,293.0929260253906,297.1499938964844,293.1499938964844,0.2011080682277679,-3117.118896484375,304.1451416015625,0.9191151261329652,0.2840706706047058,0.1990461349487304,293.09991455078125,297.1499938964844,293.1499938964844,0.2789118587970733,-5459.0107421875,304.1737670898437,0.9990000128746032,0.4413078427314758,0.3478225171566009,293.1731872558594,297.1499938964844,293.1499938964844,0.0040175472386181,-1509.6220703125,296.5941772460937,0.5047750473022461,0.050000000745058,0.2310238629579544,291.188720703125,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1893310546875,1.0,0.2559916377067566,0.6503303050994873,0.6503303050994873,1.0,1.0,-1.2139217853546145,0.4851983785629272,0.7287234663963318,0.1935905665159225,0.0,0.0,0.6802617311477661,42.98927307128906,43.0,23.65672492980957,-14756.7724609375,190.330307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.181640625,18000.0,0.0,0.0,0.3395602703094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126583695411682,0.8598469495773315,-0.0471885986626148,0.0,0.0003446105110924,0.0,0.0,86.32709503173828,0.0,0.0,0.0,0.5032936930656433,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346856206655502,-2909.865478515625,304.1467590332031,0.8260846734046936,0.2056455165147781,0.1857683658599853,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579792752861,-557.5951538085938,300.6391296386719,0.5051328539848328,0.050000000745058,0.0486973337829113,293.09295654296875,297.1499938964844,293.1499938964844,0.202379897236824,-3132.90625,304.1446228027344,0.9216161370277404,0.2855123281478882,0.2000403404235839,293.0816650390625,297.1499938964844,293.1499938964844,0.2779043614864349,-5445.7685546875,304.1674194335937,0.9990000128746032,0.4462944567203522,0.3471134006977081,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194001048803,-1510.363037109375,296.5969543457031,0.5051328539848328,0.050000000745058,0.2309991866350174,291.1879272460937,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1871643066406,1.0,0.2560840845108032,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152692079544067,0.4851967394351959,0.7300724387168884,0.193359225988388,0.0,0.0,0.6751155257225037,42.877662658691406,46.0,1.68916118144989,-14743.001953125,190.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,308.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.201171875,18000.0,0.0,0.0,0.3396016359329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998579740524292,0.846671998500824,-0.046814065426588,0.0,0.0003446524788159,0.0,0.0,83.32837677001953,0.0,0.0,0.0,0.497681051492691,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346856206655502,-2909.865478515625,304.1467590332031,0.8260846734046936,0.2056455165147781,0.1857683658599853,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579792752861,-557.5951538085938,300.6391296386719,0.5051328539848328,0.050000000745058,0.0486973337829113,293.09295654296875,297.1499938964844,293.1499938964844,0.202379897236824,-3132.90625,304.1446228027344,0.9216161370277404,0.2855123281478882,0.2000403404235839,293.0816650390625,297.1499938964844,293.1499938964844,0.2779043614864349,-5445.7685546875,304.1674194335937,0.9990000128746032,0.4462944567203522,0.3471134006977081,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194001048803,-1510.363037109375,296.5969543457031,0.5051328539848328,0.050000000745058,0.2309991866350174,291.1879272460937,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1871643066406,1.0,0.2560840845108032,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152692079544067,0.4851967394351959,0.7300724387168884,0.193359225988388,0.0,0.0,0.6751155257225037,42.877662658691406,46.0,1.68916118144989,-14743.001953125,190.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,308.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.201171875,18000.0,0.0,0.0,0.3396016359329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998579740524292,0.846671998500824,-0.046814065426588,0.0,0.0003446524788159,0.0,0.0,83.32837677001953,0.0,0.0,0.0,0.497681051492691,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.135615587234497,-2926.232421875,304.1462707519531,0.8256592154502869,0.2066044211387634,0.1866468489170074,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341584980487,-566.2981567382812,300.771728515625,0.5040177702903748,0.050000000745058,0.0487136170268058,293.09295654296875,297.1499938964844,293.1499938964844,0.2038753628730774,-3151.59423828125,304.1439208984375,0.9211511611938475,0.2869554162025451,0.2010579705238342,293.07196044921875,297.1499938964844,293.1499938964844,0.2799968421459198,-5481.71533203125,304.1580810546875,0.9990000128746032,0.4500125050544739,0.3493335247039795,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263887494802,-1513.54638671875,296.5950622558594,0.5040177702903748,0.050000000745058,0.2310764193534851,291.1762390136719,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573939561843872,0.6470955610275269,0.6470955610275269,1.0,1.0,-1.2203209400177002,0.4866771399974823,0.7336437702178955,0.1938938200473785,0.0,0.0,0.6723120212554932,43.36476516723633,49.0,-13.922722816467283,-14772.5302734375,193.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.53125,18000.0,0.0,0.0,0.3393216133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911247611045837,0.8376603722572327,-0.0465356297791004,0.0,0.0003443683090154,0.0,0.0,81.26052856445312,0.0,0.0,0.0,0.4938122034072876,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.135615587234497,-2926.232421875,304.1462707519531,0.8256592154502869,0.2066044211387634,0.1866468489170074,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341584980487,-566.2981567382812,300.771728515625,0.5040177702903748,0.050000000745058,0.0487136170268058,293.09295654296875,297.1499938964844,293.1499938964844,0.2038753628730774,-3151.59423828125,304.1439208984375,0.9211511611938475,0.2869554162025451,0.2010579705238342,293.07196044921875,297.1499938964844,293.1499938964844,0.2799968421459198,-5481.71533203125,304.1580810546875,0.9990000128746032,0.4500125050544739,0.3493335247039795,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263887494802,-1513.54638671875,296.5950622558594,0.5040177702903748,0.050000000745058,0.2310764193534851,291.1762390136719,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573939561843872,0.6470955610275269,0.6470955610275269,1.0,1.0,-1.2203209400177002,0.4866771399974823,0.7336437702178955,0.1938938200473785,0.0,0.0,0.6723120212554932,43.36476516723633,49.0,-13.922722816467283,-14772.5302734375,193.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.53125,18000.0,0.0,0.0,0.3393216133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911247611045837,0.8376603722572327,-0.0465356297791004,0.0,0.0003443683090154,0.0,0.0,81.26052856445312,0.0,0.0,0.0,0.4938122034072876,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366166770458221,-2943.88427734375,304.1458435058594,0.823520839214325,0.207544207572937,0.1875262260437011,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240095362067,-575.5840454101562,300.905029296875,0.5017643570899963,0.050000000745058,0.0487475804984569,293.09307861328125,297.1499938964844,293.1499938964844,0.2054835259914398,-3171.694580078125,304.1432800292969,0.9183167219161988,0.2883794009685516,0.2020780444145202,293.0706787109375,297.1499938964844,293.1499938964844,0.2845906317234039,-5556.6982421875,304.1477355957031,0.9990000128746032,0.4522603452205658,0.3539178669452667,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367888286709,-1518.2666015625,296.5909118652344,0.5017643570899963,0.050000000745058,0.231237530708313,291.1589050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.15704345703125,1.0,0.2596844434738159,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283366918563845,0.4893302619457245,0.7390064001083374,0.1950259208679199,0.0,0.0,0.6722485423088074,44.343868255615234,52.0,-22.697383880615234,-14840.7236328125,197.8788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,308.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.435546875,18000.0,0.0,0.0,0.3389885723590851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880759239196777,0.8344850540161133,-0.0464091598987579,0.0,0.0003440302971284,0.0,0.0,80.46758270263672,0.0,0.0,0.0,0.4924009144306183,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366166770458221,-2943.88427734375,304.1458435058594,0.823520839214325,0.207544207572937,0.1875262260437011,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240095362067,-575.5840454101562,300.905029296875,0.5017643570899963,0.050000000745058,0.0487475804984569,293.09307861328125,297.1499938964844,293.1499938964844,0.2054835259914398,-3171.694580078125,304.1432800292969,0.9183167219161988,0.2883794009685516,0.2020780444145202,293.0706787109375,297.1499938964844,293.1499938964844,0.2845906317234039,-5556.6982421875,304.1477355957031,0.9990000128746032,0.4522603452205658,0.3539178669452667,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367888286709,-1518.2666015625,296.5909118652344,0.5017643570899963,0.050000000745058,0.231237530708313,291.1589050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.15704345703125,1.0,0.2596844434738159,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283366918563845,0.4893302619457245,0.7390064001083374,0.1950259208679199,0.0,0.0,0.6722485423088074,44.343868255615234,52.0,-22.697383880615234,-14840.7236328125,197.8788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,308.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.435546875,18000.0,0.0,0.0,0.3389885723590851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880759239196777,0.8344850540161133,-0.0464091598987579,0.0,0.0003440302971284,0.0,0.0,80.46758270263672,0.0,0.0,0.0,0.4924009144306183,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376430988311767,-2961.960205078125,304.1455383300781,0.820065438747406,0.2084608078002929,0.1883994489908218,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260264411568,-585.2733764648438,301.039794921875,0.4986884295940399,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2071318477392196,-3192.248046875,304.14276123046875,0.9137311577796936,0.2897747457027435,0.2030902951955795,293.0771179199219,297.1499938964844,293.1499938964844,0.291188895702362,-5662.28857421875,304.13751220703125,0.9990000128746032,0.4529790878295898,0.3603852093219757,293.1572265625,297.1499938964844,293.1499938964844,0.0040493328124284,-1523.8780517578125,296.5860595703125,0.4986884295940399,0.050000000745058,0.2314684092998504,291.1394348144531,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.13751220703125,1.0,0.2627579569816589,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238697528839111,0.4929022490978241,0.7457953095436096,0.1966186463832855,0.0,0.0,0.674952507019043,45.73134613037109,55.0,-26.412050247192383,-14940.69921875,204.27061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,308.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.65625,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911278009414673,0.8375808596611023,-0.0464530289173126,0.0,0.0003439046558924,0.0,0.0,81.03629302978516,0.0,0.0,0.0,0.4936442375183105,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376430988311767,-2961.960205078125,304.1455383300781,0.820065438747406,0.2084608078002929,0.1883994489908218,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260264411568,-585.2733764648438,301.039794921875,0.4986884295940399,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2071318477392196,-3192.248046875,304.14276123046875,0.9137311577796936,0.2897747457027435,0.2030902951955795,293.0771179199219,297.1499938964844,293.1499938964844,0.291188895702362,-5662.28857421875,304.13751220703125,0.9990000128746032,0.4529790878295898,0.3603852093219757,293.1572265625,297.1499938964844,293.1499938964844,0.0040493328124284,-1523.8780517578125,296.5860595703125,0.4986884295940399,0.050000000745058,0.2314684092998504,291.1394348144531,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.13751220703125,1.0,0.2627579569816589,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238697528839111,0.4929022490978241,0.7457953095436096,0.1966186463832855,0.0,0.0,0.674952507019043,45.73134613037109,55.0,-26.412050247192383,-14940.69921875,204.27061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,308.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.65625,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911278009414673,0.8375808596611023,-0.0464530289173126,0.0,0.0003439046558924,0.0,0.0,81.03629302978516,0.0,0.0,0.0,0.4936442375183105,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381567269563675,-2970.9892578125,304.1454162597656,0.817949116230011,0.2089099287986755,0.1888324171304702,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312882438302,-590.230224609375,301.1078186035156,0.4969273507595062,0.050000000745058,0.0488253310322761,293.0934753417969,297.1499938964844,293.1499938964844,0.2079568058252334,-3202.509521484375,304.142578125,0.9109761118888856,0.2904602885246277,0.2035917192697525,293.0829467773437,297.1499938964844,293.1499938964844,0.295108437538147,-5724.34130859375,304.1326599121094,0.9990000128746032,0.4527617692947387,0.3641941845417022,293.155517578125,297.1499938964844,293.1499938964844,0.0040561445057392,-1526.8863525390625,296.58367919921875,0.4969273507595062,0.050000000745058,0.2316063493490219,291.12957763671875,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.127685546875,1.0,0.2645352184772491,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.2445913553237915,0.4949653148651123,0.7496260404586792,0.1975514441728592,0.0,0.0,0.6773025989532471,46.55643844604492,55.0,-27.0007438659668,-15000.435546875,208.02444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,308.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.048828125,18000.0,0.0,0.0,0.3389542400836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949095368385315,0.841448962688446,-0.0465394295752048,0.0,0.0003439954598434,0.0,0.0,81.83233642578125,0.0,0.0,0.0,0.4952549338340759,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386675834655761,-2979.956298828125,304.14532470703125,0.8156147003173828,0.2093529850244522,0.1892625093460083,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391828954219,-595.24267578125,301.17633056640625,0.4950519204139709,0.050000000745058,0.0488572567701339,293.0936584472656,297.1499938964844,293.1499938964844,0.2087775468826294,-3212.7001953125,304.1424560546875,0.9080121517181396,0.2911389172077179,0.2040895223617553,293.0903625488281,297.1499938964844,293.1499938964844,0.2993867397308349,-5791.6318359375,304.1280517578125,0.9990000128746032,0.4521531760692596,0.3683306276798248,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632258169353,-1529.9849853515625,296.5814208984375,0.4950519204139709,0.050000000745058,0.2317577898502349,291.1198425292969,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1180114746094,1.0,0.2664501965045929,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.250890016555786,0.4971844255924225,0.753705620765686,0.1985597312450409,0.0,0.0,0.680296003818512,47.460182189941406,58.0,-27.0108642578125,-15065.716796875,212.1175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0625,18000.0,0.0,0.0,0.3391793370246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001634478569031,0.8468320965766907,-0.0466686487197876,0.0,0.0003442238958086,0.0,0.0,82.9722900390625,0.0,0.0,0.0,0.4975169599056244,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396761089563369,-2997.617431640625,304.14520263671875,0.8104115724563599,0.2102222740650177,0.1901142001152038,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629312813282,-605.4126586914062,301.3147277832031,0.4910523295402527,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104402035474777,-3233.29638671875,304.1421813964844,0.9018446207046508,0.2925437390804291,0.2051087170839309,293.1098327636719,297.1499938964844,293.1499938964844,0.3088314235210418,-5938.8232421875,304.1196594238281,0.9990000128746032,0.4497259259223938,0.3773940205574035,293.1509094238281,297.1499938964844,293.1499938964844,0.004078063648194,-1536.3846435546875,296.5775146484375,0.4910523295402527,0.050000000745058,0.2320955991744995,291.1011657714844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0994567871094,1.0,0.2706212401390075,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645055055618286,0.502011239528656,0.7624942660331726,0.2007596492767334,0.0,0.0,0.6880713105201721,49.47119903564453,61.0,-25.953554153442383,-15210.1806640625,221.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.572265625,18000.0,0.0,0.0,0.3401098847389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148018717765808,0.8618515133857727,-0.0470496676862239,0.0,0.0003451682860031,0.0,0.0,86.26374816894531,0.0,0.0,0.0,0.5038899779319763,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396761089563369,-2997.617431640625,304.14520263671875,0.8104115724563599,0.2102222740650177,0.1901142001152038,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629312813282,-605.4126586914062,301.3147277832031,0.4910523295402527,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104402035474777,-3233.29638671875,304.1421813964844,0.9018446207046508,0.2925437390804291,0.2051087170839309,293.1098327636719,297.1499938964844,293.1499938964844,0.3088314235210418,-5938.8232421875,304.1196594238281,0.9990000128746032,0.4497259259223938,0.3773940205574035,293.1509094238281,297.1499938964844,293.1499938964844,0.004078063648194,-1536.3846435546875,296.5775146484375,0.4910523295402527,0.050000000745058,0.2320955991744995,291.1011657714844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0994567871094,1.0,0.2706212401390075,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645055055618286,0.502011239528656,0.7624942660331726,0.2007596492767334,0.0,0.0,0.6880713105201721,49.47119903564453,61.0,-25.953554153442383,-15210.1806640625,221.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.572265625,18000.0,0.0,0.0,0.3401098847389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148018717765808,0.8618515133857727,-0.0470496676862239,0.0,0.0003451682860031,0.0,0.0,86.26374816894531,0.0,0.0,0.0,0.5038899779319763,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406721919775009,-3015.0048828125,304.1451416015625,0.8045989871025085,0.2110927253961563,0.1909664422273636,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973889455199,-615.7453002929688,301.4550476074219,0.4867931008338928,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.21207857131958,-3253.51318359375,304.1420593261719,0.895363986492157,0.293877899646759,0.206121563911438,293.1347351074219,297.1499938964844,293.1499938964844,0.3192536532878876,-6099.39599609375,304.1124267578125,0.9990000128746032,0.4457042217254638,0.3873011469841003,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938099846243,-1543.034423828125,296.5748291015625,0.4867931008338928,0.050000000745058,0.2324742674827575,291.0839233398437,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0823974609375,1.0,0.2751578390598297,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791863679885864,0.5072364807128906,0.7719499468803406,0.2031395137310028,0.0,0.0,0.6980547308921814,51.71912384033203,49.0,-24.007387161254883,-15369.689453125,231.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,308.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.947265625,18000.0,0.0,0.0,0.3417756259441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345902562141418,0.8821782469749451,-0.0475879870355129,0.0,0.000346858811099,0.0,0.0,90.91864013671876,0.0,0.0,0.0,0.5126100778579712,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406721919775009,-3015.0048828125,304.1451416015625,0.8045989871025085,0.2110927253961563,0.1909664422273636,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973889455199,-615.7453002929688,301.4550476074219,0.4867931008338928,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.21207857131958,-3253.51318359375,304.1420593261719,0.895363986492157,0.293877899646759,0.206121563911438,293.1347351074219,297.1499938964844,293.1499938964844,0.3192536532878876,-6099.39599609375,304.1124267578125,0.9990000128746032,0.4457042217254638,0.3873011469841003,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938099846243,-1543.034423828125,296.5748291015625,0.4867931008338928,0.050000000745058,0.2324742674827575,291.0839233398437,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0823974609375,1.0,0.2751578390598297,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791863679885864,0.5072364807128906,0.7719499468803406,0.2031395137310028,0.0,0.0,0.6980547308921814,51.71912384033203,49.0,-24.007387161254883,-15369.689453125,231.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,308.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.947265625,18000.0,0.0,0.0,0.3417756259441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345902562141418,0.8821782469749451,-0.0475879870355129,0.0,0.000346858811099,0.0,0.0,90.91864013671876,0.0,0.0,0.0,0.5126100778579712,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413700580596923,-3026.8515625,304.1456298828125,0.8072972297668457,0.2119583189487457,0.1917279213666916,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071032315492,-624.1731567382812,301.6008605957031,0.4877609312534332,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131925970315933,-3266.87744140625,304.1429138183594,0.8984453678131104,0.2951147854328155,0.2069748342037201,293.15447998046875,297.1499938964844,293.1499938964844,0.3177839815616607,-6070.6748046875,304.1280517578125,0.9990000128746032,0.4420502185821533,0.3850355744361877,293.145263671875,297.1499938964844,293.1499938964844,0.0041011748835444,-1545.5848388671875,296.58331298828125,0.4877609312534332,0.050000000745058,0.2323866039514541,291.08349609375,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0857238769531,1.0,0.2739376723766327,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782883644104004,0.506052553653717,0.7722357511520386,0.2022731453180313,0.0,0.0,0.7074347734451294,51.24049758911133,37.0,5.775315284729004,-15421.8359375,230.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.869140625,18000.0,0.0,0.0,0.3440474569797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571017980575562,0.9053435921669006,-0.0482418462634086,0.0,0.0003491644165478,0.0,0.0,96.5414581298828,0.0,0.0,0.0,0.5225972533226013,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413700580596923,-3026.8515625,304.1456298828125,0.8072972297668457,0.2119583189487457,0.1917279213666916,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071032315492,-624.1731567382812,301.6008605957031,0.4877609312534332,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131925970315933,-3266.87744140625,304.1429138183594,0.8984453678131104,0.2951147854328155,0.2069748342037201,293.15447998046875,297.1499938964844,293.1499938964844,0.3177839815616607,-6070.6748046875,304.1280517578125,0.9990000128746032,0.4420502185821533,0.3850355744361877,293.145263671875,297.1499938964844,293.1499938964844,0.0041011748835444,-1545.5848388671875,296.58331298828125,0.4877609312534332,0.050000000745058,0.2323866039514541,291.08349609375,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0857238769531,1.0,0.2739376723766327,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782883644104004,0.506052553653717,0.7722357511520386,0.2022731453180313,0.0,0.0,0.7074347734451294,51.24049758911133,37.0,5.775315284729004,-15421.8359375,230.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.869140625,18000.0,0.0,0.0,0.3440474569797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571017980575562,0.9053435921669006,-0.0482418462634086,0.0,0.0003491644165478,0.0,0.0,96.5414581298828,0.0,0.0,0.0,0.5225972533226013,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.141562208533287,-3029.3232421875,304.1467590332031,0.817449152469635,0.2128631770610809,0.1924243569374084,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778686761856,-629.7957153320312,301.75543212890625,0.4934865832328796,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619819164276,-3270.523681640625,304.1446533203125,0.9108336567878724,0.2964021861553192,0.2077791541814804,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01513671875,304.1575622558594,0.9990000128746032,0.4426911175251007,0.371841162443161,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952372364699,-1541.253662109375,296.6148376464844,0.4934865832328796,0.050000000745058,0.2318872362375259,291.1201171875,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.124755859375,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.26353120803833,0.4993194341659546,0.7642118334770203,0.1984929889440536,0.0,0.0,0.7092426419258118,48.349082946777344,40.0,45.78960418701172,-15339.1953125,218.4530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74761962890625,308.52764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.18359375,18000.0,0.0,0.0,0.346265435218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689868450164795,0.9176649451255798,-0.0486780814826488,0.0,0.0003514153941068,0.0,0.0,99.88549041748048,0.0,0.0,0.0,0.5280213356018066,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.141562208533287,-3029.3232421875,304.1467590332031,0.817449152469635,0.2128631770610809,0.1924243569374084,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778686761856,-629.7957153320312,301.75543212890625,0.4934865832328796,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619819164276,-3270.523681640625,304.1446533203125,0.9108336567878724,0.2964021861553192,0.2077791541814804,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01513671875,304.1575622558594,0.9990000128746032,0.4426911175251007,0.371841162443161,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952372364699,-1541.253662109375,296.6148376464844,0.4934865832328796,0.050000000745058,0.2318872362375259,291.1201171875,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.124755859375,1.0,0.2683192193508148,0.6335006356239319,0.6335006356239319,1.0,1.0,-1.26353120803833,0.4993194341659546,0.7642118334770203,0.1984929889440536,0.0,0.0,0.7092426419258118,48.349082946777344,40.0,45.78960418701172,-15339.1953125,218.4530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74761962890625,308.52764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.18359375,18000.0,0.0,0.0,0.346265435218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689868450164795,0.9176649451255798,-0.0486780814826488,0.0,0.0003514153941068,0.0,0.0,99.88549041748048,0.0,0.0,0.0,0.5280213356018066,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416141390800476,-3029.732666015625,304.1472473144531,0.8215727210044861,0.2133313417434692,0.1928043663501739,292.7583312988281,297.1499938964844,293.1499938964844,0.009564678184688,-632.4896240234375,301.8343811035156,0.4958077669143677,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136699557304382,-3271.37060546875,304.1454162597656,0.9163963794708252,0.2970703840255737,0.2082108259201049,293.1398010253906,297.1499938964844,293.1499938964844,0.2989754974842071,-5770.12841796875,304.1662902832031,0.9990000128746032,0.4447818696498871,0.3666533529758453,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917489677667,-1538.5986328125,296.6345520019531,0.4958077669143677,0.050000000745058,0.2316957265138626,291.1446228027344,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.1488647460937,1.0,0.2665205001831054,0.6330296993255615,0.6330296993255615,1.0,1.0,-1.2579944133758545,0.4967700839042663,0.7612243890762329,0.1969630122184753,0.0,0.0,0.7071420550346375,47.24079132080078,40.0,54.23027801513672,-15294.0947265625,214.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.3471550047397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686051368713379,0.9173292517662048,-0.0487241111695766,0.0,0.0003523181949276,0.0,0.0,99.9642562866211,0.0,0.0,0.0,0.5279392600059509,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417658776044845,-3032.021240234375,304.1474914550781,0.8245977163314819,0.2138027250766754,0.1931992620229721,292.7557373046875,297.1499938964844,293.1499938964844,0.0096611669287085,-635.7067260742188,301.9123229980469,0.4974309206008911,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139277011156082,-3274.21923828125,304.1457824707031,0.9206043481826782,0.2977492809295654,0.2086592018604278,293.1276550292969,297.1499938964844,293.1499938964844,0.2950464189052582,-5708.458984375,304.17041015625,0.9990000128746032,0.4472954273223877,0.3630967140197754,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902462787926,-1537.0823974609375,296.6506652832031,0.4974309206008911,0.050000000745058,0.2315659672021865,291.1623229980469,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1649475097656,1.0,0.2652188241481781,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545474767684937,0.4950705468654632,0.7594770193099976,0.1959188729524612,0.0,0.0,0.7044966816902161,46.495208740234375,43.0,47.98811340332031,-15255.1005859375,211.3329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.40234375,18000.0,0.0,0.0,0.3478845059871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648177981376648,0.9134748578071594,-0.0486571155488491,0.0,0.0003530585672706,0.0,0.0,99.11324310302734,0.0,0.0,0.0,0.5263638496398926,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423002779483795,-3040.91943359375,304.1474304199219,0.8284818530082703,0.214732214808464,0.1940114796161651,292.75054931640625,297.1499938964844,293.1499938964844,0.0098797949030995,-643.4010009765625,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148031741380691,-3284.669921875,304.1457214355469,0.9261258244514464,0.2991233766078949,0.2095904201269149,293.104248046875,297.1499938964844,293.1499938964844,0.2905550599098205,-5639.4296875,304.1708679199219,0.9990000128746032,0.4526145160198211,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943566709756,-1537.602294921875,296.6736755371094,0.4992671012878418,0.050000000745058,0.2314234226942062,291.1794738769531,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358642578125,291.1802978515625,1.0,0.2639452517032623,0.6312494277954102,0.6312494277954102,1.0,1.0,-1.2516928911209106,0.4933062493801117,0.7583866119384766,0.1946751922369003,0.0,0.0,0.6992171406745911,45.69001770019531,46.0,25.901796340942383,-15207.2099609375,208.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,308.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.21484375,18000.0,0.0,0.0,0.3488779067993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541383743286133,0.9025145769119264,-0.0483762249350547,0.0,0.0003540667239576,0.0,0.0,96.4590835571289,0.0,0.0,0.0,0.5216962099075317,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423002779483795,-3040.91943359375,304.1474304199219,0.8284818530082703,0.214732214808464,0.1940114796161651,292.75054931640625,297.1499938964844,293.1499938964844,0.0098797949030995,-643.4010009765625,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148031741380691,-3284.669921875,304.1457214355469,0.9261258244514464,0.2991233766078949,0.2095904201269149,293.104248046875,297.1499938964844,293.1499938964844,0.2905550599098205,-5639.4296875,304.1708679199219,0.9990000128746032,0.4526145160198211,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943566709756,-1537.602294921875,296.6736755371094,0.4992671012878418,0.050000000745058,0.2314234226942062,291.1794738769531,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358642578125,291.1802978515625,1.0,0.2639452517032623,0.6312494277954102,0.6312494277954102,1.0,1.0,-1.2516928911209106,0.4933062493801117,0.7583866119384766,0.1946751922369003,0.0,0.0,0.6992171406745911,45.69001770019531,46.0,25.901796340942383,-15207.2099609375,208.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,308.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.21484375,18000.0,0.0,0.0,0.3488779067993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541383743286133,0.9025145769119264,-0.0483762249350547,0.0,0.0003540667239576,0.0,0.0,96.4590835571289,0.0,0.0,0.0,0.5216962099075317,4.0,0.0,1.0
