time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430149525403976,-3053.1884765625,304.1470947265625,0.8298224210739136,0.2156283855438232,0.1948145478963852,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275155320763,-652.3190307617188,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159747928380966,-3298.991943359375,304.1451721191406,0.9281289577484132,0.3004601597785949,0.2105293273925781,293.086669921875,297.1499938964844,293.1499938964844,0.2898194789886474,-5630.3623046875,304.1650085449219,0.9990000128746032,0.4573498666286468,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.004105282947421,-1541.4346923828125,296.68963623046875,0.4994484782218933,0.050000000745058,0.2314095348119735,291.1810607910156,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1805725097656,1.0,0.264149934053421,0.629740834236145,0.629740834236145,1.0,1.0,-1.253299117088318,0.493314266204834,0.7599849104881287,0.1943290531635284,0.0,0.0,0.6948308944702148,45.639286041259766,49.0,4.943172454833984,-15201.0869140625,209.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768615722656,308.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.59375,18000.0,0.0,0.0,0.3493631184101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843397855758667,0.891456663608551,-0.0480587892234325,0.0,0.0003545591607689,0.0,0.0,93.73355102539062,0.0,0.0,0.0,0.5169198513031006,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430149525403976,-3053.1884765625,304.1470947265625,0.8298224210739136,0.2156283855438232,0.1948145478963852,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275155320763,-652.3190307617188,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159747928380966,-3298.991943359375,304.1451721191406,0.9281289577484132,0.3004601597785949,0.2105293273925781,293.086669921875,297.1499938964844,293.1499938964844,0.2898194789886474,-5630.3623046875,304.1650085449219,0.9990000128746032,0.4573498666286468,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.004105282947421,-1541.4346923828125,296.68963623046875,0.4994484782218933,0.050000000745058,0.2314095348119735,291.1810607910156,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1805725097656,1.0,0.264149934053421,0.629740834236145,0.629740834236145,1.0,1.0,-1.253299117088318,0.493314266204834,0.7599849104881287,0.1943290531635284,0.0,0.0,0.6948308944702148,45.639286041259766,49.0,4.943172454833984,-15201.0869140625,209.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768615722656,308.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.59375,18000.0,0.0,0.0,0.3493631184101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843397855758667,0.891456663608551,-0.0480587892234325,0.0,0.0003545591607689,0.0,0.0,93.73355102539062,0.0,0.0,0.0,0.5169198513031006,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438823789358139,-3068.247314453125,304.1466064453125,0.8291334509849548,0.2165289223194122,0.1956392675638198,292.7398986816406,297.1499938964844,293.1499938964844,0.0104024475440382,-662.1964721679688,302.3724060058594,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173268646001815,-3315.6416015625,304.14453125,0.9272083640098572,0.3017546236515045,0.211447536945343,293.07733154296875,297.1499938964844,293.1499938964844,0.292148619890213,-5669.5654296875,304.1560974121094,0.9990000128746032,0.4608668386936188,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215121746063,-1547.7635498046875,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.171875,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1706237792969,1.0,0.2655431926250458,0.6279789805412292,0.6279789805412292,1.0,1.0,-1.258500576019287,0.4947227537631988,0.7637778520584106,0.1946702301502227,0.0,0.0,0.6924395561218262,46.194034576416016,52.0,-10.427313804626465,-15235.3955078125,212.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.193359375,18000.0,0.0,0.0,0.3495347499847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358607888221741,0.8836753368377686,-0.0478145517408847,0.0,0.0003547333471942,0.0,0.0,91.78858947753906,0.0,0.0,0.0,0.5135327577590942,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438823789358139,-3068.247314453125,304.1466064453125,0.8291334509849548,0.2165289223194122,0.1956392675638198,292.7398986816406,297.1499938964844,293.1499938964844,0.0104024475440382,-662.1964721679688,302.3724060058594,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173268646001815,-3315.6416015625,304.14453125,0.9272083640098572,0.3017546236515045,0.211447536945343,293.07733154296875,297.1499938964844,293.1499938964844,0.292148619890213,-5669.5654296875,304.1560974121094,0.9990000128746032,0.4608668386936188,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215121746063,-1547.7635498046875,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.171875,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1706237792969,1.0,0.2655431926250458,0.6279789805412292,0.6279789805412292,1.0,1.0,-1.258500576019287,0.4947227537631988,0.7637778520584106,0.1946702301502227,0.0,0.0,0.6924395561218262,46.194034576416016,52.0,-10.427313804626465,-15235.3955078125,212.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.193359375,18000.0,0.0,0.0,0.3495347499847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358607888221741,0.8836753368377686,-0.0478145517408847,0.0,0.0003547333471942,0.0,0.0,91.78858947753906,0.0,0.0,0.0,0.5135327577590942,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448416262865066,-3084.945068359375,304.1461486816406,0.826870858669281,0.2174260020256042,0.1964788287878036,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021313160657,-672.7579956054688,302.5273742675781,0.4961020052433014,0.050000000745058,0.0488391146063804,293.0965576171875,297.1499938964844,293.1499938964844,0.2188189625740051,-3334.0400390625,304.14385986328125,0.924079656600952,0.3030641376972198,0.2123807370662689,293.07647705078125,297.1499938964844,293.1499938964844,0.2969214916229248,-5746.576171875,304.1461181640625,0.9990000128746032,0.4628949761390686,0.3660036325454712,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414885781705,-1555.7674560546875,296.71044921875,0.4961020052433014,0.050000000745058,0.2316717356443405,291.1567077636719,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.15509033203125,1.0,0.2678848505020141,0.6259884834289551,0.6259884834289551,1.0,1.0,-1.2665879726409912,0.4972356259822845,0.7693523168563843,0.1955339908599853,0.0,0.0,0.6925208568572998,47.23889923095703,55.0,-19.62942314147949,-15305.9736328125,217.1509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,308.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8984375,18000.0,0.0,0.0,0.3496289551258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333186507225037,0.8810238838195801,-0.0477052330970764,0.0,0.0003548289532773,0.0,0.0,91.05960083007812,0.0,0.0,0.0,0.5123419761657715,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448416262865066,-3084.945068359375,304.1461486816406,0.826870858669281,0.2174260020256042,0.1964788287878036,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021313160657,-672.7579956054688,302.5273742675781,0.4961020052433014,0.050000000745058,0.0488391146063804,293.0965576171875,297.1499938964844,293.1499938964844,0.2188189625740051,-3334.0400390625,304.14385986328125,0.924079656600952,0.3030641376972198,0.2123807370662689,293.07647705078125,297.1499938964844,293.1499938964844,0.2969214916229248,-5746.576171875,304.1461181640625,0.9990000128746032,0.4628949761390686,0.3660036325454712,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414885781705,-1555.7674560546875,296.71044921875,0.4961020052433014,0.050000000745058,0.2316717356443405,291.1567077636719,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.15509033203125,1.0,0.2678848505020141,0.6259884834289551,0.6259884834289551,1.0,1.0,-1.2665879726409912,0.4972356259822845,0.7693523168563843,0.1955339908599853,0.0,0.0,0.6925208568572998,47.23889923095703,55.0,-19.62942314147949,-15305.9736328125,217.1509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,308.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8984375,18000.0,0.0,0.0,0.3496289551258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333186507225037,0.8810238838195801,-0.0477052330970764,0.0,0.0003548289532773,0.0,0.0,91.05960083007812,0.0,0.0,0.0,0.5123419761657715,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453405916690826,-3093.627197265625,304.1459350585937,0.8252751231193542,0.2178718000650406,0.1969018727540969,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611257746815,-678.2417602539062,302.60565185546875,0.4947157502174377,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196020781993866,-3343.685791015625,304.1435546875,0.921880304813385,0.3037199378013611,0.2128563970327377,293.0790710449219,297.1499938964844,293.1499938964844,0.3000633716583252,-5796.55224609375,304.14111328125,0.9990000128746032,0.4633203744888305,0.3690792918205261,293.12255859375,297.1499938964844,293.1499938964844,0.0041525182314217,-1560.2061767578125,296.7148132324219,0.4947157502174377,0.050000000745058,0.2317847311496734,291.1479797363281,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1462707519531,1.0,0.2693486213684082,0.6249197125434875,0.6249197125434875,1.0,1.0,-1.2715222835540771,0.4988286197185516,0.7726937532424927,0.196120798587799,0.0,0.0,0.693530261516571,47.91700744628906,55.0,-22.325563430786133,-15352.962890625,220.3688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.3497209250926971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341456651687622,0.8818555474281311,-0.0477098822593688,0.0,0.0003549222892615,0.0,0.0,91.20545196533205,0.0,0.0,0.0,0.5126746296882629,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.145846739411354,-3102.42626953125,304.145751953125,0.8234237432479858,0.2183161973953247,0.1973264068365097,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260928049683,-683.8347778320312,302.6846008300781,0.493170827627182,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203900814056396,-3353.377197265625,304.143310546875,0.919329047203064,0.3043631315231323,0.2133281230926513,293.0835266113281,297.1499938964844,293.1499938964844,0.3036418557167053,-5853.04296875,304.13623046875,0.9990000128746032,0.4633458256721496,0.3725548088550567,293.1207580566406,297.1499938964844,293.1499938964844,0.004164092708379,-1564.85888671875,296.7192077636719,0.493170827627182,0.050000000745058,0.2319135665893554,291.13885498046875,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1371459960937,1.0,0.2709797024726867,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485312461853,0.1967911273241043,0.0,0.0,0.6951849460601807,48.68758773803711,58.0,-24.020795822143555,-15406.681640625,223.98977661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5390625,18000.0,0.0,0.0,0.3498803079128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364137411117554,0.8841699957847595,-0.0477562136948108,0.0,0.0003550840483512,0.0,0.0,91.70526123046876,0.0,0.0,0.0,0.5136481523513794,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468714326620102,-3120.205078125,304.1454772949219,0.8191101551055908,0.2192039489746093,0.1981818675994873,292.7233581542969,297.1499938964844,293.1499938964844,0.011372965760529,-695.2623901367188,302.8441772460937,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219638377428054,-3372.68212890625,304.1429138183594,0.913456916809082,0.3056306838989258,0.2142600417137146,293.0975036621094,297.1499938964844,293.1499938964844,0.3119087517261505,-5982.23876953125,304.1270751953125,0.9990000128746032,0.4622071981430053,0.380508154630661,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885953396558,-1574.6580810546875,296.7283935546875,0.4897041022777557,0.050000000745058,0.2322129160165786,291.1204833984375,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1188049316406,1.0,0.2746646404266357,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844517827033997,0.1983316242694854,0.0,0.0,0.7003541588783264,50.47185516357422,61.0,-25.245834350585938,-15531.1455078125,232.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17898.03515625,18000.0,0.0,0.0,0.3504987955093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451778292655945,0.8931514024734497,-0.0479735657572746,0.0,0.0003557117306627,0.0,0.0,93.76847839355467,0.0,0.0,0.0,0.5174890160560608,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468714326620102,-3120.205078125,304.1454772949219,0.8191101551055908,0.2192039489746093,0.1981818675994873,292.7233581542969,297.1499938964844,293.1499938964844,0.011372965760529,-695.2623901367188,302.8441772460937,0.4897041022777557,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219638377428054,-3372.68212890625,304.1429138183594,0.913456916809082,0.3056306838989258,0.2142600417137146,293.0975036621094,297.1499938964844,293.1499938964844,0.3119087517261505,-5982.23876953125,304.1270751953125,0.9990000128746032,0.4622071981430053,0.380508154630661,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885953396558,-1574.6580810546875,296.7283935546875,0.4897041022777557,0.050000000745058,0.2322129160165786,291.1204833984375,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1188049316406,1.0,0.2746646404266357,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844517827033997,0.1983316242694854,0.0,0.0,0.7003541588783264,50.47185516357422,61.0,-25.245834350585938,-15531.1455078125,232.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17898.03515625,18000.0,0.0,0.0,0.3504987955093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451778292655945,0.8931514024734497,-0.0479735657572746,0.0,0.0003557117306627,0.0,0.0,93.76847839355467,0.0,0.0,0.0,0.5174890160560608,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479033827781677,-3138.054931640625,304.145263671875,0.814173698425293,0.2200934290885925,0.1990475952625274,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406891658902,-706.8882446289062,303.0050354003906,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235364615917205,-3391.90771484375,304.1426696777344,0.9070358872413636,0.3068940937519073,0.2151924222707748,293.117431640625,297.1499938964844,293.1499938964844,0.3213818967342376,-6128.52197265625,304.11895751953125,0.9990000128746032,0.4595057964324951,0.3895233869552612,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146961204707,-1584.9915771484375,296.7388000488281,0.4858447909355163,0.050000000745058,0.2325599044561386,291.1026916503906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1011047363281,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567481994629,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078642845153809,52.53323745727539,64.0,-24.67717361450196,-15674.0625,241.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,308.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.078125,18000.0,0.0,0.0,0.3516484498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593193292617798,0.9076725840568542,-0.0483532771468162,0.0,0.0003568784741219,0.0,0.0,97.25170135498048,0.0,0.0,0.0,0.5237672924995422,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479033827781677,-3138.054931640625,304.145263671875,0.814173698425293,0.2200934290885925,0.1990475952625274,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406891658902,-706.8882446289062,303.0050354003906,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235364615917205,-3391.90771484375,304.1426696777344,0.9070358872413636,0.3068940937519073,0.2151924222707748,293.117431640625,297.1499938964844,293.1499938964844,0.3213818967342376,-6128.52197265625,304.11895751953125,0.9990000128746032,0.4595057964324951,0.3895233869552612,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146961204707,-1584.9915771484375,296.7388000488281,0.4858447909355163,0.050000000745058,0.2325599044561386,291.1026916503906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1011047363281,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.302567481994629,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078642845153809,52.53323745727539,64.0,-24.67717361450196,-15674.0625,241.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,308.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.078125,18000.0,0.0,0.0,0.3516484498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593193292617798,0.9076725840568542,-0.0483532771468162,0.0,0.0003568784741219,0.0,0.0,97.25170135498048,0.0,0.0,0.0,0.5237672924995422,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489352136850357,-3155.843505859375,304.1451110839844,0.808762788772583,0.2209871709346771,0.1999244689941406,292.7140197753906,297.1499938964844,293.1499938964844,0.0121264057233929,-718.564208984375,303.1656494140625,0.4816551506519317,0.050000000745058,0.0491078160703182,293.097900390625,297.1499938964844,293.1499938964844,0.2251043170690536,-3411.010009765625,304.1424865722656,0.9005658626556396,0.3081605434417724,0.2161328494548797,293.14239501953125,297.1499938964844,293.1499938964844,0.3317838907241821,-6287.35302734375,304.11199951171875,0.9990000128746032,0.4552783966064453,0.3993236124515533,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424034327268,-1595.8251953125,296.75103759765625,0.4816551506519317,0.050000000745058,0.2329463362693786,291.0860900878906,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08465576171875,1.0,0.2832899987697601,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.317074179649353,0.5140215754508972,0.8030526041984558,0.2019421756267547,0.0,0.0,0.7175136804580688,54.82337951660156,52.0,-23.128326416015625,-15831.2490234375,252.56472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.0,18000.0,0.0,0.0,0.3534429669380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784085512161255,0.9272958636283876,-0.0488873124122619,0.0,0.0003586996754165,0.0,0.0,102.1575164794922,0.0,0.0,0.0,0.532329261302948,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489352136850357,-3155.843505859375,304.1451110839844,0.808762788772583,0.2209871709346771,0.1999244689941406,292.7140197753906,297.1499938964844,293.1499938964844,0.0121264057233929,-718.564208984375,303.1656494140625,0.4816551506519317,0.050000000745058,0.0491078160703182,293.097900390625,297.1499938964844,293.1499938964844,0.2251043170690536,-3411.010009765625,304.1424865722656,0.9005658626556396,0.3081605434417724,0.2161328494548797,293.14239501953125,297.1499938964844,293.1499938964844,0.3317838907241821,-6287.35302734375,304.11199951171875,0.9990000128746032,0.4552783966064453,0.3993236124515533,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424034327268,-1595.8251953125,296.75103759765625,0.4816551506519317,0.050000000745058,0.2329463362693786,291.0860900878906,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08465576171875,1.0,0.2832899987697601,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.317074179649353,0.5140215754508972,0.8030526041984558,0.2019421756267547,0.0,0.0,0.7175136804580688,54.82337951660156,52.0,-23.128326416015625,-15831.2490234375,252.56472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.0,18000.0,0.0,0.0,0.3534429669380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784085512161255,0.9272958636283876,-0.0488873124122619,0.0,0.0003586996754165,0.0,0.0,102.1575164794922,0.0,0.0,0.0,0.532329261302948,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496865898370742,-3168.4560546875,304.1455383300781,0.8114356994628906,0.2219389826059341,0.2007404267787933,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690178781747,-727.77392578125,303.32672119140625,0.4826733469963074,0.050000000745058,0.0490878745913505,293.097900390625,297.1499938964844,293.1499938964844,0.2262659817934036,-3424.8017578125,304.1430969238281,0.9036896228790284,0.3094761073589325,0.2170215994119644,293.1618957519531,297.1499938964844,293.1499938964844,0.3302278518676758,-6257.19384765625,304.1278991699219,0.9990000128746032,0.4514796435832977,0.3969521224498749,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615183629095,-1602.48095703125,296.7746887207031,0.4826733469963074,0.050000000745058,0.2328517436981201,291.08599853515625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0881042480469,1.0,0.2820360362529754,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316146969795227,0.5126335024833679,0.8035134673118591,0.2006932646036148,0.0,0.0,0.7265315055847168,54.30322265625,40.0,5.758646011352539,-15881.6943359375,251.0386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.30078125,18000.0,0.0,0.0,0.3557537496089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000870585441589,0.9496198892593384,-0.0495328344404697,0.0,0.0003610448329709,0.0,0.0,108.05482482910156,0.0,0.0,0.0,0.5420958995819092,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496865898370742,-3168.4560546875,304.1455383300781,0.8114356994628906,0.2219389826059341,0.2007404267787933,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690178781747,-727.77392578125,303.32672119140625,0.4826733469963074,0.050000000745058,0.0490878745913505,293.097900390625,297.1499938964844,293.1499938964844,0.2262659817934036,-3424.8017578125,304.1430969238281,0.9036896228790284,0.3094761073589325,0.2170215994119644,293.1618957519531,297.1499938964844,293.1499938964844,0.3302278518676758,-6257.19384765625,304.1278991699219,0.9990000128746032,0.4514796435832977,0.3969521224498749,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615183629095,-1602.48095703125,296.7746887207031,0.4826733469963074,0.050000000745058,0.2328517436981201,291.08599853515625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0881042480469,1.0,0.2820360362529754,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316146969795227,0.5126335024833679,0.8035134673118591,0.2006932646036148,0.0,0.0,0.7265315055847168,54.30322265625,40.0,5.758646011352539,-15881.6943359375,251.0386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.30078125,18000.0,0.0,0.0,0.3557537496089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000870585441589,0.9496198892593384,-0.0495328344404697,0.0,0.0003610448329709,0.0,0.0,108.05482482910156,0.0,0.0,0.0,0.5420958995819092,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498614698648452,-3171.062744140625,304.1460266113281,0.8155665993690491,0.2224395126104354,0.2011392563581466,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162366941571,-731.0709228515625,303.4089050292969,0.4849948585033417,0.050000000745058,0.0490426942706108,293.0978088378906,297.1499938964844,293.1499938964844,0.2265395075082779,-3427.7197265625,304.14385986328125,0.9088030457496644,0.3101520836353302,0.2174548208713531,293.1629333496094,297.1499938964844,293.1499938964844,0.3248405456542969,-6170.701171875,304.1417236328125,0.9990000128746032,0.45111945271492,0.3915169239044189,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653307318687,-1602.870361328125,296.7955627441406,0.4849948585033417,0.050000000745058,0.232637420296669,291.1010131835937,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.1044921875,1.0,0.2797178924083709,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103127479553225,0.5098201632499695,0.8004925847053528,0.1989693641662597,0.0,0.0,0.7283272743225098,53.065185546875,40.0,26.58517265319824,-15857.8037109375,246.02525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397766113281,308.5628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.080078125,18000.0,0.0,0.0,0.3569074869155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076642990112304,0.9574599862098694,-0.0497956536710262,0.0,0.0003622157382778,0.0,0.0,110.29246520996094,0.0,0.0,0.0,0.5455598831176758,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499503701925277,-3172.102294921875,304.1465759277344,0.8212438225746155,0.2229543477296829,0.2015339732170105,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547299489378,-733.8294677734375,303.4927062988281,0.4883125722408294,0.050000000745058,0.0489791855216026,293.0976867675781,297.1499938964844,293.1499938964844,0.2266788482666015,-3428.927001953125,304.14471435546875,0.916339874267578,0.3108383417129516,0.2178818881511688,293.1571350097656,297.1499938964844,293.1499938964844,0.3169436454772949,-6045.484375,304.1575927734375,0.9990000128746032,0.4520886242389679,0.3837456405162811,293.103515625,297.1499938964844,293.1499938964844,0.0042664054781198,-1601.9146728515625,296.8202819824219,0.4883125722408294,0.050000000745058,0.2323361784219741,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268615722656,1.0,0.2764268815517425,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015353679656982,0.5058596730232239,0.7956756353378296,0.1966677457094192,0.0,0.0,0.728060781955719,51.31682586669922,43.0,45.35920333862305,-15802.181640625,238.8107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205810546875,308.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.83203125,18000.0,0.0,0.0,0.3579424321651459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911413848400116,0.9613711833953856,-0.0499573722481727,0.0,0.0003632660664152,0.0,0.0,111.5172882080078,0.0,0.0,0.0,0.5473200082778931,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501981019973755,-3175.4873046875,304.14727783203125,0.8281891345977783,0.2239733785390854,0.2023855149745941,292.7008972167969,297.1499938964844,293.1499938964844,0.0130763230845332,-740.520751953125,303.6644897460937,0.4920615553855896,0.050000000745058,0.0489098727703094,293.0975341796875,297.1499938964844,293.1499938964844,0.2270258963108062,-3432.325927734375,304.1458740234375,0.9259490966796876,0.312195211648941,0.2187786251306533,293.1336364746094,297.1499938964844,293.1499938964844,0.3073689043521881,-5895.6474609375,304.1705017089844,0.9990000128746032,0.4566543400287628,0.375077873468399,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719854973256,-1601.3687744140625,296.8697814941406,0.4920615553855896,0.050000000745058,0.2320073843002319,291.1647644042969,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1673583984375,1.0,0.2733626663684845,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292744517326355,0.501558780670166,0.7911856770515442,0.1938080787658691,0.0,0.0,0.722991943359375,49.41738128662109,46.0,48.38368606567383,-15724.4365234375,231.34747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0390625,18000.0,0.0,0.0,0.3595002591609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068342447280884,0.9567540884017944,-0.0499198473989963,0.0,0.0003648470446933,0.0,0.0,110.55548095703124,0.0,0.0,0.0,0.5454228520393372,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501981019973755,-3175.4873046875,304.14727783203125,0.8281891345977783,0.2239733785390854,0.2023855149745941,292.7008972167969,297.1499938964844,293.1499938964844,0.0130763230845332,-740.520751953125,303.6644897460937,0.4920615553855896,0.050000000745058,0.0489098727703094,293.0975341796875,297.1499938964844,293.1499938964844,0.2270258963108062,-3432.325927734375,304.1458740234375,0.9259490966796876,0.312195211648941,0.2187786251306533,293.1336364746094,297.1499938964844,293.1499938964844,0.3073689043521881,-5895.6474609375,304.1705017089844,0.9990000128746032,0.4566543400287628,0.375077873468399,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719854973256,-1601.3687744140625,296.8697814941406,0.4920615553855896,0.050000000745058,0.2320073843002319,291.1647644042969,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1673583984375,1.0,0.2733626663684845,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292744517326355,0.501558780670166,0.7911856770515442,0.1938080787658691,0.0,0.0,0.722991943359375,49.41738128662109,46.0,48.38368606567383,-15724.4365234375,231.34747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0390625,18000.0,0.0,0.0,0.3595002591609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068342447280884,0.9567540884017944,-0.0499198473989963,0.0,0.0003648470446933,0.0,0.0,110.55548095703124,0.0,0.0,0.0,0.5454228520393372,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507796049118042,-3185.05419921875,304.147216796875,0.8319697976112366,0.224989116191864,0.2032669633626938,292.6940612792969,297.1499938964844,293.1499938964844,0.0134693160653114,-749.3982543945312,303.8392944335937,0.4937563836574554,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278635799884796,-3442.166748046875,304.14581298828125,0.931196928024292,0.3135513961315155,0.2196989953517913,293.1092224121094,297.1499938964844,293.1499938964844,0.3028944730758667,-5827.53564453125,304.1708984375,0.9990000128746032,0.4620261490345001,0.3712310791015625,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866072617471,-1605.4649658203125,296.9066162109375,0.4937563836574554,0.050000000745058,0.2318638265132904,291.18280029296875,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18365478515625,1.0,0.2721323370933532,0.6108606457710266,0.6108606457710266,1.0,1.0,-1.2900787591934204,0.4997053444385528,0.7903733849525452,0.1922277212142944,0.0,0.0,0.7172101140022278,48.60422134399414,49.0,26.97497940063477,-15680.9912109375,228.5823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979736328125,308.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.716796875,18000.0,0.0,0.0,0.3604193329811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953434228897095,0.9449530839920044,-0.0496096648275852,0.0,0.0003657797933556,0.0,0.0,107.4580078125,0.0,0.0,0.0,0.5403118133544922,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507796049118042,-3185.05419921875,304.147216796875,0.8319697976112366,0.224989116191864,0.2032669633626938,292.6940612792969,297.1499938964844,293.1499938964844,0.0134693160653114,-749.3982543945312,303.8392944335937,0.4937563836574554,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278635799884796,-3442.166748046875,304.14581298828125,0.931196928024292,0.3135513961315155,0.2196989953517913,293.1092224121094,297.1499938964844,293.1499938964844,0.3028944730758667,-5827.53564453125,304.1708984375,0.9990000128746032,0.4620261490345001,0.3712310791015625,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866072617471,-1605.4649658203125,296.9066162109375,0.4937563836574554,0.050000000745058,0.2318638265132904,291.18280029296875,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18365478515625,1.0,0.2721323370933532,0.6108606457710266,0.6108606457710266,1.0,1.0,-1.2900787591934204,0.4997053444385528,0.7903733849525452,0.1922277212142944,0.0,0.0,0.7172101140022278,48.60422134399414,49.0,26.97497940063477,-15680.9912109375,228.5823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979736328125,308.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.716796875,18000.0,0.0,0.0,0.3604193329811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953434228897095,0.9449530839920044,-0.0496096648275852,0.0,0.0003657797933556,0.0,0.0,107.4580078125,0.0,0.0,0.0,0.5403118133544922,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515921503305435,-3198.837646484375,304.14678955078125,0.8333467841148376,0.2260062545537948,0.2041757106781005,292.68719482421875,297.1499938964844,293.1499938964844,0.0139204589650034,-759.7147827148438,304.0157775878906,0.4938963949680328,0.050000000745058,0.0488771349191665,293.0972595214844,297.1499938964844,293.1499938964844,0.2290446162223816,-3456.429931640625,304.1452331542969,0.9330589771270752,0.3149133622646332,0.2206435054540634,293.09051513671875,297.1499938964844,293.1499938964844,0.3021970987319946,-5819.26025390625,304.1649780273437,0.9990000128746032,0.4668712615966797,0.3709156513214111,293.093017578125,297.1499938964844,293.1499938964844,0.0043083312921226,-1613.004638671875,296.9361572265625,0.4938963949680328,0.050000000745058,0.2318520843982696,291.18475341796875,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.184326171875,1.0,0.2723782956600189,0.609175443649292,0.609175443649292,1.0,1.0,-1.2919058799743652,0.4996105432510376,0.7922952771186829,0.1915144324302673,0.0,0.0,0.7122943997383118,48.56474685668945,52.0,5.6327738761901855,-15676.9560546875,229.1667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,308.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.67578125,18000.0,0.0,0.0,0.3608216643333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834608793258667,0.9327135682106018,-0.0492526814341545,0.0,0.0003661881200969,0.0,0.0,104.20033264160156,0.0,0.0,0.0,0.5349543690681458,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515921503305435,-3198.837646484375,304.14678955078125,0.8333467841148376,0.2260062545537948,0.2041757106781005,292.68719482421875,297.1499938964844,293.1499938964844,0.0139204589650034,-759.7147827148438,304.0157775878906,0.4938963949680328,0.050000000745058,0.0488771349191665,293.0972595214844,297.1499938964844,293.1499938964844,0.2290446162223816,-3456.429931640625,304.1452331542969,0.9330589771270752,0.3149133622646332,0.2206435054540634,293.09051513671875,297.1499938964844,293.1499938964844,0.3021970987319946,-5819.26025390625,304.1649780273437,0.9990000128746032,0.4668712615966797,0.3709156513214111,293.093017578125,297.1499938964844,293.1499938964844,0.0043083312921226,-1613.004638671875,296.9361572265625,0.4938963949680328,0.050000000745058,0.2318520843982696,291.18475341796875,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.184326171875,1.0,0.2723782956600189,0.609175443649292,0.609175443649292,1.0,1.0,-1.2919058799743652,0.4996105432510376,0.7922952771186829,0.1915144324302673,0.0,0.0,0.7122943997383118,48.56474685668945,52.0,5.6327738761901855,-15676.9560546875,229.1667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,308.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.67578125,18000.0,0.0,0.0,0.3608216643333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834608793258667,0.9327135682106018,-0.0492526814341545,0.0,0.0003661881200969,0.0,0.0,104.20033264160156,0.0,0.0,0.0,0.5349543690681458,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525737643241882,-3215.662353515625,304.1462097167969,0.832990288734436,0.2270229309797287,0.2051038295030594,292.68072509765625,297.1499938964844,293.1499938964844,0.0146681386977434,-780.0745849609375,304.1473999023437,0.4959837198257446,0.0533436313271522,0.0497544966638088,293.0971069335937,297.1499938964844,293.1499938964844,0.2304797917604446,-3473.904052734375,304.1444396972656,0.9324947595596312,0.3162782788276672,0.2216056436300277,293.07989501953125,297.1499938964844,293.1499938964844,0.3042861521244049,-5854.37890625,304.15655517578125,0.9990000128746032,0.4705488681793213,0.3731138408184051,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356386013329,-1623.1715087890625,296.961181640625,0.4929237961769104,0.050000000745058,0.2319337874650955,291.17535400390625,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1740417480469,1.0,0.2738158702850342,0.6072459816932678,0.6072459816932678,1.0,1.0,-1.2979607582092283,0.5011566281318665,0.7968041300773621,0.1915750354528427,0.0,0.0,0.709453284740448,49.089603424072266,55.0,-10.841068267822266,-15716.390625,232.5575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,308.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.396484375,18000.0,0.0,0.0,0.3609072864055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747738003730774,0.9237430691719056,-0.048969317227602,0.0,0.0003662749950308,0.0,0.0,101.7902374267578,0.0,0.0,0.0,0.5310060381889343,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525737643241882,-3215.662353515625,304.1462097167969,0.832990288734436,0.2270229309797287,0.2051038295030594,292.68072509765625,297.1499938964844,293.1499938964844,0.0146681386977434,-780.0745849609375,304.1473999023437,0.4959837198257446,0.0533436313271522,0.0497544966638088,293.0971069335937,297.1499938964844,293.1499938964844,0.2304797917604446,-3473.904052734375,304.1444396972656,0.9324947595596312,0.3162782788276672,0.2216056436300277,293.07989501953125,297.1499938964844,293.1499938964844,0.3042861521244049,-5854.37890625,304.15655517578125,0.9990000128746032,0.4705488681793213,0.3731138408184051,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356386013329,-1623.1715087890625,296.961181640625,0.4929237961769104,0.050000000745058,0.2319337874650955,291.17535400390625,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1740417480469,1.0,0.2738158702850342,0.6072459816932678,0.6072459816932678,1.0,1.0,-1.2979607582092283,0.5011566281318665,0.7968041300773621,0.1915750354528427,0.0,0.0,0.709453284740448,49.089603424072266,55.0,-10.841068267822266,-15716.390625,232.5575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,308.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.396484375,18000.0,0.0,0.0,0.3609072864055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747738003730774,0.9237430691719056,-0.048969317227602,0.0,0.0003662749950308,0.0,0.0,101.7902374267578,0.0,0.0,0.0,0.5310060381889343,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531342566013336,-3225.344970703125,304.1458740234375,0.8332892060279846,0.2275266796350479,0.2055590599775314,292.68048095703125,297.1499938964844,293.1499938964844,0.0176269579678773,-861.2095336914062,304.1424560546875,0.5140489339828491,0.0593398064374923,0.0549072846770286,293.0970764160156,297.1499938964844,293.1499938964844,0.2313081324100494,-3484.05029296875,304.1439514160156,0.9328838586807252,0.3169563114643097,0.2220802903175354,293.07672119140625,297.1499938964844,293.1499938964844,0.3048761487007141,-5864.3759765625,304.154296875,0.9990000128746032,0.4720557332038879,0.3735115230083465,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496401049196,-1628.7110595703125,296.97119140625,0.4927485287189483,0.050000000745058,0.231948435306549,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750040590763092,0.6060546636581421,0.6060546636581421,1.0,1.0,-1.3057550191879272,0.503803014755249,0.801952064037323,0.192531555891037,0.0,0.0,0.7093943357467651,49.28725814819336,55.0,-23.345848083496094,-15775.427734375,235.8990020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,308.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.220703125,18000.0,0.0,0.0,0.3609380722045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724841475486755,0.9213649034500122,-0.0488807670772075,0.0,0.0003663062525447,0.0,0.0,101.11766052246094,0.0,0.0,0.0,0.5299605131149292,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537847518920898,-3236.654296875,304.1454467773437,0.8331700563430786,0.228036344051361,0.2060203403234481,292.684326171875,297.1499938964844,293.1499938964844,0.0211323983967304,-944.6402587890624,304.1374816894531,0.5324665307998657,0.0645369663834571,0.0601707622408866,293.0970153808594,297.1499938964844,293.1499938964844,0.2322712242603302,-3495.906982421875,304.1432800292969,0.93268620967865,0.3176400065422058,0.22255939245224,293.0743103027344,297.1499938964844,293.1499938964844,0.3062233030796051,-5886.34423828125,304.1510314941406,0.9990000128746032,0.4734610319137573,0.3745215833187103,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654921464622,-1635.27490234375,296.9776306152344,0.4923047125339508,0.050000000745058,0.2319859713315963,291.1488952636719,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0857849121094,291.1455993652344,1.0,0.2764617204666137,0.6048005819320679,0.6048005819320679,1.0,1.0,-1.314459204673767,0.5067819356918335,0.8076772689819336,0.1936589479446411,0.0,0.0,0.7110967636108398,49.62287902832031,58.0,-35.58021545410156,-15848.291015625,239.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,308.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.3610487580299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729647397994995,0.9218243956565856,-0.0488596372306346,0.0,0.0003664185933303,0.0,0.0,101.13358306884766,0.0,0.0,0.0,0.5301527380943298,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551274806261062,-3259.91748046875,304.1447448730469,0.8314930200576782,0.229065254330635,0.2069710046052932,292.6981506347656,297.1499938964844,293.1499938964844,0.0279838405549526,-1088.6087646484375,304.13037109375,0.5613521933555603,0.0735433101654052,0.069127433001995,293.0968322753906,297.1499938964844,293.1499938964844,0.2342531830072403,-3520.199951171875,304.1422424316406,0.9302650094032288,0.3190165758132934,0.2235391587018966,293.07354736328125,297.1499938964844,293.1499938964844,0.3110716640949249,-5963.5771484375,304.142578125,0.9990000128746032,0.4755444824695587,0.3786928951740265,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993219733238,-1649.18359375,296.9891052246094,0.4904873073101043,0.050000000745058,0.2321425974369049,291.1146850585937,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1118469238281,1.0,0.2800216376781463,0.6022043228149414,0.6022043228149414,1.0,1.0,-1.332722544670105,0.5130230784416199,0.8196994662284851,0.1960178166627884,0.0,0.0,0.7181373238563538,50.74617385864258,61.0,-43.31077575683594,-16024.9267578125,249.4668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,308.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.193359375,18000.0,0.0,0.0,0.3616815209388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883145809173584,0.9322309494018556,-0.049085147678852,0.0,0.0003670607693493,0.0,0.0,103.60871887207033,0.0,0.0,0.0,0.5346172451972961,4.0,0.0,1.0
