time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551274806261062,-3259.91748046875,304.1447448730469,0.8314930200576782,0.229065254330635,0.2069710046052932,292.6981506347656,297.1499938964844,293.1499938964844,0.0279838405549526,-1088.6087646484375,304.13037109375,0.5613521933555603,0.0735433101654052,0.069127433001995,293.0968322753906,297.1499938964844,293.1499938964844,0.2342531830072403,-3520.199951171875,304.1422424316406,0.9302650094032288,0.3190165758132934,0.2235391587018966,293.07354736328125,297.1499938964844,293.1499938964844,0.3110716640949249,-5963.5771484375,304.142578125,0.9990000128746032,0.4755444824695587,0.3786928951740265,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993219733238,-1649.18359375,296.9891052246094,0.4904873073101043,0.050000000745058,0.2321425974369049,291.1146850585937,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1118469238281,1.0,0.2800216376781463,0.6022043228149414,0.6022043228149414,1.0,1.0,-1.332722544670105,0.5130230784416199,0.8196994662284851,0.1960178166627884,0.0,0.0,0.7181373238563538,50.74617385864258,61.0,-43.31077575683594,-16024.9267578125,249.4668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,308.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.193359375,18000.0,0.0,0.0,0.3616815209388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883145809173584,0.9322309494018556,-0.049085147678852,0.0,0.0003670607693493,0.0,0.0,103.60871887207033,0.0,0.0,0.0,0.5346172451972961,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564424186944961,-3282.548583984375,304.1443176269531,0.8284738063812256,0.2300941497087478,0.2079406380653381,292.71502685546875,297.1499938964844,293.1499938964844,0.0349044166505336,-1210.5968017578125,304.12554931640625,0.5824595093727112,0.0815699249505996,0.0769651755690574,293.0967102050781,297.1499938964844,293.1499938964844,0.2361877411603927,-3543.7353515625,304.1416015625,0.9259448647499084,0.3203908503055572,0.2245324552059173,293.0795593261719,297.1499938964844,293.1499938964844,0.3179734349250793,-6071.6875,304.133544921875,0.9990000128746032,0.4762775599956512,0.3849468529224396,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327196665108,-1662.69140625,297.0014038085937,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0848083496094,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08233642578125,1.0,0.2842674553394317,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522799015045166,0.5197258591651917,0.8325539827346802,0.1985715478658676,0.0,0.0,0.7288673520088196,52.33111953735352,64.0,-41.348758697509766,-16227.4462890625,260.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.283203125,18000.0,0.0,0.0,0.3630750179290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026009440422058,0.952210545539856,-0.0496096312999725,0.0,0.0003684749826788,0.0,0.0,108.75948333740234,0.0,0.0,0.0,0.5433624386787415,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564424186944961,-3282.548583984375,304.1443176269531,0.8284738063812256,0.2300941497087478,0.2079406380653381,292.71502685546875,297.1499938964844,293.1499938964844,0.0349044166505336,-1210.5968017578125,304.12554931640625,0.5824595093727112,0.0815699249505996,0.0769651755690574,293.0967102050781,297.1499938964844,293.1499938964844,0.2361877411603927,-3543.7353515625,304.1416015625,0.9259448647499084,0.3203908503055572,0.2245324552059173,293.0795593261719,297.1499938964844,293.1499938964844,0.3179734349250793,-6071.6875,304.133544921875,0.9990000128746032,0.4762775599956512,0.3849468529224396,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327196665108,-1662.69140625,297.0014038085937,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0848083496094,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08233642578125,1.0,0.2842674553394317,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522799015045166,0.5197258591651917,0.8325539827346802,0.1985715478658676,0.0,0.0,0.7288673520088196,52.33111953735352,64.0,-41.348758697509766,-16227.4462890625,260.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17775.283203125,18000.0,0.0,0.0,0.3630750179290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026009440422058,0.952210545539856,-0.0496096312999725,0.0,0.0003684749826788,0.0,0.0,108.75948333740234,0.0,0.0,0.0,0.5433624386787415,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577324718236923,-3304.634521484375,304.14404296875,0.8245762586593628,0.2311201393604278,0.2089200764894485,292.7328186035156,297.1499938964844,293.1499938964844,0.0418553948402404,-1329.31982421875,304.1222229003906,0.5983156561851501,0.0889834091067314,0.0841815248131752,293.0966186523437,297.1499938964844,293.1499938964844,0.2380794882774353,-3566.61669921875,304.1412658691406,0.920405387878418,0.321758359670639,0.2255309075117111,293.0922546386719,297.1499938964844,293.1499938964844,0.3264079093933105,-6202.0986328125,304.125,0.9990000128746032,0.4754997193813324,0.3926750421524048,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656745158135,-1675.852783203125,297.0140075683594,0.4844994843006134,0.050000000745058,0.2326810210943222,291.0581970214844,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0560302734375,1.0,0.2890268266201019,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729534149169922,0.526833176612854,0.8461202383041382,0.2013029605150222,0.0,0.0,0.7429221868515015,54.26908493041992,67.0,-37.45333862304688,-16447.064453125,273.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.033203125,18000.0,0.0,0.0,0.3653983771800995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297296404838562,0.9801148772239684,-0.0503852367401123,0.0,0.0003708329168148,0.0,0.0,116.37691497802734,0.0,0.0,0.0,0.5557286739349365,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577324718236923,-3304.634521484375,304.14404296875,0.8245762586593628,0.2311201393604278,0.2089200764894485,292.7328186035156,297.1499938964844,293.1499938964844,0.0418553948402404,-1329.31982421875,304.1222229003906,0.5983156561851501,0.0889834091067314,0.0841815248131752,293.0966186523437,297.1499938964844,293.1499938964844,0.2380794882774353,-3566.61669921875,304.1412658691406,0.920405387878418,0.321758359670639,0.2255309075117111,293.0922546386719,297.1499938964844,293.1499938964844,0.3264079093933105,-6202.0986328125,304.125,0.9990000128746032,0.4754997193813324,0.3926750421524048,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656745158135,-1675.852783203125,297.0140075683594,0.4844994843006134,0.050000000745058,0.2326810210943222,291.0581970214844,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0560302734375,1.0,0.2890268266201019,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729534149169922,0.526833176612854,0.8461202383041382,0.2013029605150222,0.0,0.0,0.7429221868515015,54.26908493041992,67.0,-37.45333862304688,-16447.064453125,273.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.033203125,18000.0,0.0,0.0,0.3653983771800995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297296404838562,0.9801148772239684,-0.0503852367401123,0.0,0.0003708329168148,0.0,0.0,116.37691497802734,0.0,0.0,0.0,0.5557286739349365,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589990258216858,-3326.21923828125,304.1439208984375,0.8200834393501282,0.232143685221672,0.2099071592092514,292.7510681152344,297.1499938964844,293.1499938964844,0.0481128990650177,-1437.681884765625,304.12109375,0.6102823615074158,0.0958524346351623,0.0908860862255096,293.0965881347656,297.1499938964844,293.1499938964844,0.2399298250675201,-3588.88916015625,304.1410827636719,0.914148449897766,0.3231194317340851,0.226532444357872,293.1109313964844,297.1499938964844,293.1499938964844,0.3360351920127868,-6349.22900390625,304.1173095703125,0.9990000128746032,0.4731909334659576,0.4014987647533417,293.0792236328125,297.1499938964844,293.1499938964844,0.0044983606785535,-1688.749267578125,297.027099609375,0.4807145297527313,0.050000000745058,0.2330309748649597,291.0343933105469,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0325012207031,1.0,0.2941627502441406,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944008350372314,0.5342153310775757,0.860185444355011,0.2041536271572113,0.0,0.0,0.759954571723938,56.49236679077149,70.0,-33.521751403808594,-16677.822265625,287.9734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17615.908203125,18000.0,0.0,0.0,0.3687304854393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963396430015564,1.0147802829742432,-0.0513838194310665,0.0,0.0003742145490832,0.0,0.0,126.44816589355467,0.0,0.0,0.0,0.5712590217590332,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589990258216858,-3326.21923828125,304.1439208984375,0.8200834393501282,0.232143685221672,0.2099071592092514,292.7510681152344,297.1499938964844,293.1499938964844,0.0481128990650177,-1437.681884765625,304.12109375,0.6102823615074158,0.0958524346351623,0.0908860862255096,293.0965881347656,297.1499938964844,293.1499938964844,0.2399298250675201,-3588.88916015625,304.1410827636719,0.914148449897766,0.3231194317340851,0.226532444357872,293.1109313964844,297.1499938964844,293.1499938964844,0.3360351920127868,-6349.22900390625,304.1173095703125,0.9990000128746032,0.4731909334659576,0.4014987647533417,293.0792236328125,297.1499938964844,293.1499938964844,0.0044983606785535,-1688.749267578125,297.027099609375,0.4807145297527313,0.050000000745058,0.2330309748649597,291.0343933105469,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0325012207031,1.0,0.2941627502441406,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944008350372314,0.5342153310775757,0.860185444355011,0.2041536271572113,0.0,0.0,0.759954571723938,56.49236679077149,70.0,-33.521751403808594,-16677.822265625,287.9734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.50714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17615.908203125,18000.0,0.0,0.0,0.3687304854393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963396430015564,1.0147802829742432,-0.0513838194310665,0.0,0.0003742145490832,0.0,0.0,126.44816589355467,0.0,0.0,0.0,0.5712590217590332,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596240550279617,-3336.838623046875,304.1438903808594,0.8176717758178711,0.2326546162366867,0.2104031294584274,292.7603759765625,297.1499938964844,293.1499938964844,0.0510370694100856,-1488.89208984375,304.1210327148437,0.6150244474411011,0.0990764871239662,0.0940452590584755,293.0965576171875,297.1499938964844,293.1499938964844,0.240840345621109,-3599.814697265625,304.1410522460937,0.9108893275260924,0.323797732591629,0.227034106850624,293.1222229003906,297.1499938964844,293.1499938964844,0.3412150144577026,-6427.7421875,304.1138610839844,0.9990000128746032,0.471467524766922,0.4062329828739166,293.0791015625,297.1499938964844,293.1499938964844,0.0045147202908992,-1695.1446533203125,297.033935546875,0.4786501228809356,0.050000000745058,0.2332219779491424,291.0234680175781,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0216979980469,1.0,0.2968358397483825,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.405302882194519,0.5379663109779358,0.867336630821228,0.2056035101413726,0.0,0.0,0.7694929242134094,57.694923400878906,70.0,-31.684450149536133,-16795.94140625,295.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517272949219,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.11328125,18000.0,0.0,0.0,0.3707780241966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823293685913086,1.0342875719070437,-0.0519582368433475,0.0,0.0003762925625778,0.0,0.0,132.40843200683594,0.0,0.0,0.0,0.5800672173500061,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602435261011123,-3347.343017578125,304.1438903808594,0.8151711225509644,0.2331649512052536,0.2109004706144333,292.76983642578125,297.1499938964844,293.1499938964844,0.0538170933723449,-1538.0313720703125,304.1212463378906,0.6190088987350464,0.1021561324596405,0.0970710515975952,293.0965576171875,297.1499938964844,293.1499938964844,0.2417410463094711,-3610.60107421875,304.1410522460937,0.9076140522956848,0.3244746625423431,0.2275362312793731,293.1346740722656,297.1499938964844,293.1499938964844,0.3466006219387054,-6508.9375,304.11065673828125,0.9990000128746032,0.4693748652935028,0.4111421108245849,293.0790100097656,297.1499938964844,293.1499938964844,0.0045311381109058,-1701.5218505859375,297.041015625,0.4764674603939056,0.050000000745058,0.2334223985671997,291.0131225585937,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.011474609375,1.0,0.2995620667934418,0.5913691520690918,0.5913691520690918,1.0,1.0,-1.4162685871124268,0.5417356491088867,0.8745329976081848,0.207059621810913,0.0,0.0,0.7796607613563538,58.95060348510742,58.0,-29.91773796081543,-16915.28125,303.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4520568847656,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17553.49609375,18000.0,0.0,0.0,0.3730722069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002456784248352,1.0550343990325928,-0.0525775738060474,0.0,0.0003786208690144,0.0,0.0,138.9816131591797,0.0,0.0,0.0,0.5894833207130432,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611679643392563,-3362.6669921875,304.1444091796875,0.8179093599319458,0.2342384606599807,0.2118243426084518,292.78839111328125,297.1499938964844,293.1499938964844,0.0588054284453392,-1627.2386474609375,304.12255859375,0.631292462348938,0.1080209091305732,0.1026747375726699,293.0963439941406,297.1499938964844,293.1499938964844,0.2430905699729919,-3626.388916015625,304.1418151855469,0.9110740423202516,0.3258735835552215,0.2284818440675735,293.1520690917969,297.1499938964844,293.1499938964844,0.345012217760086,-6478.099609375,304.1270446777344,0.9990000128746032,0.4661908447742462,0.408600777387619,293.07879638671875,297.1499938964844,293.1499938964844,0.0045521548017859,-1708.9149169921875,297.0644836425781,0.4776031970977783,0.050000000745058,0.2333177924156189,291.009521484375,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0111999511719,1.0,0.2991874516010284,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.422075271606445,0.5429186224937439,0.8791565895080566,0.2070212811231613,0.0,0.0,0.799113392829895,58.49193572998047,46.0,-0.2532113492488861,-17039.287109375,304.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2619934082031,308.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17539.57421875,18000.0,0.0,0.0,0.378157377243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439817905426023,1.0978814363479614,-0.0538996085524559,0.0,0.0003837816475424,0.0,0.0,153.40892028808594,0.0,0.0,0.0,0.6090067625045776,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611679643392563,-3362.6669921875,304.1444091796875,0.8179093599319458,0.2342384606599807,0.2118243426084518,292.78839111328125,297.1499938964844,293.1499938964844,0.0588054284453392,-1627.2386474609375,304.12255859375,0.631292462348938,0.1080209091305732,0.1026747375726699,293.0963439941406,297.1499938964844,293.1499938964844,0.2430905699729919,-3626.388916015625,304.1418151855469,0.9110740423202516,0.3258735835552215,0.2284818440675735,293.1520690917969,297.1499938964844,293.1499938964844,0.345012217760086,-6478.099609375,304.1270446777344,0.9990000128746032,0.4661908447742462,0.408600777387619,293.07879638671875,297.1499938964844,293.1499938964844,0.0045521548017859,-1708.9149169921875,297.0644836425781,0.4776031970977783,0.050000000745058,0.2333177924156189,291.009521484375,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0111999511719,1.0,0.2991874516010284,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.422075271606445,0.5429186224937439,0.8791565895080566,0.2070212811231613,0.0,0.0,0.799113392829895,58.49193572998047,46.0,-0.2532113492488861,-17039.287109375,304.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2619934082031,308.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17539.57421875,18000.0,0.0,0.0,0.378157377243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439817905426023,1.0978814363479614,-0.0538996085524559,0.0,0.0003837816475424,0.0,0.0,153.40892028808594,0.0,0.0,0.0,0.6090067625045776,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615366637706756,-3367.9638671875,304.1456604003906,0.8275566697120667,0.2353664338588714,0.2127159982919693,292.80487060546875,297.1499938964844,293.1499938964844,0.0632686764001846,-1708.061279296875,304.124267578125,0.6485974192619324,0.1138388589024543,0.1080548092722892,293.095947265625,297.1499938964844,293.1499938964844,0.2435941845178604,-3631.453369140625,304.14373779296875,0.924193263053894,0.3273102939128876,0.2293915599584579,293.1454772949219,297.1499938964844,293.1499938964844,0.3314229547977447,-6263.15087890625,304.1575622558594,0.9990000128746032,0.4674259126186371,0.3951942324638366,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562139712274,-1707.970458984375,297.1082458496094,0.4834229648113251,0.050000000745058,0.232778713107109,291.0439453125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0481872558594,1.0,0.2944795787334442,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139610528945925,0.538710355758667,0.8752506375312805,0.204367458820343,0.0,0.0,0.8112682700157166,55.47270965576172,49.0,42.48389053344727,-17046.755859375,293.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1356506347656,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.306640625,18000.0,0.0,0.0,0.3832536041736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762724876403809,1.1312880516052246,-0.0550155155360698,0.0,0.0003889536892529,0.0,0.0,165.67822265625,0.0,0.0,0.0,0.6243510246276855,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615366637706756,-3367.9638671875,304.1456604003906,0.8275566697120667,0.2353664338588714,0.2127159982919693,292.80487060546875,297.1499938964844,293.1499938964844,0.0632686764001846,-1708.061279296875,304.124267578125,0.6485974192619324,0.1138388589024543,0.1080548092722892,293.095947265625,297.1499938964844,293.1499938964844,0.2435941845178604,-3631.453369140625,304.14373779296875,0.924193263053894,0.3273102939128876,0.2293915599584579,293.1454772949219,297.1499938964844,293.1499938964844,0.3314229547977447,-6263.15087890625,304.1575622558594,0.9990000128746032,0.4674259126186371,0.3951942324638366,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562139712274,-1707.970458984375,297.1082458496094,0.4834229648113251,0.050000000745058,0.232778713107109,291.0439453125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0481872558594,1.0,0.2944795787334442,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139610528945925,0.538710355758667,0.8752506375312805,0.204367458820343,0.0,0.0,0.8112682700157166,55.47270965576172,49.0,42.48389053344727,-17046.755859375,293.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1356506347656,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.306640625,18000.0,0.0,0.0,0.3832536041736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762724876403809,1.1312880516052246,-0.0550155155360698,0.0,0.0003889536892529,0.0,0.0,165.67822265625,0.0,0.0,0.0,0.6243510246276855,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617851108312606,-3371.13525390625,304.14666748046875,0.8345602750778198,0.2364823818206787,0.2136543542146682,292.8189697265625,297.1499938964844,293.1499938964844,0.0676375702023506,-1788.46875,304.12554931640625,0.6646432280540466,0.1197196245193481,0.1135322004556655,293.0957336425781,297.1499938964844,293.1499938964844,0.2438772171735763,-3633.856201171875,304.14532470703125,0.9338728785514832,0.3287259340286255,0.2303289771080017,293.12109375,297.1499938964844,293.1499938964844,0.3213755190372467,-6107.18798828125,304.1712646484375,0.9990000128746032,0.4724685847759247,0.3863283693790436,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593907125294,-1706.0848388671875,297.1579895019531,0.4872050285339355,0.050000000745058,0.2324321120977401,291.09063720703125,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0938720703125,1.0,0.292314201593399,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117215871810913,0.536969780921936,0.8747517466545105,0.2028691172599792,0.0,0.0,0.8158958554267883,53.57897186279297,52.0,54.7443733215332,-17076.810546875,288.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0926208496094,308.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.609375,18000.0,0.0,0.0,0.3878495693206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935184955596924,1.1491901874542236,-0.0556716658174991,0.0,0.0003936180146411,0.0,0.0,172.76075744628906,0.0,0.0,0.0,0.6326759457588196,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617851108312606,-3371.13525390625,304.14666748046875,0.8345602750778198,0.2364823818206787,0.2136543542146682,292.8189697265625,297.1499938964844,293.1499938964844,0.0676375702023506,-1788.46875,304.12554931640625,0.6646432280540466,0.1197196245193481,0.1135322004556655,293.0957336425781,297.1499938964844,293.1499938964844,0.2438772171735763,-3633.856201171875,304.14532470703125,0.9338728785514832,0.3287259340286255,0.2303289771080017,293.12109375,297.1499938964844,293.1499938964844,0.3213755190372467,-6107.18798828125,304.1712646484375,0.9990000128746032,0.4724685847759247,0.3863283693790436,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593907125294,-1706.0848388671875,297.1579895019531,0.4872050285339355,0.050000000745058,0.2324321120977401,291.09063720703125,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0938720703125,1.0,0.292314201593399,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117215871810913,0.536969780921936,0.8747517466545105,0.2028691172599792,0.0,0.0,0.8158958554267883,53.57897186279297,52.0,54.7443733215332,-17076.810546875,288.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0926208496094,308.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.609375,18000.0,0.0,0.0,0.3878495693206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935184955596924,1.1491901874542236,-0.0556716658174991,0.0,0.0003936180146411,0.0,0.0,172.76075744628906,0.0,0.0,0.0,0.6326759457588196,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622638702392578,-3378.554443359375,304.14697265625,0.8384878635406494,0.237580344080925,0.214609757065773,292.8318176269531,297.1499938964844,293.1499938964844,0.0720153003931045,-1870.6246337890625,304.1264038085937,0.6782428026199341,0.1255008429288864,0.1190118342638015,293.0956115722656,297.1499938964844,293.1499938964844,0.2444953918457031,-3640.670166015625,304.14581298828125,0.939167857170105,0.3301261663436889,0.2312800139188766,293.0958251953125,297.1499938964844,293.1499938964844,0.3162742257118225,-6029.88525390625,304.1724548339844,0.9990000128746032,0.4783265888690948,0.3822793662548065,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692785643041,-1707.58251953125,297.1983642578125,0.4889387190341949,0.050000000745058,0.2322762608528137,291.1209411621094,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1229553222656,1.0,0.2919561266899109,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155380725860596,0.5376425385475159,0.8778955340385437,0.2026372104883194,0.0,0.0,0.8176045417785645,52.80937576293945,55.0,42.57843780517578,-17142.478515625,288.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1061706542969,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.703125,18000.0,0.0,0.0,0.3919300436973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011048555374146,1.157079577445984,-0.0559747405350208,0.0,0.0003977591695729,0.0,0.0,176.00462341308594,0.0,0.0,0.0,0.6363894939422607,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622638702392578,-3378.554443359375,304.14697265625,0.8384878635406494,0.237580344080925,0.214609757065773,292.8318176269531,297.1499938964844,293.1499938964844,0.0720153003931045,-1870.6246337890625,304.1264038085937,0.6782428026199341,0.1255008429288864,0.1190118342638015,293.0956115722656,297.1499938964844,293.1499938964844,0.2444953918457031,-3640.670166015625,304.14581298828125,0.939167857170105,0.3301261663436889,0.2312800139188766,293.0958251953125,297.1499938964844,293.1499938964844,0.3162742257118225,-6029.88525390625,304.1724548339844,0.9990000128746032,0.4783265888690948,0.3822793662548065,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692785643041,-1707.58251953125,297.1983642578125,0.4889387190341949,0.050000000745058,0.2322762608528137,291.1209411621094,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1229553222656,1.0,0.2919561266899109,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155380725860596,0.5376425385475159,0.8778955340385437,0.2026372104883194,0.0,0.0,0.8176045417785645,52.80937576293945,55.0,42.57843780517578,-17142.478515625,288.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1061706542969,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.703125,18000.0,0.0,0.0,0.3919300436973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011048555374146,1.157079577445984,-0.0559747405350208,0.0,0.0003977591695729,0.0,0.0,176.00462341308594,0.0,0.0,0.0,0.6363894939422607,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625780910253524,-3383.624755859375,304.1469421386719,0.8395170569419861,0.2381247133016586,0.2150938510894775,292.83819580078125,297.1499938964844,293.1499938964844,0.0741449147462844,-1911.089111328125,304.1268005371094,0.6839975118637085,0.1282775998115539,0.1216738224029541,293.0955505371094,297.1499938964844,293.1499938964844,0.2449153363704681,-3645.507080078125,304.14581298828125,0.9405089616775512,0.3308233618736267,0.2317616194486618,293.0850524902344,297.1499938964844,293.1499938964844,0.3151959180831909,-6014.42919921875,304.1703186035156,0.9990000128746032,0.4811304211616516,0.3816497921943664,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764525420963,-1709.427978515625,297.21588134765625,0.489209234714508,0.050000000745058,0.2322520613670349,291.1309509277344,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1324157714844,1.0,0.292338490486145,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.4191070795059204,0.5386253595352173,0.8804817199707031,0.2028389424085617,0.0,0.0,0.8178516030311584,52.74030685424805,55.0,34.179622650146484,-17186.94921875,289.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12713623046875,308.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.037109375,18000.0,0.0,0.0,0.393788069486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102827548980713,1.158875584602356,-0.056048035621643,0.0,0.0003996448067482,0.0,0.0,176.76719665527344,0.0,0.0,0.0,0.6372421383857727,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629406809806823,-3389.567138671875,304.1468505859375,0.8399914503097534,0.2386660128831863,0.2155813872814178,292.8446350097656,297.1499938964844,293.1499938964844,0.0762174800038337,-1950.7525634765625,304.12725830078125,0.6890214085578918,0.1309597641229629,0.1242571175098419,293.09552001953125,297.1499938964844,293.1499938964844,0.2454078197479248,-3651.26806640625,304.14569091796875,0.9410909414291382,0.3315187394618988,0.2322467118501663,293.0762023925781,297.1499938964844,293.1499938964844,0.3149960339069366,-6012.6904296875,304.1669921875,0.9990000128746032,0.4836980402469635,0.381829172372818,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850500464439,-1711.9718017578125,297.2317810058594,0.4891319572925567,0.050000000745058,0.2322587668895721,291.1376953125,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.1386108398437,1.0,0.2930393517017364,0.5840888023376465,0.5840888023376465,1.0,1.0,-1.423598289489746,0.539962112903595,0.8836361765861511,0.203211024403572,0.0,0.0,0.8179764151573181,52.85232925415039,58.0,25.472915649414062,-17238.37109375,291.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1540832519531,308.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.74609375,18000.0,0.0,0.0,0.3955372869968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1037795543670654,1.15986967086792,-0.0560901649296283,0.0,0.0004014200530946,0.0,0.0,177.1968994140625,0.0,0.0,0.0,0.6377204656600952,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637933999300003,-3403.73193359375,304.146484375,0.8395194411277771,0.2397391498088836,0.2165638506412506,292.85772705078125,297.1499938964844,293.1499938964844,0.0801841169595718,-2027.349609375,304.12823486328125,0.6970285177230835,0.1360401660203933,0.1291714012622833,293.09552001953125,297.1499938964844,293.1499938964844,0.2465859502553939,-3665.2216796875,304.1451416015625,0.940326452255249,0.332903116941452,0.2332249283790588,293.0648803710937,297.1499938964844,293.1499938964844,0.3168874382972717,-6044.65283203125,304.1581420898437,0.9990000128746032,0.4878822267055511,0.3842545747756958,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060774475336,-1718.9197998046875,297.2593994140625,0.4880911707878113,0.050000000745058,0.2323513776063919,291.142578125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1426086425781,1.0,0.2952437400817871,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348726272583008,0.5435068607330322,0.8913657665252686,0.2043671309947967,0.0,0.0,0.8185251951217651,53.54004287719727,61.0,9.219060897827148,-17359.88671875,298.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169189453125,308.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.125,18000.0,0.0,0.0,0.3987675309181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10495924949646,1.1610949039459229,-0.056135706603527,0.0,0.0004046983667649,0.0,0.0,177.70001220703125,0.0,0.0,0.0,0.6383152008056641,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637933999300003,-3403.73193359375,304.146484375,0.8395194411277771,0.2397391498088836,0.2165638506412506,292.85772705078125,297.1499938964844,293.1499938964844,0.0801841169595718,-2027.349609375,304.12823486328125,0.6970285177230835,0.1360401660203933,0.1291714012622833,293.09552001953125,297.1499938964844,293.1499938964844,0.2465859502553939,-3665.2216796875,304.1451416015625,0.940326452255249,0.332903116941452,0.2332249283790588,293.0648803710937,297.1499938964844,293.1499938964844,0.3168874382972717,-6044.65283203125,304.1581420898437,0.9990000128746032,0.4878822267055511,0.3842545747756958,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060774475336,-1718.9197998046875,297.2593994140625,0.4880911707878113,0.050000000745058,0.2323513776063919,291.142578125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1426086425781,1.0,0.2952437400817871,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348726272583008,0.5435068607330322,0.8913657665252686,0.2043671309947967,0.0,0.0,0.8185251951217651,53.54004287719727,61.0,9.219060897827148,-17359.88671875,298.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169189453125,308.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.125,18000.0,0.0,0.0,0.3987675309181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10495924949646,1.1610949039459229,-0.056135706603527,0.0,0.0004046983667649,0.0,0.0,177.70001220703125,0.0,0.0,0.0,0.6383152008056641,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647835969924926,-3420.328125,304.14599609375,0.8375216722488403,0.2407988756895065,0.2175521254539489,292.8710021972656,297.1499938964844,293.1499938964844,0.0839218944311142,-2100.202392578125,304.1292419433594,0.7026682496070862,0.140757143497467,0.1337560415267944,293.0955505371094,297.1499938964844,293.1499938964844,0.2479741871356964,-3681.7822265625,304.1444396972656,0.937472403049469,0.3342768251895904,0.2342098802328109,293.0622863769531,297.1499938964844,293.1499938964844,0.321349173784256,-6115.82275390625,304.1479797363281,0.9990000128746032,0.4905823171138763,0.3889468014240265,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313335187733,-1727.8956298828125,297.2826232910156,0.4860867857933044,0.050000000745058,0.2325324565172195,291.1383056640625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376953125,1.0,0.2983188331127167,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485942125320437,0.5479742884635925,0.9006198644638062,0.2059511095285415,0.0,0.0,0.8202933073043823,54.74507141113281,64.0,-3.823331356048584,-17503.22265625,307.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.279296875,308.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.634765625,18000.0,0.0,0.0,0.401747316122055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107205152511597,1.1634060144424438,-0.0562008582055568,0.0,0.0004077224584762,0.0,0.0,178.5619659423828,0.0,0.0,0.0,0.639403223991394,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647835969924926,-3420.328125,304.14599609375,0.8375216722488403,0.2407988756895065,0.2175521254539489,292.8710021972656,297.1499938964844,293.1499938964844,0.0839218944311142,-2100.202392578125,304.1292419433594,0.7026682496070862,0.140757143497467,0.1337560415267944,293.0955505371094,297.1499938964844,293.1499938964844,0.2479741871356964,-3681.7822265625,304.1444396972656,0.937472403049469,0.3342768251895904,0.2342098802328109,293.0622863769531,297.1499938964844,293.1499938964844,0.321349173784256,-6115.82275390625,304.1479797363281,0.9990000128746032,0.4905823171138763,0.3889468014240265,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313335187733,-1727.8956298828125,297.2826232910156,0.4860867857933044,0.050000000745058,0.2325324565172195,291.1383056640625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1376953125,1.0,0.2983188331127167,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485942125320437,0.5479742884635925,0.9006198644638062,0.2059511095285415,0.0,0.0,0.8202933073043823,54.74507141113281,64.0,-3.823331356048584,-17503.22265625,307.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.279296875,308.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.634765625,18000.0,0.0,0.0,0.401747316122055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107205152511597,1.1634060144424438,-0.0562008582055568,0.0,0.0004077224584762,0.0,0.0,178.5619659423828,0.0,0.0,0.0,0.639403223991394,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658700257539749,-3438.5966796875,304.1455078125,0.8344046473503113,0.2418442517518997,0.2185420393943786,292.8843688964844,297.1499938964844,293.1499938964844,0.0874288454651832,-2168.9716796875,304.1303100585937,0.7063564658164978,0.1451112180948257,0.1380105912685394,293.0956420898437,297.1499938964844,293.1499938964844,0.249511033296585,-3700.146240234375,304.14373779296875,0.9330396056175232,0.3356372714042663,0.2351971566677093,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612196445465,-6217.60498046875,304.1378479003906,0.9990000128746032,0.491708368062973,0.3954024016857147,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597751788794,-1738.357666015625,297.30279541015625,0.4833325743675232,0.050000000745058,0.2327852994203567,291.12774658203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.126708984375,1.0,0.3020602762699127,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641276597976685,0.5531205534934998,0.9110071063041688,0.2078436017036438,0.0,0.0,0.8239230513572693,56.36814880371094,67.0,-13.087753295898438,-17664.515625,318.6535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3298645019531,308.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.90234375,18000.0,0.0,0.0,0.4046167731285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112214207649231,1.1685611009597778,-0.0563468858599662,0.0,0.0004106345877517,0.0,0.0,180.49777221679688,0.0,0.0,0.0,0.6418032646179199,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658700257539749,-3438.5966796875,304.1455078125,0.8344046473503113,0.2418442517518997,0.2185420393943786,292.8843688964844,297.1499938964844,293.1499938964844,0.0874288454651832,-2168.9716796875,304.1303100585937,0.7063564658164978,0.1451112180948257,0.1380105912685394,293.0956420898437,297.1499938964844,293.1499938964844,0.249511033296585,-3700.146240234375,304.14373779296875,0.9330396056175232,0.3356372714042663,0.2351971566677093,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612196445465,-6217.60498046875,304.1378479003906,0.9990000128746032,0.491708368062973,0.3954024016857147,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597751788794,-1738.357666015625,297.30279541015625,0.4833325743675232,0.050000000745058,0.2327852994203567,291.12774658203125,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.126708984375,1.0,0.3020602762699127,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641276597976685,0.5531205534934998,0.9110071063041688,0.2078436017036438,0.0,0.0,0.8239230513572693,56.36814880371094,67.0,-13.087753295898438,-17664.515625,318.6535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3298645019531,308.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.90234375,18000.0,0.0,0.0,0.4046167731285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112214207649231,1.1685611009597778,-0.0563468858599662,0.0,0.0004106345877517,0.0,0.0,180.49777221679688,0.0,0.0,0.0,0.6418032646179199,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670160740613937,-3457.8740234375,304.1451110839844,0.8305195569992065,0.2428742349147796,0.2195298969745636,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477289438247,-2234.265869140625,304.13134765625,0.7085833549499512,0.1491954177618026,0.1419959366321563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511413693428039,-3719.60791015625,304.14312744140625,0.927493453025818,0.3369818031787872,0.2361827194690704,293.0802917480469,297.1499938964844,293.1499938964844,0.3359667956829071,-6342.51123046875,304.12841796875,0.9990000128746032,0.4912643134593963,0.4031879901885986,293.077880859375,297.1499938964844,293.1499938964844,0.0046905777417123,-1749.8668212890625,297.3211364746094,0.4799792170524597,0.050000000745058,0.2330958396196365,291.1133117675781,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.112060546875,1.0,0.3063037693500519,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.4809997081756592,0.5587673783302307,0.9222323298454284,0.2099601477384567,0.0,0.0,0.8297536969184875,58.32679748535156,70.0,-18.99495506286621,-17840.248046875,331.4450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361328125,308.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.296875,18000.0,0.0,0.0,0.407512903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12092387676239,1.177533745765686,-0.0566099062561988,0.0,0.0004135737835895,0.0,0.0,183.9395904541016,0.0,0.0,0.0,0.6459744572639465,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670160740613937,-3457.8740234375,304.1451110839844,0.8305195569992065,0.2428742349147796,0.2195298969745636,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477289438247,-2234.265869140625,304.13134765625,0.7085833549499512,0.1491954177618026,0.1419959366321563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511413693428039,-3719.60791015625,304.14312744140625,0.927493453025818,0.3369818031787872,0.2361827194690704,293.0802917480469,297.1499938964844,293.1499938964844,0.3359667956829071,-6342.51123046875,304.12841796875,0.9990000128746032,0.4912643134593963,0.4031879901885986,293.077880859375,297.1499938964844,293.1499938964844,0.0046905777417123,-1749.8668212890625,297.3211364746094,0.4799792170524597,0.050000000745058,0.2330958396196365,291.1133117675781,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.112060546875,1.0,0.3063037693500519,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.4809997081756592,0.5587673783302307,0.9222323298454284,0.2099601477384567,0.0,0.0,0.8297536969184875,58.32679748535156,70.0,-18.99495506286621,-17840.248046875,331.4450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361328125,308.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.296875,18000.0,0.0,0.0,0.407512903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12092387676239,1.177533745765686,-0.0566099062561988,0.0,0.0004135737835895,0.0,0.0,183.9395904541016,0.0,0.0,0.0,0.6459744572639465,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676026433706283,-3467.7333984375,304.1449279785156,0.8283742070198059,0.2433831840753555,0.2200220823287964,292.9037475585937,297.1499938964844,293.1499938964844,0.092350035905838,-2265.81591796875,304.1318359375,0.7092737555503845,0.1511472761631012,0.1439063102006912,293.0959167480469,297.1499938964844,293.1499938964844,0.2519782185554504,-3729.58251953125,304.1428527832031,0.9244314432144164,0.3376474678516388,0.2366738319396972,293.0888366699219,297.1499938964844,293.1499938964844,0.3405009508132934,-6411.7451171875,304.1241149902344,0.9990000128746032,0.490465372800827,0.407470166683197,293.07769775390625,297.1499938964844,293.1499938964844,0.004706734791398,-1755.9332275390625,297.3299560546875,0.4781021475791931,0.050000000745058,0.2332692444324493,291.105224609375,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039123535156,1.0,0.3085729777812958,0.575518786907196,0.575518786907196,1.0,1.0,-1.4898220300674438,0.561740517616272,0.928081512451172,0.2110881507396698,0.0,0.0,0.8335497379302979,59.41145324707031,70.0,-20.91437149047852,-17932.451171875,338.3890991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3685913085937,308.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17868.779296875,18000.0,0.0,0.0,0.4090093672275543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268000602722168,1.18359112739563,-0.0567911528050899,0.0,0.000415092537878,0.0,0.0,186.30416870117188,0.0,0.0,0.0,0.6487923860549927,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681925654411316,-3477.64501953125,304.144775390625,0.8261292576789856,0.243888109922409,0.220512717962265,292.90997314453125,297.1499938964844,293.1499938964844,0.0939147099852562,-2296.618408203125,304.1322937011719,0.7097306847572327,0.1530444771051406,0.145764410495758,293.0960388183594,297.1499938964844,293.1499938964844,0.2528208792209625,-3739.61767578125,304.1426086425781,0.9212406277656556,0.3383086323738098,0.2371634095907211,293.0987854003906,297.1499938964844,293.1499938964844,0.34529909491539,-6484.5927734375,304.1201171875,0.9990000128746032,0.489290177822113,0.411962628364563,293.0774841308594,297.1499938964844,293.1499938964844,0.004723307210952,-1762.1578369140625,297.3387145996094,0.476094901561737,0.050000000745058,0.2334531396627426,291.0968322753906,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.09552001953125,1.0,0.310921162366867,0.5745311379432678,0.5745311379432678,1.0,1.0,-1.4988431930541992,0.5648022294044495,0.934040904045105,0.2122635692358017,0.0,0.0,0.8379369974136353,60.5568962097168,73.0,-22.214826583862305,-18026.9453125,345.6569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3699645996094,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17845.0859375,18000.0,0.0,0.0,0.41055628657341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133702278137207,1.1907089948654177,-0.0570067428052425,0.0,0.0004166624567005,0.0,0.0,189.12033081054688,0.0,0.0,0.0,0.6521065831184387,4.0,0.0,1.0
