time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693767458200454,-3497.513427734375,304.1445617675781,0.8214210867881775,0.2448860704898834,0.2214887589216232,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375371932983,-2356.036376953125,304.1331481933594,0.7100741267204285,0.156674712896347,0.1493316143751144,293.0963134765625,297.1499938964844,293.1499938964844,0.2545147240161896,-3759.75,304.1422424316406,0.9146550297737122,0.3396172225475311,0.2381373345851898,293.1222229003906,297.1499938964844,293.1499938964844,0.3555530607700348,-6638.98193359375,304.1130065917969,0.9990000128746032,0.4858411252498626,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577726654708,-1775.073486328125,297.356689453125,0.4716763198375702,0.050000000745058,0.2338481992483139,291.0796813964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0783386230469,1.0,0.3158046305179596,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711472034454346,0.946183979511261,0.2147445827722549,0.0,0.0,0.8484629988670349,63.005126953125,61.0,-23.518272399902344,-18221.177734375,361.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4296875,18000.0,0.0,0.0,0.4138438701629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150440692901611,1.2079789638519287,-0.05753830447793,0.0,0.0004199989198241,0.0,0.0,196.1102294921875,0.0,0.0,0.0,0.6601635217666626,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693767458200454,-3497.513427734375,304.1445617675781,0.8214210867881775,0.2448860704898834,0.2214887589216232,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375371932983,-2356.036376953125,304.1331481933594,0.7100741267204285,0.156674712896347,0.1493316143751144,293.0963134765625,297.1499938964844,293.1499938964844,0.2545147240161896,-3759.75,304.1422424316406,0.9146550297737122,0.3396172225475311,0.2381373345851898,293.1222229003906,297.1499938964844,293.1499938964844,0.3555530607700348,-6638.98193359375,304.1130065917969,0.9990000128746032,0.4858411252498626,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.0047577726654708,-1775.073486328125,297.356689453125,0.4716763198375702,0.050000000745058,0.2338481992483139,291.0796813964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0783386230469,1.0,0.3158046305179596,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711472034454346,0.946183979511261,0.2147445827722549,0.0,0.0,0.8484629988670349,63.005126953125,61.0,-23.518272399902344,-18221.177734375,361.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17799.4296875,18000.0,0.0,0.0,0.4138438701629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150440692901611,1.2079789638519287,-0.05753830447793,0.0,0.0004199989198241,0.0,0.0,196.1102294921875,0.0,0.0,0.0,0.6601635217666626,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662383079529,0.0,0.2223812937736511,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168231010437012,0.0,0.1526320874691009,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269143104552,0.0,0.2390424013137817,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127453804016,0.0,0.2337299585342407,291.0780944824219,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0796813964844,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42617416381836,60.0,2.196892023086548,-18303.453125,360.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3376770019531,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693973541259766,1.2275631427764893,-0.0581658072769641,0.0,0.0,0.0,0.0,204.3601837158203,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662383079529,0.0,0.2223812937736511,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168231010437012,0.0,0.1526320874691009,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269143104552,0.0,0.2390424013137817,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127453804016,0.0,0.2337299585342407,291.0780944824219,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0796813964844,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42617416381836,60.0,2.196892023086548,-18303.453125,360.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3376770019531,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693973541259766,1.2275631427764893,-0.0581658072769641,0.0,0.0,0.0,0.0,204.3601837158203,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0009105036733672,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,0.0006614506128244,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,0.0009504774934612,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,0.0017787938704714,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,0.0013408517697826,291.12225341796875,294.1499938964844,255.910400390625,255.07302856445312,272.13531494140625,277.0594177246094,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067722182720899,2.476662430694888e-08,0.0067721935920417,-0.0582421608269214,0.0,0.0,0.0,-0.0455377548933029,60.0,-374.5779113769531,-0.0,-3.125825969618745e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1584512366665933e-18,7.057763066653549e-18,-3.899312036782109e-18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0009105036733672,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,0.0006614506128244,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,0.0009504774934612,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,0.0017787938704714,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,0.0013408517697826,291.12225341796875,294.1499938964844,255.910400390625,255.07302856445312,272.13531494140625,277.0594177246094,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067722182720899,2.476662430694888e-08,0.0067721935920417,-0.0582421608269214,0.0,0.0,0.0,-0.0455377548933029,60.0,-374.5779113769531,-0.0,-3.125825969618745e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1584512366665933e-18,7.057763066653549e-18,-3.899312036782109e-18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0001310641382588,292.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0001291460503125,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001091682643163,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,0.0001624802680453,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998962402344,0.0,0.0,0.0005589888314716,291.1225891113281,294.1499938964844,255.8932037353516,255.0568389892578,271.7475280761719,268.8399353027344,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091579312458,2.244199848178141e-08,0.001309135579504,-0.0575970895588398,0.0,0.0,0.0,-0.0167864393442869,60.0,-185.1563720703125,-0.0,-1.1684740996997789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.386858333473223e-23,3.925137442686627e-20,-3.9187503805114964e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0001071334118023,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,0.000112809757411,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,8.333147707162425e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0001128350995713,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7807006835937,0.0,0.0,0.000535070837941,291.12274169921875,294.1499938964844,255.877670288086,255.04209899902344,271.5800476074219,263.7086181640625,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414750479161,2.23974900848134e-08,0.0011414526961743,-0.0576475113630294,0.0,0.0,0.0,-0.0159166324883699,60.0,-85.61550903320312,-0.0,-8.884182278734445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.071507716343305e-24,-1.0894889551989692e-20,1.0892817561490476e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,0.0001071280930773,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097595214844,0.0,0.0,0.0001128112853621,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,8.33215017337352e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001128098010667,292.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0005351217114366,291.12286376953125,294.1499938964844,255.86373901367188,255.02877807617188,271.4206237792969,260.5992126464844,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415213812142,2.241490726362372e-08,0.0011414989130571,-0.0576930306851863,0.0,0.0,0.0,-0.0159247461706399,60.0,-48.50201416015625,-0.0,-8.884391888841493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.065050692618845e-24,-1.0894891975370394e-20,1.0892826447219711e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001071353326551,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,0.0001128183212131,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,8.33276062621735e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03277587890625,0.0,0.0,0.0001128190415329,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431945800781,0.0,0.0,0.0005351516301743,291.1229858398437,294.1499938964844,255.8513641357422,255.01681518554688,271.2626647949219,258.71600341796875,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.05011749267578,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655776517035332e-24,-1.0894889551989692e-20,1.0892823216045443e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001071218939614,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001128041549236,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,8.331717253895476e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.000112804940727,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.0,0.0,0.0005350844585336,291.12322998046875,294.1499938964844,255.83102416992188,254.99676513671875,270.9512023925781,256.8855285644531,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47224807739257,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001071218939614,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001128041549236,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,8.331717253895476e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.000112804940727,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.0,0.0,0.0005350844585336,291.12322998046875,294.1499938964844,255.83102416992188,254.99676513671875,270.9512023925781,256.8855285644531,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47224807739257,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,0.0001070755606633,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0001127553696278,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,8.32811274449341e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001127561408793,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66973876953125,0.0,0.0,0.0005348531412892,291.1234436035156,294.1499938964844,255.8162384033203,254.9815673828125,270.645751953125,256.20916748046875,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60918426513672,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,0.0001070755606633,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0001127553696278,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,8.32811274449341e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001127561408793,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66973876953125,0.0,0.0,0.0005348531412892,291.1234436035156,294.1499938964844,255.8162384033203,254.9815673828125,270.645751953125,256.20916748046875,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60918426513672,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,0.0001069960344466,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001126716306316,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,8.321927452925593e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001126723873312,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0005344561068341,291.1236267089844,294.1499938964844,255.80653381347656,254.97085571289065,270.3464050292969,255.9559020996093,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482419967651367,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,0.0001069960344466,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001126716306316,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,8.321927452925593e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001126723873312,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0005344561068341,291.1236267089844,294.1499938964844,255.80653381347656,254.97085571289065,270.3464050292969,255.9559020996093,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482419967651367,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389404296875,0.0,0.0,0.0001068822530214,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0001125518174376,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,8.313077705679461e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0001125525668612,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,0.0005338878836482,291.123779296875,294.1499938964844,255.8014678955078,254.96421813964844,270.05322265625,255.85903930664065,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394760131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389404296875,0.0,0.0,0.0001068822530214,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0001125518174376,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,8.313077705679461e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0001125525668612,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,0.0005338878836482,291.123779296875,294.1499938964844,255.8014678955078,254.96421813964844,270.05322265625,255.85903930664065,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394760131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001068120036507,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001124778427765,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,8.30761346151121e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001124785849242,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5808410644531,0.0,0.0,0.0005335370660759,291.12384033203125,294.1499938964844,255.8005523681641,254.9623107910156,269.908935546875,255.83621215820312,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418928146362305,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001067325065378,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0001123941328842,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,8.301430352730677e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,0.0001123948677559,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,0.0005331400316208,291.1239013671875,294.1499938964844,255.8006286621093,254.96128845214844,269.7662353515625,255.82223510742188,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39585876464844,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0001065445831045,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.000112196241389,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,8.286813681479543e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.0001121969689847,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.0005322014912962,291.1239624023437,294.1499938964844,255.8035430908203,254.961654663086,269.4855041503906,255.8095092773437,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340335845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0001065445831045,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.000112196241389,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,8.286813681479543e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.0001121969689847,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.0005322014912962,291.1239624023437,294.1499938964844,255.8035430908203,254.961654663086,269.4855041503906,255.8095092773437,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340335845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001063160379999,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,8.269037789432332e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471435546875,0.0,0.0,0.0001119562948588,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952392578125,0.0,0.0,0.0005310600390657,291.1240234375,294.1499938964844,255.8097686767578,254.96495056152344,269.2110290527344,255.8078765869141,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271488189697266,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001063160379999,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,8.269037789432332e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471435546875,0.0,0.0,0.0001119562948588,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952392578125,0.0,0.0,0.0005310600390657,291.1240234375,294.1499938964844,255.8097686767578,254.96495056152344,269.2110290527344,255.8078765869141,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271488189697266,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0001060445501934,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001116696948884,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.24792223284021e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0001116704006562,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,0.0005297040916047,291.1239929199219,294.1499938964844,255.8188934326172,254.97076416015625,268.9428405761719,255.8121337890625,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18907165527344,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0001060445501934,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001116696948884,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.24792223284021e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0001116704006562,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,0.0005297040916047,291.1239929199219,294.1499938964844,255.8188934326172,254.97076416015625,268.9428405761719,255.8121337890625,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18907165527344,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,8.223326585721225e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,0.0001113373946282,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,0.0005281246267259,291.1239624023437,294.1499938964844,255.8304443359375,254.97872924804688,268.6809387207031,255.82017517089844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09301948547364,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,8.223326585721225e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,0.0001113373946282,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,0.0005281246267259,291.1239624023437,294.1499938964844,255.8304443359375,254.97872924804688,268.6809387207031,255.82017517089844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09301948547364,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,0.0001055531174642,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000111152199679,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,8.209698717109859e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,0.000111152883619,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0005272495327517,291.1239013671875,294.1499938964844,255.8369903564453,254.9833984375,268.5523681640625,255.8252716064453,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03990364074707,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001053664745995,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0001109556615119,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,8.195182454073802e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.000110956338176,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968200683594,0.0,0.0,0.0005263172788545,291.12384033203125,294.1499938964844,255.843978881836,254.9884490966797,268.42535400390625,255.8309326171875,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.983448028564453,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0001049593556672,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0001105269475374,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,8.163517486536875e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001105276169255,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0005242838524281,291.1236877441406,294.1499938964844,255.85906982421875,254.99952697753903,268.176025390625,255.8437042236328,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.86077690124512,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0001049593556672,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0001105269475374,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,8.163517486536875e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001105276169255,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0005242838524281,291.1236877441406,294.1499938964844,255.85906982421875,254.99952697753903,268.176025390625,255.8437042236328,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.86077690124512,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875732421875,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,8.1284721090924e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0001100531299016,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0005220332532189,291.1234741210937,294.1499938964844,255.87527465820312,255.01158142089844,267.9329528808594,255.85797119140625,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72568321228028,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875732421875,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,8.1284721090924e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0001100531299016,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0005220332532189,291.1234741210937,294.1499938964844,255.87527465820312,255.01158142089844,267.9329528808594,255.85797119140625,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72568321228028,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.0001040180504787,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001095357220037,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,8.090304618235677e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.000109536362288,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0005195821868255,291.1231994628906,294.1499938964844,255.8921356201172,255.02423095703125,267.696044921875,255.87326049804688,290.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.579246520996094,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.0001040180504787,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001095357220037,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,8.090304618235677e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.000109536362288,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0005195821868255,291.1231994628906,294.1499938964844,255.8921356201172,255.02423095703125,267.696044921875,255.87326049804688,290.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.579246520996094,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001034919187077,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,8.049383177421987e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001089823199436,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,0.0005169542273506,291.1228332519531,294.1499938964844,255.9092254638672,255.0370941162109,267.4652709960937,255.88916015625,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42288589477539,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001034919187077,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,8.049383177421987e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001089823199436,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,0.0005169542273506,291.1228332519531,294.1499938964844,255.9092254638672,255.0370941162109,267.4652709960937,255.88916015625,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42288589477539,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
