time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.0,0.0,0.0001032174041029,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001086926058633,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,8.028031152207404e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,0.0001086932315956,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0005155830294825,291.1226501464844,294.1499938964844,255.917709350586,255.04347229003903,267.3521423339844,255.897201538086,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.341516494750977,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0001029363629641,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0001083966562873,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,8.006171992747113e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0001083972747437,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0005141792353242,291.1224365234375,294.1499938964844,255.92608642578125,255.0497589111328,267.2405090332031,255.9052276611328,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.258350372314453,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186340332031,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.961209485074505e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486022949219,0.0,0.0,0.000107788517198,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0005112917860969,291.1219482421875,294.1499938964844,255.9422912597656,255.06187438964844,267.0216369628906,255.92105102539065,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08767890930176,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186340332031,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.961209485074505e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486022949219,0.0,0.0,0.000107788517198,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0005112917860969,291.1219482421875,294.1499938964844,255.9422912597656,255.06187438964844,267.0216369628906,255.92105102539065,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08767890930176,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,0.0001017651593429,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,7.91507845860906e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001071639344445,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0005083292489871,291.12139892578125,294.1499938964844,255.95738220214844,255.07302856445312,266.8085327148437,255.936264038086,290.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.913028717041016,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,0.0001017651593429,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,7.91507845860906e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001071639344445,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0005083292489871,291.12139892578125,294.1499938964844,255.95738220214844,255.07302856445312,266.8085327148437,255.936264038086,290.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.913028717041016,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,7.868378452258185e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0001065316464519,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0005053300992585,291.1207580566406,294.1499938964844,255.97091674804688,255.0828552246093,266.6010131835937,255.95046997070312,290.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73668098449707,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,7.868378452258185e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0001065316464519,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0005053300992585,291.1207580566406,294.1499938964844,255.97091674804688,255.0828552246093,266.6010131835937,255.95046997070312,290.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73668098449707,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,0.0001005645754048,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,0.0001058990819728,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,7.821699546184391e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001058996494975,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005023324047215,291.1200561523437,294.1499938964844,255.9824676513672,255.09097290039065,266.3988952636719,255.9633178710937,290.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560909271240234,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,0.0001005645754048,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,0.0001058990819728,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,7.821699546184391e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001058996494975,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005023324047215,291.1200561523437,294.1499938964844,255.9824676513672,255.09097290039065,266.3988952636719,255.9633178710937,290.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560909271240234,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,0.000100266879599,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.000105585597339,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507141113281,0.0,0.0,7.798545266268775e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001055861575878,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0005008454318158,291.11968994140625,294.1499938964844,255.98736572265625,255.09425354003903,266.2998046875,255.96913146972656,290.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47392463684082,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.997189044952393e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,0.0001052749576047,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,7.77560198912397e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001052755178534,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,0.0004993719630874,291.1192932128906,294.1499938964844,255.99159240722656,255.0969696044922,266.20196533203125,255.97447204589844,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38789367675781,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146057128906,0.0,0.0,0.0001046655743266,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,7.73059218772687e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0004964814870618,291.1184387207031,294.1499938964844,255.9978179931641,255.1005096435547,266.0100402832031,255.9835968017578,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.219690322875977,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146057128906,0.0,0.0,0.0001046655743266,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,7.73059218772687e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0004964814870618,291.1184387207031,294.1499938964844,255.9978179931641,255.1005096435547,266.0100402832031,255.9835968017578,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.219690322875977,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,7.687113975407556e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,0.0001040774659486,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004936892655678,291.11749267578125,294.1499938964844,256.000732421875,255.1011657714844,265.8228759765625,255.9903564453125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.058149337768555,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,7.687113975407556e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,0.0001040774659486,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004936892655678,291.11749267578125,294.1499938964844,256.000732421875,255.1011657714844,265.8228759765625,255.9903564453125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.058149337768555,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,9.829964255914092e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,7.645537698408589e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001035145469359,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.000491019221954,291.116455078125,294.1499938964844,255.99989318847656,255.0985870361328,265.6402282714844,255.9944610595703,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.904884338378903,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,9.829964255914092e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,7.645537698408589e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001035145469359,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.000491019221954,291.116455078125,294.1499938964844,255.99989318847656,255.0985870361328,265.6402282714844,255.9944610595703,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.904884338378903,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,7.606154395034537e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,0.0001029813283821,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0004884900408796,291.1153564453125,294.1499938964844,255.99484252929688,255.0923614501953,265.4618835449219,255.99563598632807,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.761234283447266,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,7.606154395034537e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,0.0001029813283821,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0004884900408796,291.1153564453125,294.1499938964844,255.99484252929688,255.0923614501953,265.4618835449219,255.99563598632807,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.761234283447266,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,9.755160135682672e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7358703613281,0.0,0.0,0.0001027262915158,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,7.587355503346771e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001027268081088,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0004872827848885,291.1147766113281,294.1499938964844,255.99058532714844,255.08778381347656,265.3742370605469,255.9950256347656,290.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69337654113769,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,9.73179267020896e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001024802259053,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,7.569181616418064e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001024807424983,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0004861156339757,291.1141967773437,294.1499938964844,255.9851226806641,255.08213806152344,265.2875671386719,255.9935760498047,290.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62831687927246,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.703369140625,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,7.53476342651993e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001020147465169,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.000483905285364,291.1129150390625,294.1499938964844,255.9703369140625,255.0675048828125,265.1170349121094,255.988021850586,290.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.506959915161133,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.703369140625,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,7.53476342651993e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001020147465169,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.000483905285364,291.1129150390625,294.1499938964844,255.9703369140625,255.0675048828125,265.1170349121094,255.988021850586,290.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.506959915161133,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,9.646397666074336e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820373535156,0.0,0.0,0.0001015809903037,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,7.50276303733699e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,0.0001015814850688,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0004818502347916,291.111572265625,294.1499938964844,255.9499969482422,255.048095703125,264.95001220703125,255.97869873046875,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.397539138793945,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,9.646397666074336e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820373535156,0.0,0.0,0.0001015809903037,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,7.50276303733699e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,0.0001015814850688,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0004818502347916,291.111572265625,294.1499938964844,255.9499969482422,255.048095703125,264.95001220703125,255.97869873046875,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.397539138793945,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,7.470652053598315e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001011467247735,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0004797880828846,291.1101379394531,294.1499938964844,255.92222595214844,255.02218627929688,264.7862854003906,255.9651794433593,290.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.297481536865234,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,7.470652053598315e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001011467247735,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0004797880828846,291.1101379394531,294.1499938964844,255.92222595214844,255.02218627929688,264.7862854003906,255.9651794433593,290.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.297481536865234,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001006766251521,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0004775582638103,291.10858154296875,294.1499938964844,255.8858795166016,254.9887084960937,264.6257019042969,255.9468231201172,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19741439819336,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001006766251521,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0004775582638103,291.10858154296875,294.1499938964844,255.8858795166016,254.9887084960937,264.6257019042969,255.9468231201172,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19741439819336,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,9.537948062643407e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,0.0001004389632726,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,7.41841213312e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0001004394434858,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.0004764332261402,291.1077880859375,294.1499938964844,255.86471557617188,254.9693145751953,264.5465393066406,255.9357147216797,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163040133193,7.770383447791573e-09,0.001016296329908,-0.0194085743278265,0.0,0.0,0.0,-0.0086649358272552,60.0,-24.147708892822266,-0.0,-7.042155658609772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10693359375,0.0,0.0,9.51583424466662e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197814941406,0.0,0.0,0.0001002061035251,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,7.401213224511594e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0001002065691864,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85205078125,0.0,0.0,0.0004753286775667,291.10699462890625,294.1499938964844,255.84165954589844,254.9482879638672,264.4680480957031,255.9233856201172,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.099279403686523,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,9.9773496913258e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,7.369260129053146e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.977395529858768e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0004732766828965,291.10528564453125,294.1499938964844,255.790267944336,254.9015350341797,264.31304931640625,255.8951110839844,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.010387420654297,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,9.9773496913258e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,7.369260129053146e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.977395529858768e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0004732766828965,291.10528564453125,294.1499938964844,255.790267944336,254.9015350341797,264.31304931640625,255.8951110839844,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.010387420654297,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,7.342790195252746e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.941557073034346e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,0.0004715767863672,291.1034851074219,294.1499938964844,255.732421875,254.8490753173828,264.16046142578125,255.8620758056641,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93897247314453,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,7.342790195252746e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.941557073034346e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,0.0004715767863672,291.1034851074219,294.1499938964844,255.732421875,254.8490753173828,264.16046142578125,255.8620758056641,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93897247314453,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5598449707031,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.324173930101097e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,9.916352428263052e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0004703812883235,291.1015930175781,294.1499938964844,255.6688232421875,254.79151916503903,264.00994873046875,255.82432556152344,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.892953872680664,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5598449707031,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.324173930101097e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,9.916352428263052e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0004703812883235,291.1015930175781,294.1499938964844,255.6688232421875,254.79151916503903,264.00994873046875,255.82432556152344,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.892953872680664,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,9.404837328474969e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,9.90372645901516e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,7.314881077036262e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.903770842356609e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0004697845724876,291.0996398925781,294.1499938964844,255.60015869140625,254.7294921875,263.8612060546875,255.78143310546875,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87837028503418,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
