time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,9.404837328474969e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,9.90372645901516e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,7.314881077036262e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.903770842356609e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0004697845724876,291.0996398925781,294.1499938964844,255.60015869140625,254.7294921875,263.8612060546875,255.78143310546875,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87837028503418,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,9.403605508850887e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,9.902429155772552e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,7.313923561014235e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,9.902473539113998e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,0.0004697230760939,291.0986022949219,294.1499938964844,255.5641632080078,254.69699096679688,263.78741455078125,255.75782775878903,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88408470153809,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,9.405504533788188e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208740234375,0.0,0.0,9.904429316520692e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,7.315400580409914e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.904472972266376e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,0.000469817983685,291.0975646972656,294.1499938964844,255.52716064453125,254.66358947753903,263.7139587402344,255.7326812744141,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.89840507507324,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016174316406,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,7.325218757614493e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,9.917766146827488e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.000470448663691,291.09539794921875,294.1499938964844,255.4505310058593,254.59445190429688,263.5679016113281,255.6773681640625,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.951982498168945,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016174316406,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,7.325218757614493e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,9.917766146827488e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.000470448663691,291.09539794921875,294.1499938964844,255.4505310058593,254.59445190429688,263.5679016113281,255.6773681640625,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.951982498168945,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,7.342954631894827e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.94177898974158e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6951599121094,0.0,0.0,0.0004715877876151,291.0931091308594,294.1499938964844,255.37095642089844,254.522689819336,263.4227294921875,255.6147003173828,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036603927612305,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,7.342954631894827e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.94177898974158e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6951599121094,0.0,0.0,0.0004715877876151,291.0931091308594,294.1499938964844,255.37095642089844,254.522689819336,263.4227294921875,255.6147003173828,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036603927612305,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,7.365475903498009e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.9722710729111e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0004730342479888,291.0907287597656,294.1499938964844,255.2891540527344,254.44891357421875,263.2783508300781,255.5443572998047,290.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.145023345947266,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,7.365475903498009e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.9722710729111e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0004730342479888,291.0907287597656,294.1499938964844,255.2891540527344,254.44891357421875,263.2783508300781,255.5443572998047,290.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.145023345947266,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,9.498540021013469e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,7.38776070647873e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,0.0004744655452668,291.0882263183594,294.1499938964844,255.20584106445312,254.373764038086,263.1346130371094,255.46725463867188,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.262645721435547,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,9.498540021013469e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44439697265625,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,7.38776070647873e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,0.0004744655452668,291.0882263183594,294.1499938964844,255.20584106445312,254.373764038086,263.1346130371094,255.46725463867188,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.262645721435547,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,9.511553798802196e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0001001610507955,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,7.397883018711582e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001001614728011,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0004751156666316,291.0869445800781,294.1499938964844,255.163818359375,254.3358764648437,263.06298828125,255.42648315429688,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.320533752441406,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,9.523423068458214e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,0.0001002860371954,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,7.407114026136696e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.000100286451925,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,0.0004757085407618,291.0856018066406,294.1499938964844,255.1217041015625,254.29786682128903,262.9915771484375,255.38473510742188,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37656021118164,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,7.422398630296811e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0004766902711708,291.0828857421875,294.1499938964844,255.0374450683593,254.22183227539065,262.8492126464844,255.29904174804688,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48024177551269,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,7.422398630296811e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0004766902711708,291.0828857421875,294.1499938964844,255.0374450683593,254.22183227539065,262.8492126464844,255.29904174804688,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48024177551269,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001006394595606,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,7.433217251673341e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001006398670142,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004773851542267,291.080078125,294.1499938964844,254.95379638671875,254.1463165283203,262.70770263671875,255.21170043945312,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.569934844970703,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001006394595606,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,7.433217251673341e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001006398670142,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004773851542267,291.080078125,294.1499938964844,254.95379638671875,254.1463165283203,262.70770263671875,255.21170043945312,290.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.569934844970703,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001007239043246,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.000477785768453,291.0771179199219,294.1499938964844,254.8714294433593,254.0719146728516,262.56707763671875,255.1242828369141,290.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64423561096192,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001007239043246,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.000477785768453,291.0771179199219,294.1499938964844,254.8714294433593,254.0719146728516,262.56707763671875,255.1242828369141,290.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64423561096192,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,7.441155321430415e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,0.0001007473329082,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.000477895111544,291.0740661621094,294.1499938964844,254.7910919189453,253.99929809570312,262.42742919921875,255.0380401611328,290.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70240974426269,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,7.441155321430415e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,0.0001007473329082,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.000477895111544,291.0740661621094,294.1499938964844,254.7910919189453,253.99929809570312,262.42742919921875,255.0380401611328,290.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70240974426269,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,9.56617368501611e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415832519531,0.0,0.0,0.0001007362297968,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.440364424837753e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001007366226986,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0004778443544637,291.0724792480469,294.1499938964844,254.7518768310547,253.9638519287109,262.3580322265625,254.99571228027344,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72520065307617,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,9.563823550706728e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,0.000100711484265,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,7.438535976689309e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0001007118771667,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004777269787155,291.0708923339844,294.1499938964844,254.71343994140625,253.92909240722656,262.2889404296875,254.9540863037109,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.744037628173828,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,7.432015263475478e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038452148437,0.0,0.0,0.0004773082619067,291.067626953125,294.1499938964844,254.63922119140625,253.86192321777344,262.1516418457031,254.87315368652344,290.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.019976707175374,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.77027130126953,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,7.432015263475478e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038452148437,0.0,0.0,0.0004773082619067,291.067626953125,294.1499938964844,254.63922119140625,253.86192321777344,262.1516418457031,254.87315368652344,290.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.019976707175374,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.77027130126953,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0004766781930811,291.0642395019531,294.1499938964844,254.56912231445312,253.7984313964844,262.015625,254.79592895507807,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78173065185547,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0004766781930811,291.0642395019531,294.1499938964844,254.56912231445312,253.7984313964844,262.015625,254.79592895507807,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78173065185547,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,7.409859972540289e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001003236247925,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,0.0004758855793625,291.0607604980469,294.1499938964844,254.5038452148437,253.73928833007807,261.88104248046875,254.7229919433593,290.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78005027770996,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,7.409859972540289e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001003236247925,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,0.0004758855793625,291.0607604980469,294.1499938964844,254.5038452148437,253.73928833007807,261.88104248046875,254.7229919433593,290.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78005027770996,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0001001331474981,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001001335185719,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,0.0004749838844873,291.05718994140625,294.1499938964844,254.4441070556641,253.6851043701172,261.7479858398437,254.6548767089844,290.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76743698120117,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0001001331474981,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001001335185719,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,0.0004749838844873,291.05718994140625,294.1499938964844,254.4441070556641,253.6851043701172,261.7479858398437,254.6548767089844,290.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76743698120117,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,9.499382576905192e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.00010003290663,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,7.388414815068245e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0001000332704279,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0004745084152091,291.05535888671875,294.1499938964844,254.41651916503903,253.6600799560547,261.68212890625,254.62286376953125,290.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288689651829827e-09,0.0010121765080839,-0.0181469693779945,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75755882263184,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,9.489719377597794e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,9.99311450868845e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,7.380899478448555e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,9.99315088847652e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0004740257572848,291.0534973144531,294.1499938964844,254.39059448242188,253.63653564453125,261.6167297363281,254.5922088623047,290.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315564990043,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.74590492248535,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,7.365863712038845e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,9.972794214263558e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0004730601795017,291.0497131347656,294.1499938964844,254.3440399169922,253.5942230224609,261.4871520996094,254.53477478027344,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718406677246094,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,7.365863712038845e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,9.972794214263558e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0004730601795017,291.0497131347656,294.1499938964844,254.3440399169922,253.5942230224609,261.4871520996094,254.53477478027344,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718406677246094,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,7.351340900640935e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,0.0004721275472547,291.0458068847656,294.1499938964844,254.3051300048828,253.55880737304688,261.3594055175781,254.4828491210937,290.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68635368347168,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,7.351340900640935e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,0.0004721275472547,291.0458068847656,294.1499938964844,254.3051300048828,253.55880737304688,261.3594055175781,254.4828491210937,290.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68635368347168,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,7.337857823586091e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0004712616791948,291.04180908203125,294.1499938964844,254.27456665039065,253.53094482421875,261.23358154296875,254.4368438720703,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.651216506958008,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,7.337857823586091e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0004712616791948,291.04180908203125,294.1499938964844,254.27456665039065,253.53094482421875,261.23358154296875,254.4368438720703,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.651216506958008,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
