time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,7.325805927393958e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.0004704877501353,291.0377197265625,294.1499938964844,254.2530670166016,253.51126098632807,261.1097717285156,254.39700317382807,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614158630371094,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,7.325805927393958e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.0004704877501353,291.0377197265625,294.1499938964844,254.2530670166016,253.51126098632807,261.1097717285156,254.39700317382807,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614158630371094,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,9.411997598363088e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643371582031,0.0,0.0,9.911270899465308e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,7.320448639802635e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,9.911305096466094e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0004701437137555,291.0356140136719,294.1499938964844,254.2459411621093,253.5046844482422,261.0487060546875,254.3796539306641,290.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.595117568969727,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,9.405596210854128e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.904530452331528e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,7.315469702007249e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,9.904563921736552e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,0.0004698240081779,291.03350830078125,294.1499938964844,254.2413482666016,253.5003967285156,260.98809814453125,254.3636779785156,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57587432861328,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.89312247838825e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,0.0004692813381552,291.0292053222656,294.1499938964844,254.2400817871093,253.4990081787109,260.8686218261719,254.337142944336,290.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53670883178711,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.89312247838825e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,0.0004692813381552,291.0292053222656,294.1499938964844,254.2400817871093,253.4990081787109,260.8686218261719,254.337142944336,290.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53670883178711,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,7.300550350919366e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,9.884364408208056e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0004688659682869,291.0248107910156,294.1499938964844,254.25,253.5077209472656,260.7514953613281,254.3179931640625,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49663734436035,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,7.300550350919366e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,9.884364408208056e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0004688659682869,291.0248107910156,294.1499938964844,254.25,253.5077209472656,260.7514953613281,254.3179931640625,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49663734436035,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,9.879723802441732e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682800292969,0.0,0.0,0.0004686459142249,291.0202941894531,294.1499938964844,254.26608276367188,253.5219573974609,260.6367492675781,254.305908203125,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.458839416503903,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,9.879723802441732e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2682800292969,0.0,0.0,0.0004686459142249,291.0202941894531,294.1499938964844,254.26608276367188,253.5219573974609,260.6367492675781,254.305908203125,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.458839416503903,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,7.297537376871333e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2495422363281,0.0,0.0,0.0004686726024374,291.0156555175781,294.1499938964844,254.28282165527344,253.5367431640625,260.5243225097656,254.29977416992188,290.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.43037796020508,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,7.297537376871333e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2495422363281,0.0,0.0,0.0004686726024374,291.0156555175781,294.1499938964844,254.28282165527344,253.5367431640625,260.5243225097656,254.29977416992188,290.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.43037796020508,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,9.384562144987284e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,9.882380982162432e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,7.299109711311758e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,9.882412996375932e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0004687735636252,291.0133056640625,294.1499938964844,254.2914276123047,253.54432678222656,260.468994140625,254.2986602783203,290.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.420597076416016,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,9.387508180225268e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,9.88548345048912e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,7.301400910364464e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,9.88551546470262e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.0004689207707997,291.01092529296875,294.1499938964844,254.30018615722656,253.55203247070312,260.4142150878906,254.298583984375,290.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41335105895996,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,7.308286149054766e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,9.894837421597912e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0004693630326073,291.006103515625,294.1499938964844,254.318115234375,253.5677795410156,260.30615234375,254.3011932373047,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40625190734864,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,7.308286149054766e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,9.894837421597912e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0004693630326073,291.006103515625,294.1499938964844,254.318115234375,253.5677795410156,260.30615234375,254.3011932373047,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40625190734864,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0004699788696598,291.00115966796875,294.1499938964844,254.33657836914065,253.5839385986328,260.20025634765625,254.30731201171875,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408748626708984,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0004699788696598,291.00115966796875,294.1499938964844,254.33657836914065,253.5839385986328,260.20025634765625,254.30731201171875,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408748626708984,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004707422922365,290.99609375,294.1499938964844,254.35552978515625,253.6004943847656,260.0964050292969,254.31643676757807,289.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41916847229004,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004707422922365,290.99609375,294.1499938964844,254.35552978515625,253.6004943847656,260.0964050292969,254.31643676757807,289.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41916847229004,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,7.343518518609926e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,9.9425385997165e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.0004716259427368,290.99090576171875,294.1499938964844,254.3749389648437,253.61740112304688,259.9945373535156,254.32818603515625,289.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43620491027832,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,7.343518518609926e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,9.9425385997165e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.0004716259427368,290.99090576171875,294.1499938964844,254.3749389648437,253.61740112304688,259.9945373535156,254.32818603515625,289.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43620491027832,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.451246296521276e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,9.9526034318842e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,7.350974919972941e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,9.95263399090618e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,0.000472104846267,290.9882507324219,294.1499938964844,254.38479614257807,253.6259765625,259.9443664550781,254.33497619628903,289.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.44684410095215,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,9.461151785217226e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,9.963034972315654e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,7.3586794314906e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,9.963064803741872e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.0004725996986962,290.985595703125,294.1499938964844,254.39474487304688,253.6346130371093,259.8946838378906,254.3422698974609,289.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.458480834960938,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.984736243495718e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0004736277332995,290.9801940917969,294.1499938964844,254.41493225097656,253.6521148681641,259.7966613769531,254.3582305908203,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48404693603516,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.984736243495718e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0004736277332995,290.9801940917969,294.1499938964844,254.41493225097656,253.6521148681641,259.7966613769531,254.3582305908203,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48404693603516,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001000671472866,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0004746717459056,290.9746398925781,294.1499938964844,254.43544006347656,253.6698303222656,259.7005615234375,254.3759155273437,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51131248474121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001000671472866,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0004746717459056,290.9746398925781,294.1499938964844,254.43544006347656,253.6698303222656,259.7005615234375,254.3759155273437,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51131248474121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0004756891285069,290.968994140625,294.1499938964844,254.4562225341797,253.6877593994141,259.6063537597656,254.39498901367188,289.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.538110733032227,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0004756891285069,290.968994140625,294.1499938964844,254.4562225341797,253.6877593994141,259.6063537597656,254.39498901367188,289.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.538110733032227,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,7.421478221658617e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0004766330821439,290.96319580078125,294.1499938964844,254.47726440429688,253.7058563232422,259.5140380859375,254.41514587402344,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56212615966797,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,7.421478221658617e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0004766330821439,290.96319580078125,294.1499938964844,254.47726440429688,253.7058563232422,259.5140380859375,254.41514587402344,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56212615966797,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,9.55047144088894e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.0001005709345918,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.428149547195062e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001005712183541,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0004770615778397,290.96026611328125,294.1499938964844,254.48785400390625,253.71495056152344,259.4685974121094,254.4255523681641,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.57229995727539,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,9.558359306538478e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0001006539969239,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,7.434284634655342e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,0.0001006542806862,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0004774556146003,290.9573059082031,294.1499938964844,254.4984893798828,253.7240753173828,259.423583984375,254.4361114501953,289.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022570163745968e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58100700378418,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0004781063471455,290.9512939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3349609375,254.4576110839844,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.592430114746094,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0004781063471455,290.9512939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3349609375,254.4576110839844,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.592430114746094,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004785369383171,290.9451599121094,294.1499938964844,254.54139709472656,253.7607269287109,259.24822998046875,254.4794158935547,289.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59361267089844,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004785369383171,290.9451599121094,294.1499938964844,254.54139709472656,253.7607269287109,259.24822998046875,254.4794158935547,289.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59361267089844,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.0004787022189702,290.9389038085937,294.1499938964844,254.56298828125,253.7790985107422,259.16339111328125,254.5013122558593,289.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582305908203125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
