time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.0004787022189702,290.9389038085937,294.1499938964844,254.56298828125,253.7790985107422,259.16339111328125,254.5013122558593,289.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582305908203125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0004785645287483,290.9325561523437,294.1499938964844,254.5846099853516,253.7974548339844,259.0805969238281,254.5231170654297,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5559139251709,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0004785645287483,290.9325561523437,294.1499938964844,254.5846099853516,253.7974548339844,259.0805969238281,254.5231170654297,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5559139251709,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,9.576605953043328e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001008461549645,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,7.448476389981806e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001008464241749,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0004783673211932,290.9293518066406,294.1499938964844,254.59542846679688,253.80661010742188,259.0399780273437,254.533920288086,289.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973511726057e-09,0.001020394032821,-0.0206639543175697,0.0,0.0,0.0,-0.0089025646448135,60.0,-24.53666877746582,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,9.571271220920607e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0001007899700198,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,7.444326911354437e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,0.0001007902392302,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.0004781008465215,290.92608642578125,294.1499938964844,254.60623168945312,253.81573486328125,258.999755859375,254.544662475586,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.513887405395508,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,0.000477318331832,290.9195556640625,294.1499938964844,254.62779235839844,253.8339233398437,258.9207763671875,254.5658569335937,289.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.455997467041016,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,0.000477318331832,290.9195556640625,294.1499938964844,254.62779235839844,253.8339233398437,258.9207763671875,254.5658569335937,289.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.455997467041016,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0004762622702401,290.91290283203125,294.1499938964844,254.64927673339844,253.8519897460937,258.84381103515625,254.5865478515625,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38235282897949,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0004762622702401,290.91290283203125,294.1499938964844,254.64927673339844,253.8519897460937,258.84381103515625,254.5865478515625,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38235282897949,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0004750445950776,290.9061584472656,294.1499938964844,254.67062377929688,253.869873046875,258.76873779296875,254.6067352294922,289.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29778289794922,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0004750445950776,290.9061584472656,294.1499938964844,254.67062377929688,253.869873046875,258.76873779296875,254.6067352294922,289.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29778289794922,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.989555837819351e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,0.0004738571587949,290.8993225097656,294.1499938964844,254.69178771972656,253.88755798339844,258.6956481933594,254.6264190673828,289.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20978546142578,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.989555837819351e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,0.0004738571587949,290.8993225097656,294.1499938964844,254.69178771972656,253.88755798339844,258.6956481933594,254.6264190673828,289.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20978546142578,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,9.47553344303742e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,9.9781813332811e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,7.369864033535123e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.97820679913275e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.000473318825243,290.8958740234375,294.1499938964844,254.70230102539065,253.89630126953125,258.6598205566406,254.63612365722656,289.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990251932847968e-09,0.0010096246842294,-0.0173652879893779,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.167221069335938,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,7.362186443060637e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.967811638489366e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,0.0004728257481474,290.8924255371094,294.1499938964844,254.71275329589844,253.9049835205078,258.6244201660156,254.645751953125,289.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672463271468595e-09,0.0010085727553814,-0.0170430969446897,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.12637519836425,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0004720121214631,290.88543701171875,294.1499938964844,254.73345947265625,253.92214965820312,258.55487060546875,254.6648406982422,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258034305703e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.0521240234375,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0004720121214631,290.88543701171875,294.1499938964844,254.73345947265625,253.92214965820312,258.55487060546875,254.6648406982422,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258034305703e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.0521240234375,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,9.938862785929814e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0004714537935797,290.8783264160156,294.1499938964844,254.7538604736328,253.93898010253903,258.48699951171875,254.68380737304688,289.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249539105138865e-09,0.0010056454921141,-0.0161464978009462,0.0,0.0,0.0,-0.0080475164577364,60.0,-23.99030303955078,-0.0,-6.895325554978626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,9.938862785929814e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0004714537935797,290.8783264160156,294.1499938964844,254.7538604736328,253.93898010253903,258.48699951171875,254.68380737304688,289.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249539105138865e-09,0.0010056454921141,-0.0161464978009462,0.0,0.0,0.0,-0.0080475164577364,60.0,-23.99030303955078,-0.0,-6.895325554978626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,0.0004711655492428,290.87115478515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4208679199219,254.70278930664065,289.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.942481994628903,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,0.0004711655492428,290.87115478515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4208679199219,254.70278930664065,289.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.942481994628903,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.000471133243991,290.8638610839844,294.1499938964844,254.7936248779297,253.97157287597656,258.3562927246094,254.72189331054688,289.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.908126831054688,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.000471133243991,290.8638610839844,294.1499938964844,254.7936248779297,253.97157287597656,258.3562927246094,254.72189331054688,289.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.908126831054688,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.433233208255842e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,9.933637920767068e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,7.336962880799547e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.933661203831434e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0004712060617748,290.8601989746094,294.1499938964844,254.8033142089844,253.97946166992188,258.3245849609375,254.7314910888672,289.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049206928417e-09,0.0010051158023998,-0.0159843396395444,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.89583396911621,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,9.93603462120518e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,7.338733121287078e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.936057904269546e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0004713197704404,290.8564758300781,294.1499938964844,254.8128967285156,253.9872436523437,258.2931823730469,254.7411346435547,289.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.885826110839844,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.943450277205557e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0004716704715974,290.8489990234375,294.1499938964844,254.83169555664065,254.00244140625,258.2314758300781,254.7605133056641,289.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.873613357543945,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.943450277205557e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0004716704715974,290.8489990234375,294.1499938964844,254.83169555664065,254.00244140625,258.2314758300781,254.7605133056641,289.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.873613357543945,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0004721285076811,290.8414001464844,294.1499938964844,254.8500061035156,254.01715087890625,258.171142578125,254.77999877929688,289.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.868831634521484,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0004721285076811,290.8414001464844,294.1499938964844,254.8500061035156,254.01715087890625,258.171142578125,254.77999877929688,289.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.868831634521484,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0004726854676846,290.8337097167969,294.1499938964844,254.8680877685547,254.03155517578125,258.11212158203125,254.7995147705078,289.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86931228637696,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0004726854676846,290.8337097167969,294.1499938964844,254.8680877685547,254.03155517578125,258.11212158203125,254.7995147705078,289.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86931228637696,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0004733867826871,290.8258972167969,294.1499938964844,254.8862762451172,254.0458526611328,258.054443359375,254.8191375732422,289.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.876564025878903,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0004733867826871,290.8258972167969,294.1499938964844,254.8862762451172,254.0458526611328,258.054443359375,254.8191375732422,289.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.876564025878903,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.485045302426444e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,7.377261499641463e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.988221427192912e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0004737943818327,290.8219299316406,294.1499938964844,254.8953857421875,254.052963256836,258.026123046875,254.8290100097656,289.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.882848739624023,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.997369488701224e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.384034688584507e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.997391316574068e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0004742293967865,290.8179626464844,294.1499938964844,254.904525756836,254.06005859375,257.998046875,254.83892822265625,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.89044189453125,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0004752080712933,290.8099365234375,294.1499938964844,254.9228363037109,254.0741577148437,257.9428405761719,254.85891723632807,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.911182403564453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0004752080712933,290.8099365234375,294.1499938964844,254.9228363037109,254.0741577148437,257.9428405761719,254.85891723632807,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.911182403564453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0004763198667205,290.8017883300781,294.1499938964844,254.941162109375,254.088134765625,257.8887939453125,254.879135131836,289.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.938629150390625,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0004763198667205,290.8017883300781,294.1499938964844,254.941162109375,254.088134765625,257.8887939453125,254.879135131836,289.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.938629150390625,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
