time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0004775632405653,290.79351806640625,294.1499938964844,254.9595184326172,254.1020050048828,257.8360290527344,254.8995513916016,289.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.972930908203125,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0004775632405653,290.79351806640625,294.1499938964844,254.9595184326172,254.1020050048828,257.8360290527344,254.8995513916016,289.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.972930908203125,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004789274535141,290.78515625,294.1499938964844,254.9778594970703,254.11573791503903,257.7842712402344,254.9201202392578,289.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0128173828125,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004789274535141,290.78515625,294.1499938964844,254.9778594970703,254.11573791503903,257.7842712402344,254.9201202392578,289.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.0128173828125,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,0.0001011182466754,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,7.468570402124897e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001011184576782,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0004796587745659,290.7809143066406,294.1499938964844,254.9870147705078,254.12255859375,257.75885009765625,254.9304656982422,289.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.035459518432617,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,9.617592877475543e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,7.480353815481067e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001012779976008,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0004804155905731,290.7766418457031,294.1499938964844,254.9961700439453,254.1293487548828,257.7336730957031,254.9408416748047,289.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05931854248047,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0004820121394004,290.7680358886719,294.1499938964844,255.01443481445312,254.1428375244141,257.6841735839844,254.96160888671875,289.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11125946044922,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0004820121394004,290.7680358886719,294.1499938964844,255.01443481445312,254.1428375244141,257.6841735839844,254.96160888671875,289.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11125946044922,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0004837107262574,290.75927734375,294.1499938964844,255.0326232910156,254.1561737060547,257.6357116699219,254.9823760986328,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16853904724121,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0004837107262574,290.75927734375,294.1499938964844,255.0326232910156,254.1561737060547,257.6357116699219,254.9823760986328,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16853904724121,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0004854982253164,290.7503967285156,294.1499938964844,255.0507202148437,254.1693725585937,257.5883178710937,255.0030975341797,289.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23046112060547,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0004854982253164,290.7503967285156,294.1499938964844,255.0507202148437,254.1693725585937,257.5883178710937,255.0030975341797,289.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23046112060547,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,0.0004873634024988,290.7413635253906,294.1499938964844,255.06871032714844,254.1824188232422,257.54205322265625,255.023666381836,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.296634674072266,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,0.0004873634024988,290.7413635253906,294.1499938964844,255.06871032714844,254.1824188232422,257.54205322265625,255.023666381836,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.296634674072266,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,0.0001029434206429,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.603376434417441e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001029436243698,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.0004883167566731,290.73681640625,294.1499938964844,255.07765197753903,254.1888885498047,257.5192565917969,255.0338897705078,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.330793380737305,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.795168443815784e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001031477440847,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.61846749810502e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001031479478115,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.000489285972435,290.73223876953125,294.1499938964844,255.0865631103516,254.19532775878903,257.4967346191406,255.04405212402344,289.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.365833282470703,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004912549629807,290.72296142578125,294.1499938964844,255.1042633056641,254.20806884765625,257.45233154296875,255.0642242431641,289.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.437612533569336,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004912549629807,290.72296142578125,294.1499938964844,255.1042633056641,254.20806884765625,257.45233154296875,255.0642242431641,289.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.437612533569336,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50006103515625,0.0,0.0,0.0004932557931169,290.71356201171875,294.1499938964844,255.12179565429688,254.2206420898437,257.408935546875,255.0841064453125,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51136016845703,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50006103515625,0.0,0.0,0.0004932557931169,290.71356201171875,294.1499938964844,255.12179565429688,254.2206420898437,257.408935546875,255.0841064453125,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51136016845703,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,0.0004952727467752,290.7040100097656,294.1499938964844,255.13912963867188,254.23306274414065,257.3664245605469,255.1036834716797,289.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.586254119873047,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,0.0004952727467752,290.7040100097656,294.1499938964844,255.13912963867188,254.23306274414065,257.3664245605469,255.1036834716797,289.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.586254119873047,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.947353828465566e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.736834231764078e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001047505284077,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0004968880675733,290.6962890625,294.1499938964844,255.15284729003903,254.2428741455078,257.3331298828125,255.1190795898437,289.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64652442932129,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.743112655589357e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001048355334205,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0004972913302481,290.6943359375,294.1499938964844,255.15625,254.2453155517578,257.32489013671875,255.1228942871093,289.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.661592483520508,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0001050473074428,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.758768333587795e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001050474966177,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,0.0004982968093827,290.689453125,294.1499938964844,255.1647186279297,254.2513732910156,257.30450439453125,255.13235473632807,289.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.699188232421875,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.995599975809456e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.774359255563468e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0001052585867,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,0.0004992980975657,290.6845397949219,294.1499938964844,255.1731414794922,254.25738525390625,257.28436279296875,255.14170837402344,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73663902282715,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0005012816400267,290.6745910644531,294.1499938964844,255.1897735595703,254.269287109375,257.2447204589844,255.16015625,289.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.810840606689453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0005012816400267,290.6745910644531,294.1499938964844,255.1897735595703,254.269287109375,257.2447204589844,255.16015625,289.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.810840606689453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.000503230607137,290.6645202636719,294.1499938964844,255.2061309814453,254.281005859375,257.2060241699219,255.17819213867188,289.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88358688354492,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.000503230607137,290.6645202636719,294.1499938964844,255.2061309814453,254.281005859375,257.2060241699219,255.17819213867188,289.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88358688354492,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001064890966517,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0005051352200098,290.654296875,294.1499938964844,255.22218322753903,254.29254150390625,257.168212890625,255.19580078125,289.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.954402923583984,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001064890966517,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0005051352200098,290.654296875,294.1499938964844,255.22218322753903,254.29254150390625,257.168212890625,255.19580078125,289.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.954402923583984,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0005069894832558,290.6439514160156,294.1499938964844,255.2379302978516,254.3038787841797,257.1312866210937,255.2130126953125,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02301979064941,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0005069894832558,290.6439514160156,294.1499938964844,255.2379302978516,254.3038787841797,257.1312866210937,255.2130126953125,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02301979064941,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001016766473185,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,7.908186671556905e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001070705038728,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0005078932153992,290.63873291015625,294.1499938964844,255.24566650390625,254.3094787597656,257.1131591796875,255.221435546875,289.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.05622291564941,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.00010185525025,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0001072583982022,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.922077929833904e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001072585801011,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.000508785364218,290.63348388671875,294.1499938964844,255.2533264160156,254.3150329589844,257.0952453613281,255.22976684570312,289.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08890151977539,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0005105203599669,290.62286376953125,294.1499938964844,255.2683868408203,254.32598876953125,257.0600280761719,255.24609375,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.151996612548828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0005105203599669,290.62286376953125,294.1499938964844,255.2683868408203,254.32598876953125,257.0600280761719,255.24609375,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.151996612548828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,0.000512188184075,290.6121520996094,294.1499938964844,255.2830505371093,254.3367614746093,257.0257568359375,255.26193237304688,289.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.211891174316406,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
