time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,0.000512188184075,290.6121520996094,294.1499938964844,255.2830505371093,254.3367614746093,257.0257568359375,255.26193237304688,289.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.211891174316406,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0005137945991009,290.6012878417969,294.1499938964844,255.2973175048828,254.34732055664065,256.9921875,255.27737426757807,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26907157897949,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0005137945991009,290.6012878417969,294.1499938964844,255.2973175048828,254.34732055664065,256.9921875,255.27737426757807,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26907157897949,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0005153323290869,290.5903015136719,294.1499938964844,255.3111724853516,254.357666015625,256.95953369140625,255.29226684570312,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.322763442993164,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0005153323290869,290.5903015136719,294.1499938964844,255.3111724853516,254.357666015625,256.95953369140625,255.29226684570312,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.322763442993164,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,8.035647624637932e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0005160794244147,290.58477783203125,294.1499938964844,255.31793212890625,254.36276245117188,256.9435119628906,255.299545288086,289.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34859848022461,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,8.047003211686388e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.00010894996376,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0005168087081983,290.5791931152344,294.1499938964844,255.3245849609375,254.3678131103516,256.9276733398437,255.30670166015625,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37363243103028,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0005182237946428,290.5679931640625,294.1499938964844,255.3375244140625,254.37774658203125,256.89654541015625,255.32066345214844,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.421804428100582,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0005182237946428,290.5679931640625,294.1499938964844,255.3375244140625,254.37774658203125,256.89654541015625,255.32066345214844,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.421804428100582,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0005195852136239,290.556640625,294.1499938964844,255.3500061035156,254.3874664306641,256.8662109375,255.3340606689453,289.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46720123291016,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0005195852136239,290.556640625,294.1499938964844,255.3500061035156,254.3874664306641,256.8662109375,255.3340606689453,289.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46720123291016,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0005208929651416,290.545166015625,294.1499938964844,255.35812377929688,254.3935089111328,256.83660888671875,255.3456573486328,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.5114860534668,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0005208929651416,290.545166015625,294.1499938964844,255.35812377929688,254.3935089111328,256.83660888671875,255.3456573486328,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.5114860534668,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0005221511819399,290.5335998535156,294.1499938964844,255.35836791992188,254.39273071289065,256.8075866699219,255.3526153564453,288.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169281273434532e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.557817459106445,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0005221511819399,290.5335998535156,294.1499938964844,255.35836791992188,254.39273071289065,256.8075866699219,255.3526153564453,288.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169281273434532e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.557817459106445,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001046532706823,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001102048554457,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,8.13970182207413e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0005227623623795,290.5277709960937,294.1499938964844,255.355697631836,254.38992309570312,256.79327392578125,255.3536529541016,288.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171045382347e-08,0.001115063438192,-0.0496218241751194,0.0,0.0,0.0,-0.0143913878127932,60.0,-25.58220291137696,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001047735204338,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001103316462831,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0005233630072325,290.5219116210937,294.1499938964844,255.35125732421875,254.3855743408203,256.77899169921875,255.35308837890625,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471531942372173e-08,0.0011163444723933,-0.0500129908323287,0.0,0.0,0.0,-0.0144656598567962,60.0,-25.607328414916992,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0005245321081019,290.5101013183594,294.1499938964844,255.3373107910156,254.3724670410156,256.75067138671875,255.3469696044922,288.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763129799343915e-08,0.0011188376229256,-0.0507742539048194,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65985107421875,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0005245321081019,290.5101013183594,294.1499938964844,255.3373107910156,254.3724670410156,256.75067138671875,255.3469696044922,288.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763129799343915e-08,0.0011188376229256,-0.0507742539048194,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65985107421875,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.00052566092927,290.4981994628906,294.1499938964844,255.3170166015625,254.35386657714844,256.72247314453125,255.33399963378903,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71538543701172,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.00052566092927,290.4981994628906,294.1499938964844,255.3170166015625,254.35386657714844,256.72247314453125,255.33399963378903,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71538543701172,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001110458906623,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0005267519154585,290.48614501953125,294.1499938964844,255.29090881347656,254.3302154541016,256.6943054199219,255.3145904541016,288.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031679713354606e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.77364921569824,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001110458906623,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,8.201820310205221e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0005267519154585,290.48614501953125,294.1499938964844,255.29090881347656,254.3302154541016,256.6943054199219,255.3145904541016,288.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031679713354606e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.77364921569824,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000527806347236,290.4740295410156,294.1499938964844,255.259506225586,254.3019561767578,256.6660461425781,255.28912353515625,288.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579784987262428e-08,0.0011258199810981,-0.0529058016836643,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.83438301086425,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000527806347236,290.4740295410156,294.1499938964844,255.259506225586,254.3019561767578,256.6660461425781,255.28912353515625,288.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579784987262428e-08,0.0011258199810981,-0.0529058016836643,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.83438301086425,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001057658664649,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001113764810725,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,8.226236968766898e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001113766338676,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0005283201462589,290.4679260253906,294.1499938964844,255.2419586181641,254.2862243652344,256.65185546875,255.2742462158203,288.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707938475084123e-08,0.0011269156821072,-0.0532402321696281,0.0,0.0,0.0,-0.0150785939767956,60.0,-25.865591049194336,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001114830738515,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0005288250395096,290.4617919921875,294.1499938964844,255.22329711914065,254.2695159912109,256.6376037597656,255.25808715820312,288.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.083387506957024e-08,0.0011279924074187,-0.0535688586533069,0.0,0.0,0.0,-0.015141025185585,60.0,-25.897275924682617,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,8.249399979831651e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0005298078176565,290.4494323730469,294.1499938964844,255.18280029296875,254.2333374023437,256.60888671875,255.2222900390625,288.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.96187210083008,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,8.249399979831651e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0005298078176565,290.4494323730469,294.1499938964844,255.18280029296875,254.2333374023437,256.60888671875,255.2222900390625,288.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.96187210083008,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001062527881003,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,8.264108328148723e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001118893778766,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0005307524697855,290.4369812011719,294.1499938964844,255.13853454589844,254.19387817382807,256.579833984375,255.181869506836,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131460696830345e-08,0.0011321025667712,-0.0548231527209281,0.0,0.0,0.0,-0.0153793422505259,60.0,-26.02788543701172,-0.0,-8.738722812040579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001062527881003,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,8.264108328148723e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001118893778766,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0005307524697855,290.4369812011719,294.1499938964844,255.13853454589844,254.19387817382807,256.579833984375,255.181869506836,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131460696830345e-08,0.0011321025667712,-0.0548231527209281,0.0,0.0,0.0,-0.0153793422505259,60.0,-26.02788543701172,-0.0,-8.738722812040579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0001064340031007,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001120800588978,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.278202585643157e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001120802044169,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0005316576571203,290.4244384765625,294.1499938964844,255.0910186767578,254.15155029296875,256.5504150390625,255.1378173828125,288.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154038725166174e-08,0.001134033082053,-0.055412158370018,0.0,0.0,0.0,-0.0154912704601883,60.0,-26.094715118408203,-0.0,-8.768552106630524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0001064340031007,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001120800588978,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.278202585643157e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001120802044169,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0005316576571203,290.4244384765625,294.1499938964844,255.0910186767578,254.15155029296875,256.5504150390625,255.1378173828125,288.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154038725166174e-08,0.001134033082053,-0.055412158370018,0.0,0.0,0.0,-0.0154912704601883,60.0,-26.094715118408203,-0.0,-8.768552106630524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001066060503944,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001122612375183,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,8.291583799291402e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001122613830375,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0005325171514414,290.4117736816406,294.1499938964844,255.04074096679688,254.10682678222656,256.5205078125,255.0902099609375,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754747336899527e-08,0.0011358658084645,-0.0559713169932365,0.0,0.0,0.0,-0.0155975371599197,60.0,-26.161884307861328,-0.0,-8.79691981481301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001066060503944,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001122612375183,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,8.291583799291402e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001122613830375,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0005325171514414,290.4117736816406,294.1499938964844,255.04074096679688,254.10682678222656,256.5205078125,255.0902099609375,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754747336899527e-08,0.0011358658084645,-0.0559713169932365,0.0,0.0,0.0,-0.0155975371599197,60.0,-26.161884307861328,-0.0,-8.79691981481301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001066888726199,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001123484544223,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,8.298025932163e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0001123485999414,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005329308914951,290.4053955078125,294.1499938964844,255.0147399902344,254.0836944580078,256.5054016113281,255.0653839111328,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367700062692,2.185794123477081e-08,0.0011367481201887,-0.0562404803931713,0.0,0.0,0.0,-0.0156486947089433,60.0,-26.195425033569336,-0.0,-8.81059278867724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0001067686098394,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001124324189731,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,8.30422795843333e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001124325644923,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0005333292065188,290.3990173339844,294.1499938964844,254.9882354736328,254.06011962890625,256.4901428222656,255.0398712158203,288.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376193724572,2.1957285767371104e-08,0.0011375974863767,-0.0564995929598808,0.0,0.0,0.0,-0.015697943046689,60.0,-26.2287826538086,-0.0,-8.823765540455497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001069200152414,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001125918570323,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,8.316004095831886e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0001125920025515,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000534085498657,290.3861694335937,294.1499938964844,254.9340057373047,254.0118865966797,256.4592590332031,254.9873809814453,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392324231564,2.2145927758288053e-08,0.0011392103042453,-0.0569915771484375,0.0,0.0,0.0,-0.0157914590090513,60.0,-26.29480361938477,-0.0,-8.848805066463684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001069200152414,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001125918570323,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,8.316004095831886e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0001125920025515,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000534085498657,290.3861694335937,294.1499938964844,254.9340057373047,254.0118865966797,256.4592590332031,254.9873809814453,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392324231564,2.2145927758288053e-08,0.0011392103042453,-0.0569915771484375,0.0,0.0,0.0,-0.0157914590090513,60.0,-26.29480361938477,-0.0,-8.848805066463684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
