time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001070594880729,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001127387367887,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,8.326851821038872e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001127388750319,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0005347822443582,290.37322998046875,294.1499938964844,254.87857055664065,253.96258544921875,256.4278869628906,254.93307495117188,288.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319699866102386e-08,0.0011406961129978,-0.0574447512626647,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.359146118164062,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001070594880729,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001127387367887,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,8.326851821038872e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001127388750319,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0005347822443582,290.37322998046875,294.1499938964844,254.87857055664065,253.96258544921875,256.4278869628906,254.93307495117188,288.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319699866102386e-08,0.0011406961129978,-0.0574447512626647,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.359146118164062,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,8.336654718732461e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,0.0001128715957747,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0005354118184186,290.3601989746094,294.1499938964844,254.8224334716797,253.91262817382807,256.3960266113281,254.87762451171875,288.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476722705278007e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.421348571777344,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,8.336654718732461e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,0.0001128715957747,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0005354118184186,290.3601989746094,294.1499938964844,254.8224334716797,253.91262817382807,256.3960266113281,254.87762451171875,288.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476722705278007e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.421348571777344,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0005359700880944,290.3471069335937,294.1499938964844,254.76611328125,253.86248779296875,256.3636169433594,254.8214111328125,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595533070704e-08,0.0011432290775701,-0.0582172572612762,0.0,0.0,0.0,-0.0160244703292846,60.0,-26.480466842651367,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0005359700880944,290.3471069335937,294.1499938964844,254.76611328125,253.86248779296875,256.3636169433594,254.8214111328125,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595533070704e-08,0.0011432290775701,-0.0582172572612762,0.0,0.0,0.0,-0.0160244703292846,60.0,-26.480466842651367,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,8.349252311745659e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001130421587731,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.000536220963113,290.34051513671875,294.1499938964844,254.738037109375,253.8374786376953,256.34722900390625,254.793197631836,288.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803951740264,0.0,0.0,0.0,-0.0160554870963096,60.0,-26.50867080688477,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.000113090754894,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,8.352851727977395e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001130908931372,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005364521639421,290.3338928222656,294.1499938964844,254.71011352539065,253.8125915527344,256.3306884765625,254.7650146484375,288.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736173832527132e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53589057922364,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0005368530401028,290.32061767578125,294.1499938964844,254.6549530029297,253.763412475586,256.2973022460937,254.70899963378903,288.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.587108612060547,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001131752651417,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0005368530401028,290.32061767578125,294.1499938964844,254.6549530029297,253.763412475586,256.2973022460937,254.70899963378903,288.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.587108612060547,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0005371680599637,290.3072509765625,294.1499938964844,254.6011505126953,253.71539306640625,256.2634582519531,254.6539001464844,288.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.6333236694336,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0005371680599637,290.3072509765625,294.1499938964844,254.6011505126953,253.71539306640625,256.2634582519531,254.6539001464844,288.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.6333236694336,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001132889519794,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005373923922888,290.2937927246094,294.1499938964844,254.5491943359375,253.66897583007807,256.22918701171875,254.6002349853516,288.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.297062806633221e-08,0.0011462615802884,-0.0591419599950313,0.0,0.0,0.0,-0.0162002965807914,60.0,-26.673906326293945,-0.0,-8.958690500548985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001132889519794,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005373923922888,290.2937927246094,294.1499938964844,254.5491943359375,253.66897583007807,256.22918701171875,254.6002349853516,288.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.297062806633221e-08,0.0011462615802884,-0.0591419599950313,0.0,0.0,0.0,-0.0162002965807914,60.0,-26.673906326293945,-0.0,-8.958690500548985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0005375214386731,290.2802734375,294.1499938964844,254.4996337890625,253.62461853027344,256.194580078125,254.5485382080078,288.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279078326639e-08,0.0011465365532785,-0.0592258051037788,0.0,0.0,0.0,-0.0162162408232688,60.0,-26.708213806152344,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0005375214386731,290.2802734375,294.1499938964844,254.4996337890625,253.62461853027344,256.194580078125,254.5485382080078,288.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279078326639e-08,0.0011465365532785,-0.0592258051037788,0.0,0.0,0.0,-0.0162162408232688,60.0,-26.708213806152344,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001076129774446,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001133215919253,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,8.36990075185895e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001133217156166,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0005375472246669,290.2734680175781,294.1499938964844,254.47589111328125,253.6033630371093,256.1771850585937,254.52365112304688,288.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.3009206984170305e-08,0.0011465915013104,-0.0592425316572189,0.0,0.0,0.0,-0.0162194203585386,60.0,-26.722660064697266,-0.0,-8.963847619725129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001076134140021,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001133220503106,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,8.369934948859736e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001133221812779,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.000537549436558,290.26666259765625,294.1499938964844,254.45294189453125,253.5827789306641,256.1596984863281,254.4993591308593,288.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466190917417,2.3009741667578965e-08,0.0011465961579233,-0.0592439249157905,0.0,0.0,0.0,-0.0162196867167949,60.0,-26.735502243041992,-0.0,-8.963918673998705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001075979598681,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001133057812694,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,8.368732233066112e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001133059049607,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0005374722531996,290.25299072265625,294.1499938964844,254.4096527099609,253.5438995361328,256.1246337890625,254.4529724121093,288.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146454247646,2.2990457537730435e-08,0.0011464313138276,-0.0591936558485031,0.0,0.0,0.0,-0.0162101276218891,60.0,-26.75566864013672,-0.0,-8.96134082495337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001075979598681,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001133057812694,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,8.368732233066112e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001133059049607,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0005374722531996,290.25299072265625,294.1499938964844,254.4096527099609,253.5438995361328,256.1246337890625,254.4529724121093,288.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146454247646,2.2990457537730435e-08,0.0011464313138276,-0.0591936558485031,0.0,0.0,0.0,-0.0162101276218891,60.0,-26.75566864013672,-0.0,-8.96134082495337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001075610853149,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0001132669422077,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,8.365864050574601e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001132670658989,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0005372880841605,290.2392578125,294.1499938964844,254.3702850341797,253.50845336914065,256.08941650390625,254.4103240966797,288.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460612295195,2.2944480093656242e-08,0.0011460382957011,-0.0590737909078598,0.0,0.0,0.0,-0.0161873344331979,60.0,-26.76700592041016,-0.0,-8.955196051374514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001075610853149,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0001132669422077,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,8.365864050574601e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001132670658989,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0005372880841605,290.2392578125,294.1499938964844,254.3702850341797,253.50845336914065,256.08941650390625,254.4103240966797,288.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460612295195,2.2944480093656242e-08,0.0011460382957011,-0.0590737909078598,0.0,0.0,0.0,-0.0161873344331979,60.0,-26.76700592041016,-0.0,-8.955196051374514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001075004256563,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001132030665758,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,8.361146319657564e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.000113203190267,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0005369851132854,290.2254638671875,294.1499938964844,254.3353271484375,253.4768829345703,256.0542297363281,254.3713531494141,288.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454147752374,2.2868871241144013e-08,0.0011453919578343,-0.0588766746222972,0.0,0.0,0.0,-0.01614985242486,60.0,-26.77010726928711,-0.0,-8.945095686385687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001075004256563,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001132030665758,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,8.361146319657564e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.000113203190267,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0005369851132854,290.2254638671875,294.1499938964844,254.3353271484375,253.4768829345703,256.0542297363281,254.3713531494141,288.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454147752374,2.2868871241144013e-08,0.0011453919578343,-0.0588766746222972,0.0,0.0,0.0,-0.01614985242486,60.0,-26.77010726928711,-0.0,-8.945095686385687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001074143365258,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001131124154198,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,8.354450255865231e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001131125318352,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0005365550750866,290.21160888671875,294.1499938964844,254.3053131103516,253.4496459960937,256.01910400390625,254.3369140625,288.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444974225014,2.276157218261688e-08,0.0011444746050983,-0.0585969276726245,0.0,0.0,0.0,-0.0160966608673334,60.0,-26.76323699951172,-0.0,-8.930771144832762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001074143365258,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001131124154198,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,8.354450255865231e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001131125318352,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0005365550750866,290.21160888671875,294.1499938964844,254.3053131103516,253.4496459960937,256.01910400390625,254.3369140625,288.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444974225014,2.276157218261688e-08,0.0011444746050983,-0.0585969276726245,0.0,0.0,0.0,-0.0160966608673334,60.0,-26.76323699951172,-0.0,-8.930771144832762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001073611856554,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001130564487539,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,8.350316784344614e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0001130565651692,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0005362896481528,290.20465087890625,294.1499938964844,254.2923126220703,253.4377899169922,256.0016174316406,254.32164001464844,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439310619607,2.2695331836075642e-08,0.001143908360973,-0.0584242232143878,0.0,0.0,0.0,-0.0160638242959976,60.0,-26.755624771118164,-0.0,-8.921934124828115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001073005405487,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001129925803979,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,8.345599781023338e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001129926968133,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0005359866772778,290.1976928710937,294.1499938964844,254.2807464599609,253.4272003173828,255.9842071533203,254.30767822265625,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432848405092,2.2619746076202322e-08,0.0011432621395215,-0.058227140456438,0.0,0.0,0.0,-0.0160263534635305,60.0,-26.74523162841797,-0.0,-8.911855076121358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0001071560327545,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0001128404110204,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,8.334360609296709e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001128405274357,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0005352649022825,290.1837463378906,294.1499938964844,254.2621307373047,253.4099884033203,255.94960021972656,254.28350830078125,288.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417450150474,2.243965546711024e-08,0.0011417225468903,-0.057757556438446,0.0,0.0,0.0,-0.0159370768815279,60.0,-26.716386795043945,-0.0,-8.887864311191154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0001071560327545,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0001128404110204,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,8.334360609296709e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001128405274357,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0005352649022825,290.1837463378906,294.1499938964844,254.2621307373047,253.4099884033203,255.94960021972656,254.28350830078125,288.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417450150474,2.243965546711024e-08,0.0011417225468903,-0.057757556438446,0.0,0.0,0.0,-0.0159370768815279,60.0,-26.716386795043945,-0.0,-8.887864311191154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001069791105692,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0001126541028497,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,8.320599590661004e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000112654219265,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0005343811353668,290.1697692871094,294.1499938964844,254.25,253.3984832763672,255.9154357910156,254.26535034179688,288.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219170503490204e-08,0.0011398375499993,-0.0571825876832008,0.0,0.0,0.0,-0.0158277731388807,60.0,-26.674522399902344,-0.0,-8.858536659772653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001069791105692,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0001126541028497,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,8.320599590661004e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.000112654219265,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0005343811353668,290.1697692871094,294.1499938964844,254.25,253.3984832763672,255.9154357910156,254.26535034179688,288.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219170503490204e-08,0.0011398375499993,-0.0571825876832008,0.0,0.0,0.0,-0.0158277731388807,60.0,-26.674522399902344,-0.0,-8.858536659772653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001067725606844,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001124365953728,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0005333494045771,290.1557312011719,294.1499938964844,254.24234008789065,253.39083862304688,255.8818817138672,254.2530517578125,288.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.61995506286621,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001067725606844,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001124365953728,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0005333494045771,290.1557312011719,294.1499938964844,254.24234008789065,253.39083862304688,255.8818817138672,254.2530517578125,288.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.61995506286621,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0001065412143361,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,0.00011219298176,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,8.286540833069012e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001121930908993,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.000532193807885,290.14166259765625,294.1499938964844,254.2366943359375,253.38487243652344,255.8489532470703,254.24449157714844,288.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673471906069608e-08,0.0011351722059771,-0.0557593144476413,0.0,0.0,0.0,-0.0155572518706321,60.0,-26.556440353393555,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0001065412143361,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,0.00011219298176,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,8.286540833069012e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001121930908993,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.000532193807885,290.14166259765625,294.1499938964844,254.2366943359375,253.38487243652344,255.8489532470703,254.24449157714844,288.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673471906069608e-08,0.0011351722059771,-0.0557593144476413,0.0,0.0,0.0,-0.0155572518706321,60.0,-26.556440353393555,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.000106416780909,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001120619417633,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,8.276862354250625e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0001120620509027,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0005315722082741,290.1346130371094,294.1499938964844,254.2345733642578,253.38247680664065,255.8327178955078,254.2411346435547,288.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518401283060484e-08,0.0011338464682921,-0.0553548000752925,0.0,0.0,0.0,-0.0154803777113556,60.0,-26.52204704284668,-0.0,-8.765645276298528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0001062839291989,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001119220469263,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,8.266529766842723e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001119221560657,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0005309086409397,290.1275634765625,294.1499938964844,254.23291015625,253.3804473876953,255.81668090820312,254.23843383789065,288.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324523948132,2.1352853707412578e-08,0.001132430974394,-0.0549229308962821,0.0,0.0,0.0,-0.0153983095660805,60.0,-26.48518753051757,-0.0,-8.743771928720889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001059989153873,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,0.0001116219136747,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,8.244361379183829e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001116220155381,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0005294849397614,290.11346435546875,294.1499938964844,254.2308349609375,253.3774261474609,255.7850646972656,254.23443603515625,288.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997676486445016e-08,0.0011293943971395,-0.0539962649345397,0.0,0.0,0.0,-0.0152222355827689,60.0,-26.40585899353028,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
