time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001059989153873,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,0.0001116219136747,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,8.244361379183829e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001116220155381,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0005294849397614,290.11346435546875,294.1499938964844,254.2308349609375,253.3774261474609,255.7850646972656,254.23443603515625,288.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997676486445016e-08,0.0011293943971395,-0.0539962649345397,0.0,0.0,0.0,-0.0152222355827689,60.0,-26.40585899353028,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,8.219932351494208e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0005279160104691,290.09930419921875,294.1499938964844,254.2303009033203,253.37567138671875,255.754150390625,254.232162475586,288.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.318273544311523,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,8.219932351494208e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0005279160104691,290.09930419921875,294.1499938964844,254.2303009033203,253.37567138671875,255.754150390625,254.232162475586,288.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.318273544311523,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,8.193264511646703e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0005262033664621,290.0851745605469,294.1499938964844,254.23114013671875,253.37506103515625,255.72393798828125,254.2313995361328,288.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.22259330749512,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,8.193264511646703e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0005262033664621,290.0851745605469,294.1499938964844,254.23114013671875,253.37506103515625,255.72393798828125,254.2313995361328,288.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.22259330749512,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,8.164329483406618e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,0.0005243450286798,290.0710144042969,294.1499938964844,254.23321533203125,253.37545776367188,255.69439697265625,254.23193359375,288.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11896133422852,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,8.164329483406618e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,0.0005243450286798,290.0710144042969,294.1499938964844,254.23321533203125,253.37545776367188,255.69439697265625,254.23193359375,288.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.11896133422852,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001047735786414,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,8.149057975970209e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0001103316753869,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0005233642295934,290.0639343261719,294.1499938964844,254.23464965820312,253.37599182128903,255.679931640625,254.2327117919922,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.063819885253903,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,0.0001045707394951,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001101179805118,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,8.133281517075375e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.0001101180750993,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0005223510670475,290.0568542480469,294.1499938964844,254.23634338378903,253.37673950195312,255.6656494140625,254.2337646484375,288.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-26.00692367553711,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0005202369648031,290.0426940917969,294.1499938964844,254.2403717041016,253.3787536621093,255.6376342773437,254.236557006836,288.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88832664489746,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0005202369648031,290.0426940917969,294.1499938964844,254.2403717041016,253.3787536621093,255.6376342773437,254.236557006836,288.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88832664489746,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0005180159932933,290.0285339355469,294.1499938964844,254.24514770507807,253.3813934326172,255.6104278564453,254.2402801513672,288.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.76321792602539,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0005180159932933,290.0285339355469,294.1499938964844,254.24514770507807,253.3813934326172,255.6104278564453,254.2402801513672,288.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.76321792602539,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0005157158593647,290.0143737792969,294.1499938964844,254.25050354003903,253.384521484375,255.5838623046875,254.2446136474609,288.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.63362503051757,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0005157158593647,290.0143737792969,294.1499938964844,254.25050354003903,253.384521484375,255.5838623046875,254.2446136474609,288.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.63362503051757,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.000513355480507,290.000244140625,294.1499938964844,254.2562866210937,253.38800048828125,255.55812072753903,254.24954223632807,288.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974006200598524e-08,0.0010949926218017,-0.0434894226491451,0.0,0.0,0.0,-0.0132275503128767,60.0,-25.499849319458008,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213806152344,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.000513355480507,290.000244140625,294.1499938964844,254.2562866210937,253.38800048828125,255.55812072753903,254.24954223632807,288.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974006200598524e-08,0.0010949926218017,-0.0434894226491451,0.0,0.0,0.0,-0.0132275503128767,60.0,-25.499849319458008,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001079696812666,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,7.974608161021024e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0005121605354361,289.9931640625,294.1499938964844,254.25927734375,253.38983154296875,255.5455322265625,254.25216674804688,288.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.001092443941161,-0.0427104532718658,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.43198204040528,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,7.955923501867801e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28570556640625,0.0,0.0,0.0001077167908078,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005109605262987,289.9861145019531,294.1499938964844,254.2623291015625,253.39170837402344,255.5331420898437,254.2548828125,288.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.36368560791016,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005085567245259,289.9720153808594,294.1499938964844,254.2684631347656,253.3954925537109,255.5088653564453,254.2604522705078,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607301414012,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.226539611816406,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005085567245259,289.9720153808594,294.1499938964844,254.2684631347656,253.3954925537109,255.5088653564453,254.2604522705078,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607301414012,0.0,0.0,0.0,-0.0126341264694929,60.0,-25.226539611816406,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0005061664269305,289.9579162597656,294.1499938964844,254.2745513916016,253.3992462158203,255.4852294921875,254.26611328125,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.089529037475582,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0005061664269305,289.9579162597656,294.1499938964844,254.2745513916016,253.3992462158203,255.4852294921875,254.26611328125,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.089529037475582,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0005038164090365,289.94384765625,294.1499938964844,254.28042602539065,253.40283203125,255.4623107910156,254.2717437744141,288.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.954212188720703,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0005038164090365,289.94384765625,294.1499938964844,254.28042602539065,253.40283203125,255.4623107910156,254.2717437744141,288.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.954212188720703,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0005015226779505,289.9297790527344,294.1499938964844,254.2859039306641,253.40611267089844,255.43997192382807,254.27723693847656,288.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.82129096984864,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0005015226779505,289.9297790527344,294.1499938964844,254.2859039306641,253.40611267089844,255.43997192382807,254.27723693847656,288.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.82129096984864,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001001771452138,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001054913227562,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,7.791557436576113e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,0.0001054914027918,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0005004043341614,289.9227600097656,294.1499938964844,254.2884521484375,253.4075927734375,255.42906188964844,254.2798614501953,288.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743385984810176e-08,0.0010673695942386,-0.0350430198013782,0.0,0.0,0.0,-0.0116260023787617,60.0,-24.75641441345215,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,9.995752043323591e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0001052600491675,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.000105260129203,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004993072943761,289.91571044921875,294.1499938964844,254.2908630371093,253.4089508056641,255.4183044433593,254.2823944091797,288.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469734660986889e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903422072529,60.0,-24.69256401062012,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.0004971841117367,289.9017028808594,294.1499938964844,254.29510498046875,253.41123962402344,255.397201538086,254.28713989257807,288.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.568357467651367,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.0004971841117367,289.9017028808594,294.1499938964844,254.29510498046875,253.41123962402344,255.397201538086,254.28713989257807,288.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.568357467651367,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004951676237396,289.8876647949219,294.1499938964844,254.2985076904297,253.412826538086,255.3766326904297,254.29132080078125,288.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.449722290039062,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004951676237396,289.8876647949219,294.1499938964844,254.2985076904297,253.412826538086,255.3766326904297,254.29132080078125,288.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.449722290039062,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0004932670271955,289.8736572265625,294.1499938964844,254.3008728027344,253.41360473632807,255.35655212402344,254.2948455810547,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33732414245605,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0004932670271955,289.8736572265625,294.1499938964844,254.3008728027344,253.41360473632807,255.35655212402344,254.2948455810547,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33732414245605,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,7.652750355191529e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0004914897144772,289.8596496582031,294.1499938964844,254.30206298828125,253.4134216308593,255.33697509765625,254.29751586914065,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23197555541992,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,7.652750355191529e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0004914897144772,289.8596496582031,294.1499938964844,254.30206298828125,253.4134216308593,255.33697509765625,254.29751586914065,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23197555541992,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,0.000490651873406,289.8526611328125,294.1499938964844,254.3021697998047,253.4129333496093,255.32736206054688,254.2984619140625,288.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.18217658996582,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0004898408660665,289.8456420898437,294.1499938964844,254.3019256591797,253.4121551513672,255.31784057617188,254.29920959472656,288.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13381004333496,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
