time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0004883211804553,289.8316345214844,294.1499938964844,254.30029296875,253.40968322753903,255.2990875244141,254.2998809814453,288.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04297637939453,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0004883211804553,289.8316345214844,294.1499938964844,254.30029296875,253.40968322753903,255.2990875244141,254.2998809814453,288.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04297637939453,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0004869331314694,289.817626953125,294.1499938964844,254.29698181152344,253.40586853027344,255.2807006835937,254.2993011474609,288.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95996856689453,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0004869331314694,289.817626953125,294.1499938964844,254.29698181152344,253.40586853027344,255.2807006835937,254.2993011474609,288.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95996856689453,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,0.0004856751475017,289.8036193847656,294.1499938964844,254.2918701171875,253.40057373046875,255.2626190185547,254.2974090576172,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88461303710937,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,0.0004856751475017,289.8036193847656,294.1499938964844,254.2918701171875,253.40057373046875,255.2626190185547,254.2974090576172,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88461303710937,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0004845446383114,289.78961181640625,294.1499938964844,254.28477478027344,253.39366149902344,255.2447967529297,254.29405212402344,287.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.816972732543945,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0004845446383114,289.78961181640625,294.1499938964844,254.28477478027344,253.39366149902344,255.2447967529297,254.29405212402344,287.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.816972732543945,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0004840282199438,289.7825927734375,294.1499938964844,254.28042602539065,253.3895721435547,255.2359771728516,254.291748046875,287.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.78623390197754,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.000483538780827,289.77557373046875,294.1499938964844,254.2755279541016,253.38504028320312,255.22720336914065,254.2890625,287.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.757152557373047,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0004826548974961,289.76153564453125,294.1499938964844,254.2639923095703,253.37452697753903,255.20974731445312,254.28233337402344,287.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560072422027,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.7049503326416,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0004826548974961,289.76153564453125,294.1499938964844,254.2639923095703,253.37452697753903,255.20974731445312,254.28233337402344,287.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560072422027,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.7049503326416,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.647021215641872e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001015877496683,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,0.0004818876623176,289.7474670410156,294.1499938964844,254.25,253.36203002929688,255.19239807128903,254.2738342285156,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124603295163073e-09,0.0010278751142323,-0.0229549035429954,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.66001892089844,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.647021215641872e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001015877496683,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.503239612560719e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,0.0004818876623176,289.7474670410156,294.1499938964844,254.25,253.36203002929688,255.19239807128903,254.2738342285156,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124603295163073e-09,0.0010278751142323,-0.0229549035429954,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.66001892089844,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001014500303426,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0004812341067008,289.7333679199219,294.1499938964844,254.2347412109375,253.3485107421875,255.1751251220703,254.26345825195312,287.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961578146227112e-09,0.0010264810407534,-0.0225280281156301,0.0,0.0,0.0,-0.0092554567381739,60.0,-23.622434616088867,-0.0,-7.184038963714556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,7.493063458241522e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001014500303426,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0004812341067008,289.7333679199219,294.1499938964844,254.2347412109375,253.3485107421875,255.1751251220703,254.26345825195312,287.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961578146227112e-09,0.0010264810407534,-0.0225280281156301,0.0,0.0,0.0,-0.0092554567381739,60.0,-23.622434616088867,-0.0,-7.184038963714556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.622968354960904e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,0.0001013344590319,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.484531670343131e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0001013345245155,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0004806861979886,289.7192687988281,294.1499938964844,254.2194976806641,253.3350524902344,255.1579132080078,254.25167846679688,287.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824904362825237e-09,0.0010253123473376,-0.0221701432019472,0.0,0.0,0.0,-0.0091877011582255,60.0,-23.59087562561035,-0.0,-7.167687954279246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.622968354960904e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,0.0001013344590319,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.484531670343131e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0001013345245155,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0004806861979886,289.7192687988281,294.1499938964844,254.2194976806641,253.3350524902344,255.1579132080078,254.25167846679688,287.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824904362825237e-09,0.0010253123473376,-0.0221701432019472,0.0,0.0,0.0,-0.0091877011582255,60.0,-23.59087562561035,-0.0,-7.167687954279246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.61821569944732e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001012844149954,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,7.480835483875126e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.000101284480479,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0004804488271474,289.7121887207031,294.1499938964844,254.21188354492188,253.32833862304688,255.1493225097656,254.24542236328125,287.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248147882521,8.765692172119088e-09,0.0010248059406876,-0.0220150910317897,0.0,0.0,0.0,-0.0091583468019962,60.0,-23.57707023620605,-0.0,-7.160609527545604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.613842121325432e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001012383509078,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,7.477433973690495e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001012384163914,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,0.0004802303446922,289.7051086425781,294.1499938964844,254.2042694091797,253.32164001464844,255.1407470703125,254.23898315429688,287.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243485448881,8.711189991572612e-09,0.0010243399301543,-0.0218723732978105,0.0,0.0,0.0,-0.0091313272714614,60.0,-23.564233779907227,-0.0,-7.154097403372361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,9.606307139620184e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.00010115900659,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,7.47157318983227e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001011590720736,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0004798539739567,289.6909484863281,294.1499938964844,254.1890411376953,253.3082427978516,255.1236267089844,254.22569274902344,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617305979896628e-09,0.001023537130095,-0.0216265246272087,0.0,0.0,0.0,-0.0090847853571176,60.0,-23.541728973388672,-0.0,-7.142887170630274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,9.606307139620184e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.00010115900659,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,7.47157318983227e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001011590720736,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0004798539739567,289.6909484863281,294.1499938964844,254.1890411376953,253.3082427978516,255.1236267089844,254.22569274902344,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617305979896628e-09,0.001023537130095,-0.0216265246272087,0.0,0.0,0.0,-0.0090847853571176,60.0,-23.541728973388672,-0.0,-7.142887170630274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,9.600156045053154e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001010942360153,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,7.466789247700945e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.000101094294223,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,0.0004795467248186,289.6767578125,294.1499938964844,254.17379760742188,253.2948608398437,255.1065673828125,254.21192932128903,287.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228902101516,8.540657958633346e-09,0.0010228815954178,-0.0214258097112178,0.0,0.0,0.0,-0.0090467873960733,60.0,-23.52297019958496,-0.0,-7.133741775078306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,9.600156045053154e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001010942360153,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,7.466789247700945e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.000101094294223,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,0.0004795467248186,289.6767578125,294.1499938964844,254.17379760742188,253.2948608398437,255.1065673828125,254.21192932128903,287.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228902101516,8.540657958633346e-09,0.0010228815954178,-0.0214258097112178,0.0,0.0,0.0,-0.0090467873960733,60.0,-23.52297019958496,-0.0,-7.133741775078306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.59522440098226e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001010423075058,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.462953362846747e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001010423657135,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0004793003899976,289.6625366210937,294.1499938964844,254.1585388183593,253.281494140625,255.08953857421875,254.19781494140625,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223645949736,8.479210222844813e-09,0.0010223560966551,-0.0212648957967758,0.0,0.0,0.0,-0.0090163247659802,60.0,-23.507543563842773,-0.0,-7.126413947844412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.59522440098226e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001010423075058,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.462953362846747e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001010423657135,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0004793003899976,289.6625366210937,294.1499938964844,254.1585388183593,253.281494140625,255.08953857421875,254.19781494140625,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223645949736,8.479210222844813e-09,0.0010223560966551,-0.0212648957967758,0.0,0.0,0.0,-0.0090163247659802,60.0,-23.507543563842773,-0.0,-7.126413947844412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.591307752998546e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.000101001067378,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,7.45990764698945e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0001010011255857,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004791047831531,289.6482849121094,294.1499938964844,254.14321899414065,253.26809692382807,255.0725555419922,254.1834411621093,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430408371395972e-09,0.0010219388641417,-0.0211370978504419,0.0,0.0,0.0,-0.0089921317994594,60.0,-23.49481964111328,-0.0,-7.120596734466744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.591307752998546e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.000101001067378,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,7.45990764698945e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0001010011255857,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004791047831531,289.6482849121094,294.1499938964844,254.14321899414065,253.26809692382807,255.0725555419922,254.1834411621093,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430408371395972e-09,0.0010219388641417,-0.0211370978504419,0.0,0.0,0.0,-0.0089921317994594,60.0,-23.49481964111328,-0.0,-7.120596734466744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.589726687408984e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001009844127111,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,7.458677282556891e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0001009844709187,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0004790257953573,289.6411437988281,294.1499938964844,254.1355438232422,253.2613983154297,255.06407165527344,254.17616271972656,287.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410701468619664e-09,0.0010217702947556,-0.0210854895412921,0.0,0.0,0.0,-0.0089823622256517,60.0,-23.489547729492188,-0.0,-7.118248390725057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.588307148078457e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0001009694606182,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,7.457572792191058e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0001009695188258,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004789548693224,289.63397216796875,294.1499938964844,254.1278533935547,253.25469970703125,255.0556030273437,254.16883850097656,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393008954499237e-09,0.0010216189548373,-0.021039156243205,0.0,0.0,0.0,-0.008973591029644,60.0,-23.484724044799805,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,9.58606251515448e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001009458283078,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004788427613675,289.6196594238281,294.1499938964844,254.1124267578125,253.2412567138672,255.03868103027344,254.154052734375,287.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365037551527621e-09,0.0010213798377662,-0.0209659058600664,0.0,0.0,0.0,-0.0089597245678305,60.0,-23.47670555114746,-0.0,-7.112808475540079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,9.58606251515448e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001009458283078,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.455827289959416e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001009458865155,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004788427613675,289.6196594238281,294.1499938964844,254.1124267578125,253.2412567138672,255.03868103027344,254.154052734375,287.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365037551527621e-09,0.0010213798377662,-0.0209659058600664,0.0,0.0,0.0,-0.0089597245678305,60.0,-23.47670555114746,-0.0,-7.112808475540079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.584442886989564e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001009287734632,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001009288316708,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004787618818227,289.60528564453125,294.1499938964844,254.096908569336,253.227783203125,255.02178955078125,254.1391143798828,287.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212155757471,8.344852808761516e-09,0.001021207193844,-0.0209130477160215,0.0,0.0,0.0,-0.0089497175067663,60.0,-23.47040748596192,-0.0,-7.110404709465001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.584442886989564e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001009287734632,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001009288316708,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004787618818227,289.60528564453125,294.1499938964844,254.096908569336,253.227783203125,255.02178955078125,254.1391143798828,287.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212155757471,8.344852808761516e-09,0.001021207193844,-0.0209130477160215,0.0,0.0,0.0,-0.0089497175067663,60.0,-23.47040748596192,-0.0,-7.110404709465001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.583337669027968e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.000100917131931,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001009171901387,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,0.0004787066718563,289.5909118652344,294.1499938964844,254.0813140869141,253.2142333984375,255.0049285888672,254.1240081787109,287.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331073608758288e-09,0.0010210893815383,-0.0208769645541906,0.0,0.0,0.0,-0.008942887187004,60.0,-23.465669631958008,-0.0,-7.108763355745398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.583337669027968e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.000100917131931,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001009171901387,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,0.0004787066718563,289.5909118652344,294.1499938964844,254.0813140869141,253.2142333984375,255.0049285888672,254.1240081787109,287.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331073608758288e-09,0.0010210893815383,-0.0208769645541906,0.0,0.0,0.0,-0.008942887187004,60.0,-23.465669631958008,-0.0,-7.108763355745398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.582615894032642e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001009095358313,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,7.45314682717435e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001009095940389,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.000478670670418,289.57647705078125,294.1499938964844,254.0655975341797,253.2006225585937,254.9880828857422,254.10874938964844,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322079914080405e-09,0.0010210124310106,-0.0208534095436334,0.0,0.0,0.0,-0.0089384280145168,60.0,-23.46211814880371,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.582615894032642e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001009095358313,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,7.45314682717435e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001009095940389,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.000478670670418,289.57647705078125,294.1499938964844,254.0655975341797,253.2006225585937,254.9880828857422,254.10874938964844,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322079914080405e-09,0.0010210124310106,-0.0208534095436334,0.0,0.0,0.0,-0.0089384280145168,60.0,-23.46211814880371,-0.0,-7.107692567842605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.582371421856806e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0001009069601423,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,7.45295692468062e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001009070183499,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004786584468092,289.5692443847656,294.1499938964844,254.0577087402344,253.1937866210937,254.97967529296875,254.10107421875,287.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319028133030315e-09,0.0010209863539785,-0.0208454187959432,0.0,0.0,0.0,-0.0089369155466556,60.0,-23.460739135742188,-0.0,-7.107329480504633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
