time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001009049155982,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,7.452805584762245e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0001009049738058,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0004786487552337,289.56201171875,294.1499938964844,254.04977416992188,253.1869354248047,254.9712677001953,254.0933532714844,287.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316610511371891e-09,0.0010209656320512,-0.0208390858024358,0.0,0.0,0.0,-0.0089357160031795,60.0,-23.459545135498047,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.000478634960018,289.5474853515625,294.1499938964844,254.0338134765625,253.1731414794922,254.95445251464844,254.0778045654297,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.457618713378903,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.000478634960018,289.5474853515625,294.1499938964844,254.0338134765625,253.1731414794922,254.95445251464844,254.0778045654297,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.457618713378903,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,7.452411955455318e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0004786235222127,289.532958984375,294.1499938964844,254.0177154541016,253.15924072265625,254.9376678466797,254.06211853027344,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.456073760986328,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,7.452411955455318e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0004786235222127,289.532958984375,294.1499938964844,254.0177154541016,253.15924072265625,254.9376678466797,254.06211853027344,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.456073760986328,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0004786096105817,289.51837158203125,294.1499938964844,254.0014495849609,253.14523315429688,254.9208831787109,254.0462951660156,287.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.454673767089844,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0004786096105817,289.51837158203125,294.1499938964844,254.0014495849609,253.14523315429688,254.9208831787109,254.0462951660156,287.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.454673767089844,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004785862402059,289.5037536621094,294.1499938964844,253.98501586914065,253.131088256836,254.90411376953125,254.0303192138672,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300976794828331e-09,0.0010208319872617,-0.0207981467247009,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.4531192779541,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004785862402059,289.5037536621094,294.1499938964844,253.98501586914065,253.131088256836,254.90411376953125,254.0303192138672,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300976794828331e-09,0.0010208319872617,-0.0207981467247009,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.4531192779541,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,0.0004785706114489,289.4964599609375,294.1499938964844,253.9767303466797,253.1239471435547,254.895736694336,254.02227783203125,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.45223045349121,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.580184996593744e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0001008839390124,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,7.451255805790424e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0001008839899441,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287109375,0.0,0.0,0.0004785492783412,289.4891357421875,294.1499938964844,253.9683990478516,253.1167907714844,254.88735961914065,254.01419067382807,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291751285582905e-09,0.0010207530576735,-0.0207739863544702,0.0,0.0,0.0,-0.0089233927428722,60.0,-23.45119285583496,-0.0,-7.104082300202208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,9.579071047483012e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0001008722101687,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,7.450389966834337e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0004784936609212,289.4744567871094,294.1499938964844,253.9515838623047,253.1023406982422,254.8705902099609,253.9979248046875,287.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277869056882992e-09,0.0010206344304606,-0.0207376312464475,0.0,0.0,0.0,-0.0089165112003684,60.0,-23.44863510131836,-0.0,-7.10242957779883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,9.579071047483012e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0001008722101687,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,7.450389966834337e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0004784936609212,289.4744567871094,294.1499938964844,253.9515838623047,253.1023406982422,254.8705902099609,253.9979248046875,287.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277869056882992e-09,0.0010206344304606,-0.0207376312464475,0.0,0.0,0.0,-0.0089165112003684,60.0,-23.44863510131836,-0.0,-7.10242957779883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,9.577420132700354e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,7.449105760315433e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001008548788377,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0004784112097695,289.4597473144531,294.1499938964844,253.9345703125,253.0877227783203,254.85382080078125,253.98147583007807,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204667923972,8.257294403790638e-09,0.0010204585269093,-0.0206837505102157,0.0,0.0,0.0,-0.0089063113555312,60.0,-23.445053100585938,-0.0,-7.099981047531402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,9.577420132700354e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,7.449105760315433e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001008548788377,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0004784112097695,289.4597473144531,294.1499938964844,253.9345703125,253.0877227783203,254.85382080078125,253.98147583007807,287.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204667923972,8.257294403790638e-09,0.0010204585269093,-0.0206837505102157,0.0,0.0,0.0,-0.0089063113555312,60.0,-23.445053100585938,-0.0,-7.099981047531402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004783012263942,289.44500732421875,294.1499938964844,253.9173278808593,253.0729217529297,254.8370513916016,253.96487426757807,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229855019692423e-09,0.0010202238336205,-0.0206118915230035,0.0,0.0,0.0,-0.0088927084580063,60.0,-23.440427780151367,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568359375,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004783012263942,289.44500732421875,294.1499938964844,253.9173278808593,253.0729217529297,254.8370513916016,253.96487426757807,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229855019692423e-09,0.0010202238336205,-0.0206118915230035,0.0,0.0,0.0,-0.0088927084580063,60.0,-23.440427780151367,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,9.572308044880629e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0001008009858196,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,7.445129449479282e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,0.0001008010367513,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0004781558236572,289.43023681640625,294.1499938964844,253.8998413085937,253.0579376220703,254.82028198242188,253.9480895996093,287.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.193584477567128e-09,0.0010199137032032,-0.0205169040709733,0.0,0.0,0.0,-0.0088747274130582,60.0,-23.43435478210449,-0.0,-7.092401688169049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,9.572308044880629e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0001008009858196,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,7.445129449479282e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,0.0001008010367513,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0004781558236572,289.43023681640625,294.1499938964844,253.8998413085937,253.0579376220703,254.82028198242188,253.9480895996093,287.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.193584477567128e-09,0.0010199137032032,-0.0205169040709733,0.0,0.0,0.0,-0.0088747274130582,60.0,-23.43435478210449,-0.0,-7.092401688169049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.570578549755736e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001007827740977,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,7.44378412491642e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,0.0001007828250294,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004780694434884,289.4228515625,294.1499938964844,253.8910217285156,253.0503692626953,254.8118896484375,253.93963623046875,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172034604569944e-09,0.001019729534164,-0.0204604696482419,0.0,0.0,0.0,-0.0088640451431274,60.0,-23.430763244628903,-0.0,-7.089838760521161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,7.442278729286045e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001007624450721,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0004779727896675,289.4154663085937,294.1499938964844,253.8821258544922,253.0427398681641,254.80349731445312,253.93115234375,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147921448653506e-09,0.0010195233626291,-0.0203973203897476,0.0,0.0,0.0,-0.0088520906865596,60.0,-23.42674446105957,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.564055653754622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001007140890578,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,7.438710599672049e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001007141399895,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004777436552103,289.400634765625,294.1499938964844,253.8641357421875,253.0273284912109,254.7866973876953,253.9140472412109,287.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190426837652,8.090758285561606e-09,0.0010190345346927,-0.0202476195991039,0.0,0.0,0.0,-0.0088237533345818,60.0,-23.41729164123535,-0.0,-7.080176800400295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.564055653754622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001007140890578,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,7.438710599672049e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001007141399895,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004777436552103,289.400634765625,294.1499938964844,253.8641357421875,253.0273284912109,254.7866973876953,253.9140472412109,287.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190426837652,8.090758285561606e-09,0.0010190345346927,-0.0202476195991039,0.0,0.0,0.0,-0.0088237533345818,60.0,-23.41729164123535,-0.0,-7.080176800400295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.558661986375228e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001006572856567,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,7.434515282511711e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0001006573365884,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0004774742119479,289.38580322265625,294.1499938964844,253.8458709716797,253.0116729736328,254.76988220214844,253.89675903320312,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184679413214,8.023549824542897e-09,0.0010184599086642,-0.0200716070830822,0.0,0.0,0.0,-0.0087904352694749,60.0,-23.405956268310547,-0.0,-7.072192431678559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.558661986375228e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001006572856567,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,7.434515282511711e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0001006573365884,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0004774742119479,289.38580322265625,294.1499938964844,253.8458709716797,253.0116729736328,254.76988220214844,253.89675903320312,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184679413214,8.023549824542897e-09,0.0010184599086642,-0.0200716070830822,0.0,0.0,0.0,-0.0087904352694749,60.0,-23.405956268310547,-0.0,-7.072192431678559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.552191477268934e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001005891535896,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,7.429483230225742e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0001005891972454,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0004771510139107,289.3709411621094,294.1499938964844,253.8273162841797,252.99578857421875,254.75303649902344,253.8793029785156,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177785297855,7.942927204851458e-09,0.0010177704971283,-0.0198604632169008,0.0,0.0,0.0,-0.0087504666298627,60.0,-23.39251708984375,-0.0,-7.0626199999424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.552191477268934e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001005891535896,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,7.429483230225742e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0001005891972454,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0004771510139107,289.3709411621094,294.1499938964844,253.8273162841797,252.99578857421875,254.75303649902344,253.8793029785156,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177785297855,7.942927204851458e-09,0.0010177704971283,-0.0198604632169008,0.0,0.0,0.0,-0.0087504666298627,60.0,-23.39251708984375,-0.0,-7.0626199999424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.5448071078863e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001005113954306,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,7.423739589285105e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,0.0001005114390864,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004767821810673,289.3560791015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73619079589844,253.8616638183593,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169916786253,7.85092346688998e-09,0.0010169838787987,-0.0196195095777511,0.0,0.0,0.0,-0.0087048569694161,60.0,-23.376840591430664,-0.0,-7.051704642435652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.5448071078863e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001005113954306,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,7.423739589285105e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,0.0001005114390864,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004767821810673,289.3560791015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73619079589844,253.8616638183593,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169916786253,7.85092346688998e-09,0.0010169838787987,-0.0196195095777511,0.0,0.0,0.0,-0.0087048569694161,60.0,-23.376840591430664,-0.0,-7.051704642435652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,9.540727478452028e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0001004684381769,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,7.42056654416956e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001004684818326,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0004765783960465,289.3486328125,294.1499938964844,253.79893493652344,252.9714813232422,254.72775268554688,253.852783203125,287.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165569838136,7.800095680465802e-09,0.001016549183987,-0.0194863900542259,0.0,0.0,0.0,-0.0086796591058373,60.0,-23.36819839477539,-0.0,-7.045677818950935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.53639391809702e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001004227960947,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,7.41719632060267e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0001004228470264,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0004763619217555,289.3411560058594,294.1499938964844,253.789306640625,252.9632263183593,254.71929931640625,253.84385681152344,287.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746097097083293e-09,0.0010160874808207,-0.0193449668586254,0.0,0.0,0.0,-0.0086528901010751,60.0,-23.35901260375977,-0.0,-7.039277960529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,9.526936628390104e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001003232100629,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,7.409840327454731e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,0.0001003232537186,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0004758895083796,289.3262634277344,294.1499938964844,253.7698211669922,252.946533203125,254.702392578125,253.82586669921875,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628262466141678e-09,0.0010150799062103,-0.019036354497075,0.0,0.0,0.0,-0.0085944747552275,60.0,-23.33889579772949,-0.0,-7.02532219065688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,9.526936628390104e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001003232100629,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,7.409840327454731e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,0.0001003232537186,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0004758895083796,289.3262634277344,294.1499938964844,253.7698211669922,252.946533203125,254.702392578125,253.82586669921875,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628262466141678e-09,0.0010150799062103,-0.019036354497075,0.0,0.0,0.0,-0.0085944747552275,60.0,-23.33889579772949,-0.0,-7.02532219065688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.401730545097962e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001002134595182,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0004753686953336,289.31134033203125,294.1499938964844,253.75,252.92955017089844,254.6854553222656,253.8076934814453,287.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139766382053,7.498353049584239e-09,0.0010139690712094,-0.0186961106956005,0.0,0.0,0.0,-0.0085300728678703,60.0,-23.31666374206543,-0.0,-7.00995315128239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.401730545097962e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001002134595182,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0004753686953336,289.31134033203125,294.1499938964844,253.75,252.92955017089844,254.6854553222656,253.8076934814453,287.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139766382053,7.498353049584239e-09,0.0010139690712094,-0.0186961106956005,0.0,0.0,0.0,-0.0085300728678703,60.0,-23.31666374206543,-0.0,-7.00995315128239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,9.50513276620768e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001000936026684,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,7.392882253043354e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0001000936536001,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0004748004139401,289.2964172363281,294.1499938964844,253.72999572753903,252.9124298095703,254.66848754882807,253.78936767578125,287.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127644054591,7.356600217889308e-09,0.0010127570712938,-0.01832483895123,0.0,0.0,0.0,-0.0084597999230027,60.0,-23.292171478271484,-0.0,-6.99320139574411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,9.50513276620768e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001000936026684,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,7.392882253043354e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0001000936536001,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0004748004139401,289.2964172363281,294.1499938964844,253.72999572753903,252.9124298095703,254.66848754882807,253.78936767578125,287.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127644054591,7.356600217889308e-09,0.0010127570712938,-0.01832483895123,0.0,0.0,0.0,-0.0084597999230027,60.0,-23.292171478271484,-0.0,-6.99320139574411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.492971003055573e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.996553853852674e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,7.383422780549154e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,9.996558219427244e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0004741929005831,289.2814636230469,294.1499938964844,253.7100067138672,252.8953399658203,254.65147399902344,253.77096557617188,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114684700965,7.2050703181503195e-09,0.0010114612523466,-0.0179279539734125,0.0,0.0,0.0,-0.0083846803754568,60.0,-23.265575408935547,-0.0,-6.975316324542291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.492971003055573e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.996553853852674e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,7.383422780549154e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,9.996558219427244e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0004741929005831,289.2814636230469,294.1499938964844,253.7100067138672,252.8953399658203,254.65147399902344,253.77096557617188,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114684700965,7.2050703181503195e-09,0.0010114612523466,-0.0179279539734125,0.0,0.0,0.0,-0.0083846803754568,60.0,-23.265575408935547,-0.0,-6.975316324542291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
