time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,9.486715134698898e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,9.989965474233033e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,7.378556620096788e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.9899698398076e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,0.0004738803836517,289.27398681640625,294.1499938964844,253.6999969482422,252.8867950439453,254.64295959472656,253.76174926757807,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108019923791,7.127122447769807e-09,0.0010107947746291,-0.0177237894386053,0.0,0.0,0.0,-0.0083460388705134,60.0,-23.251623153686523,-0.0,-6.966125454255234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,9.480353037361056e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,9.983266500057653e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,7.373608968919143e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,9.98327086563222e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0004735626280307,289.2665100097656,294.1499938964844,253.69000244140625,252.8782653808593,254.63442993164065,253.7525177001953,287.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047860517417348e-09,0.0010101170046254,-0.0175161827355623,0.0,0.0,0.0,-0.0083067445084452,60.0,-23.237380981445312,-0.0,-6.956785369993669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,9.969771053874864e-05,290.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,7.363640906987712e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.969775419449434e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.000472922460176,289.2515563964844,294.1499938964844,253.6699981689453,252.8612060546875,254.6173553466797,253.7340850830078,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888188242015758e-09,0.0010087516857311,-0.0170979518443346,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.208431243896484,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,9.969771053874864e-05,290.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,7.363640906987712e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.969775419449434e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.000472922460176,289.2515563964844,294.1499938964844,253.6699981689453,252.8612060546875,254.6173553466797,253.7340850830078,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888188242015758e-09,0.0010087516857311,-0.0170979518443346,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.208431243896484,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0004722859885077,289.2366027832031,294.1499938964844,253.6499938964844,252.8441772460937,254.6002655029297,253.71568298339844,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294330108325084e-09,0.0010073941666632,-0.0166821144521236,0.0,0.0,0.0,-0.0081488862633705,60.0,-23.17930793762207,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.95635346043855e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,0.0004722859885077,289.2366027832031,294.1499938964844,253.6499938964844,252.8441772460937,254.6002655029297,253.71568298339844,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294330108325084e-09,0.0010073941666632,-0.0166821144521236,0.0,0.0,0.0,-0.0081488862633705,60.0,-23.17930793762207,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.442447480978444e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.943350596586242e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,7.344126788666472e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.94335423456505e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0004716691910289,289.2216186523437,294.1499938964844,253.6300048828125,252.8271484375,254.5831298828125,253.69729614257807,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575584965418102e-09,0.0010060785571113,-0.0162791218608617,0.0,0.0,0.0,-0.0080726174637675,60.0,-23.15077781677246,-0.0,-6.901264271164109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.442447480978444e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.943350596586242e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,7.344126788666472e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.94335423456505e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0004716691910289,289.2216186523437,294.1499938964844,253.6300048828125,252.8271484375,254.5831298828125,253.69729614257807,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575584965418102e-09,0.0010060785571113,-0.0162791218608617,0.0,0.0,0.0,-0.0080726174637675,60.0,-23.15077781677246,-0.0,-6.901264271164109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.430639329366386e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.93091525742784e-05,290.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,7.334942347370088e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,9.93091962300241e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.000471079343697,289.2066650390625,294.1499938964844,253.6100006103516,252.8101348876953,254.56597900390625,253.678939819336,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.428455989748727e-09,0.0010048204567283,-0.0158937238156795,0.0,0.0,0.0,-0.0079996790736913,60.0,-23.123191833496094,-0.0,-6.88401300408259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.430639329366386e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.93091525742784e-05,290.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,7.334942347370088e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,9.93091962300241e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.000471079343697,289.2066650390625,294.1499938964844,253.6100006103516,252.8101348876953,254.56597900390625,253.678939819336,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.428455989748727e-09,0.0010048204567283,-0.0158937238156795,0.0,0.0,0.0,-0.0079996790736913,60.0,-23.123191833496094,-0.0,-6.88401300408259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.42507540457882e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,9.9250566563569e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,7.330615335376933e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,9.92506102193147e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.00047080143122,289.1991577148437,294.1499938964844,253.6000061035156,252.8016357421875,254.5573883056641,253.6697692871093,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042340727522,6.3591412136077e-09,0.0010042276699095,-0.0157121531665325,0.0,0.0,0.0,-0.0079653169959783,60.0,-23.110164642333984,-0.0,-6.875892921698323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0004705328028649,289.1916809082031,294.1499938964844,253.58999633789065,252.7931365966797,254.5487823486328,253.6605987548828,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292137033625522e-09,0.0010036547901108,-0.0155366342514753,0.0,0.0,0.0,-0.0079320995137095,60.0,-23.09754180908203,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.409791528014466e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,7.31872787582688e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.908965876093134e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,0.0004700379795394,289.1766662597656,294.1499938964844,253.57000732421875,252.7761383056641,254.5315704345703,253.6422576904297,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687135399779436e-09,0.0010025993688032,-0.0152133200317621,0.0,0.0,0.0,-0.0078709134832024,60.0,-23.07391357421875,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.409791528014466e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,7.31872787582688e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.908965876093134e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,0.0004700379795394,289.1766662597656,294.1499938964844,253.57000732421875,252.7761383056641,254.5315704345703,253.6422576904297,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687135399779436e-09,0.0010025993688032,-0.0152133200317621,0.0,0.0,0.0,-0.0078709134832024,60.0,-23.07391357421875,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,9.401002171216533e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,9.899710130412132e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.000469598948257,289.16168212890625,294.1499938964844,253.5500030517578,252.7591552734375,254.51431274414065,253.62388610839844,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059201584918128e-09,0.0010016628075391,-0.0149264438077807,0.0,0.0,0.0,-0.0078166229650378,60.0,-23.053131103515625,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,9.401002171216533e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,9.899710130412132e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.000469598948257,289.16168212890625,294.1499938964844,253.5500030517578,252.7591552734375,254.51431274414065,253.62388610839844,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059201584918128e-09,0.0010016628075391,-0.0149264438077807,0.0,0.0,0.0,-0.0078166229650378,60.0,-23.053131103515625,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.393545769853516e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,9.891854278976098e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,7.306091720238328e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.891857916954903e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0004692264774348,289.14666748046875,294.1499938964844,253.52999877929688,252.74215698242188,254.4970245361328,253.6054534912109,287.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008743265643,5.9662990103959154e-09,0.0010008683893829,-0.0146830743178725,0.0,0.0,0.0,-0.0077705667354166,60.0,-23.035194396972656,-0.0,-6.829964149801526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.393545769853516e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,9.891854278976098e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,7.306091720238328e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.891857916954903e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0004692264774348,289.14666748046875,294.1499938964844,253.52999877929688,252.74215698242188,254.4970245361328,253.6054534912109,287.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008743265643,5.9662990103959154e-09,0.0010008683893829,-0.0146830743178725,0.0,0.0,0.0,-0.0077705667354166,60.0,-23.035194396972656,-0.0,-6.829964149801526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,9.387455793330446e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,9.885441249934956e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,7.301355071831495e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.885444887913764e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.0004689222841989,289.1316223144531,294.1499938964844,253.509994506836,252.7251739501953,254.47970581054688,253.58694458007807,287.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890418819376464e-09,0.001000219490379,-0.0144842965528368,0.0,0.0,0.0,-0.0077329496853053,60.0,-23.02061462402344,-0.0,-6.821110787313955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,9.387455793330446e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,9.885441249934956e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,7.301355071831495e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.885444887913764e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.0004689222841989,289.1316223144531,294.1499938964844,253.509994506836,252.7251739501953,254.47970581054688,253.58694458007807,287.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890418819376464e-09,0.001000219490379,-0.0144842965528368,0.0,0.0,0.0,-0.0077329496853053,60.0,-23.02061462402344,-0.0,-6.821110787313955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.38496959861368e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.882822632789612e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,7.299421122297645e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,9.88282627076842e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0004687980690505,289.1241149902344,294.1499938964844,253.5,252.7166748046875,254.4710235595703,253.57765197753903,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960466288,5.859439600186533e-09,0.0009999545291066,-0.0144031411036849,0.0,0.0,0.0,-0.0077175917103886,60.0,-23.014759063720703,-0.0,-6.817497677502615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,9.382827556692064e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,9.880567813524976e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,7.297755655599758e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.880571451503783e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,0.0004686911124736,289.1165771484375,294.1499938964844,253.4900054931641,252.7081756591797,254.4623413085937,253.56832885742188,287.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.832758276369532e-09,0.0009997263550758,-0.0143332444131374,0.0,0.0,0.0,-0.0077043646015226,60.0,-23.009685516357425,-0.0,-6.814386210862723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,9.379717084812e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981384277344,0.0,0.0,9.87729144981131e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,7.29533567209728e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,9.877295815385878e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0004685357271227,289.1015319824219,294.1499938964844,253.47000122070312,252.691162109375,254.4449462890625,253.549560546875,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994006250053,5.793995061509349e-09,0.0009993948042392,-0.0142316976562142,0.0,0.0,0.0,-0.007685147691518,60.0,-23.00214195251465,-0.0,-6.809867869606023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,9.379717084812e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981384277344,0.0,0.0,9.87729144981131e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,7.29533567209728e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,9.877295815385878e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0004685357271227,289.1015319824219,294.1499938964844,253.47000122070312,252.691162109375,254.4449462890625,253.549560546875,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994006250053,5.793995061509349e-09,0.0009993948042392,-0.0142316976562142,0.0,0.0,0.0,-0.007685147691518,60.0,-23.00214195251465,-0.0,-6.809867869606023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,7.293945964192972e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,9.875413525151087e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0004684464656747,289.0864562988281,294.1499938964844,253.4499969482422,252.6741485595703,254.427490234375,253.53062438964844,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.0141733679920434,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.99825859069824,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,7.293945964192972e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,9.875413525151087e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0004684464656747,289.0864562988281,294.1499938964844,253.4499969482422,252.6741485595703,254.427490234375,253.53062438964844,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.0141733679920434,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.99825859069824,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,7.293625094462186e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,0.0004684258601628,289.07135009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.4100036621093,253.51150512695312,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584987298984e-09,0.0009991603437811,-0.0141598926857113,0.0,0.0,0.0,-0.0076715587638318,60.0,-22.9975643157959,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,7.293625094462186e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,0.0004684258601628,289.07135009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.4100036621093,253.51150512695312,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584987298984e-09,0.0009991603437811,-0.0141598926857113,0.0,0.0,0.0,-0.0076715587638318,60.0,-22.9975643157959,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,9.37843506108038e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.87594175967388e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,7.294338865904137e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.875945397652686e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.0004684716986957,289.05621337890625,294.1499938964844,253.4100036621093,252.6400909423828,254.39247131347656,253.49220275878903,287.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778010514490006e-09,0.0009992580162361,-0.0141898244619369,0.0,0.0,0.0,-0.0076772230677306,60.0,-23.00023460388184,-0.0,-6.808005537095596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,9.37843506108038e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.87594175967388e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,7.294338865904137e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.875945397652686e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.0004684716986957,289.05621337890625,294.1499938964844,253.4100036621093,252.6400909423828,254.39247131347656,253.49220275878903,287.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778010514490006e-09,0.0009992580162361,-0.0141898244619369,0.0,0.0,0.0,-0.0076772230677306,60.0,-23.00023460388184,-0.0,-6.808005537095596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,9.379311086377128e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,9.876865078695118e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,7.295020623132586e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.876868716673926e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0004685154999606,289.04864501953125,294.1499938964844,253.3999938964844,252.63156127929688,254.3836975097656,253.48245239257807,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931556338639e-09,0.0009993513813242,-0.0142184337601065,0.0,0.0,0.0,-0.0076826368458569,60.0,-23.00275230407715,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,9.380467963637784e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.878085984382778e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004685732419602,289.04107666015625,294.1499938964844,253.38999938964844,252.6230316162109,254.37489318847656,253.47267150878903,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033364780385455e-09,0.0009994745487347,-0.0142561700195074,0.0,0.0,0.0,-0.0076897777616977,60.0,-23.005971908569336,-0.0,-6.810957131619946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0004687258624471,289.0259094238281,294.1499938964844,253.3699951171875,252.6059417724609,254.3572692871093,253.45294189453125,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841394479233486e-09,0.0009997999295592,-0.0143558699637651,0.0,0.0,0.0,-0.0077086444944143,60.0,-23.01425170898437,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0004687258624471,289.0259094238281,294.1499938964844,253.3699951171875,252.6059417724609,254.3572692871093,253.45294189453125,287.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841394479233486e-09,0.0009997999295592,-0.0143558699637651,0.0,0.0,0.0,-0.0077086444944143,60.0,-23.01425170898437,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,9.885429608402774e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,7.301346340682358e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.88543324638158e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0004689217603299,289.0106811523437,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.43299865722656,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890250509565931e-09,0.0010002177441492,-0.0144838560372591,0.0,0.0,0.0,-0.007732864934951,60.0,-23.02494430541992,-0.0,-6.821090892117354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,9.885429608402774e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,7.301346340682358e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.88543324638158e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0004689217603299,289.0106811523437,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.43299865722656,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890250509565931e-09,0.0010002177441492,-0.0144838560372591,0.0,0.0,0.0,-0.007732864934951,60.0,-23.02494430541992,-0.0,-6.821090892117354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0004691456852015,288.9954528808594,294.1499938964844,253.3300018310547,252.5717163085937,254.3218688964844,253.4128570556641,287.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946091619080107e-09,0.0010006952797994,-0.0146301398053765,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.03740501403809,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0004691456852015,288.9954528808594,294.1499938964844,253.3300018310547,252.5717163085937,254.3218688964844,253.4128570556641,287.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946091619080107e-09,0.0010006952797994,-0.0146301398053765,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.03740501403809,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,9.396731911692768e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,7.308569911401719e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0004693857335951,288.9801940917969,294.1499938964844,253.3099975585937,252.5545654296875,254.30409240722656,253.3925628662109,287.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.05096435546875,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
