time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,9.396731911692768e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,7.308569911401719e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0004693857335951,288.9801940917969,294.1499938964844,253.3099975585937,252.5545654296875,254.30409240722656,253.3925628662109,287.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.05096435546875,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,7.310471119126305e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0004695078241638,288.9725646972656,294.1499938964844,253.3000030517578,252.5459747314453,254.2951812744141,253.38235473632807,287.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.057994842529297,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0004696292162407,288.96490478515625,294.1499938964844,253.2899932861328,252.5373687744141,254.2862701416016,253.37213134765625,287.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.06506729125977,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.0004698636184912,288.9495849609375,294.1499938964844,253.2700042724609,252.5201568603516,254.2683868408203,253.35159301757807,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07903289794922,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.0004698636184912,288.9495849609375,294.1499938964844,253.2700042724609,252.5201568603516,254.2683868408203,253.35159301757807,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07903289794922,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0004700828285422,288.93426513671875,294.1499938964844,253.25,252.50289916992188,254.2504730224609,253.3309936523437,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.092512130737305,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0004700828285422,288.93426513671875,294.1499938964844,253.25,252.50289916992188,254.2504730224609,253.3309936523437,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.092512130737305,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,0.0004702752048615,288.9188842773437,294.1499938964844,253.22999572753903,252.485595703125,254.2325134277344,253.31036376953125,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10498809814453,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,0.0004702752048615,288.9188842773437,294.1499938964844,253.22999572753903,252.485595703125,254.2325134277344,253.31036376953125,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10498809814453,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0004704362072516,288.90350341796875,294.1499938964844,253.2100067138672,252.46826171875,254.21450805664065,253.28973388671875,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116012573242188,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0004704362072516,288.90350341796875,294.1499938964844,253.2100067138672,252.46826171875,254.21450805664065,253.28973388671875,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116012573242188,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,0.0004705030005425,288.8957824707031,294.1499938964844,253.1999969482422,252.45957946777344,254.2054901123047,253.2794342041016,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.120927810668945,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.0004705587925855,288.8880615234375,294.1499938964844,253.19000244140625,252.4508819580078,254.19647216796875,253.2691345214844,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.125356674194336,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004706364416051,288.8726501464844,294.1499938964844,253.1699981689453,252.4334716796875,254.1783905029297,253.24859619140625,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13279914855957,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004706364416051,288.8726501464844,294.1499938964844,253.1699981689453,252.4334716796875,254.1783905029297,253.24859619140625,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13279914855957,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.000470671307994,288.857177734375,294.1499938964844,253.1499938964844,252.4160003662109,254.1602783203125,253.2281494140625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.137977600097656,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.000470671307994,288.857177734375,294.1499938964844,253.1499938964844,252.4160003662109,254.1602783203125,253.2281494140625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.137977600097656,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,9.92286004475318e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.922862955136225e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004706973559223,288.8417053222656,294.1499938964844,253.1300048828125,252.39846801757807,254.14212036132807,253.2077789306641,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333059854313205e-09,0.001004004268907,-0.0156438332051038,0.0,0.0,0.0,-0.0079523846507072,60.0,-23.14181900024414,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,9.92286004475318e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.922862955136225e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004706973559223,288.8417053222656,294.1499938964844,253.1300048828125,252.39846801757807,254.14212036132807,253.2077789306641,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333059854313205e-09,0.001004004268907,-0.0156438332051038,0.0,0.0,0.0,-0.0079523846507072,60.0,-23.14181900024414,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0004707626940216,288.8262023925781,294.1499938964844,253.1100006103516,252.3809051513672,254.1239318847656,253.1874389648437,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349353487422604e-09,0.0010041436180472,-0.0156865138560533,0.0,0.0,0.0,-0.0079604620113968,60.0,-23.146533966064453,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0004707626940216,288.8262023925781,294.1499938964844,253.1100006103516,252.3809051513672,254.1239318847656,253.1874389648437,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349353487422604e-09,0.0010041436180472,-0.0156865138560533,0.0,0.0,0.0,-0.0079604620113968,60.0,-23.146533966064453,-0.0,-6.874746816265542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.175537109375,0.0,0.0,9.42526021390222e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,9.92525165202096e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,7.330758671741933e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,9.925254562404008e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0004708108317572,288.8184509277344,294.1499938964844,253.1000061035156,252.37210083007807,254.1148376464844,253.17727661132807,286.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361355886497222e-09,0.001004246296361,-0.0157179553061723,0.0,0.0,0.0,-0.0079664122313261,60.0,-23.14956855773925,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678771972656,0.0,0.0,9.426408360013738e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,9.926460916176438e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,7.331651431741193e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.926463826559484e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,0.000470868195407,288.8106689453125,294.1499938964844,253.08999633789065,252.36328125,254.105712890625,253.1671142578125,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375658667678863e-09,0.001004368532449,-0.0157554224133491,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.153045654296875,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275634765625,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.0,0.0,0.0004710106004495,288.7951354980469,294.1499938964844,253.07000732421875,252.3456268310547,254.08746337890625,253.14675903320312,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173369968992e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.161340713500977,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275634765625,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.0,0.0,0.0004710106004495,288.7951354980469,294.1499938964844,253.07000732421875,252.3456268310547,254.08746337890625,253.14675903320312,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173369968992e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.161340713500977,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.0004711848741862,288.7795715332031,294.1499938964844,253.0500030517578,252.3279266357422,254.0691680908203,253.1263732910156,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546368250262284e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.17135238647461,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.0004711848741862,288.7795715332031,294.1499938964844,253.0500030517578,252.3279266357422,254.0691680908203,253.1263732910156,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546368250262284e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.17135238647461,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0004713839443866,288.7640075683594,294.1499938964844,253.02999877929688,252.3101959228516,254.0508270263672,253.1059112548828,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286886865884e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.182775497436523,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0004713839443866,288.7640075683594,294.1499938964844,253.02999877929688,252.3101959228516,254.0508270263672,253.1059112548828,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286886865884e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.182775497436523,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,0.0004715994582511,288.7483825683594,294.1499938964844,253.009994506836,252.2924194335937,254.032455444336,253.0854034423828,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19523048400879,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,0.0004715994582511,288.7483825683594,294.1499938964844,253.009994506836,252.2924194335937,254.032455444336,253.0854034423828,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19523048400879,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,0.0004717105184681,288.7405700683594,294.1499938964844,253.0,252.2835235595703,254.02325439453125,253.0751342773437,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.20171546936035,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12188720703125,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0004718223062809,288.7327575683594,294.1499938964844,252.9900054931641,252.2746124267578,254.01405334472656,253.0648498535156,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.20829200744629,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0004720436118077,288.71710205078125,294.1499938964844,252.97000122070312,252.2567901611328,253.99560546875,253.0442657470703,286.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22151756286621,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0004720436118077,288.71710205078125,294.1499938964844,252.97000122070312,252.2567901611328,253.99560546875,253.0442657470703,286.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22151756286621,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.0004722538287751,288.701416015625,294.1499938964844,252.9499969482422,252.23892211914065,253.9771270751953,253.023666381836,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212342358402574e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.23444557189941,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.0004722538287751,288.701416015625,294.1499938964844,252.9499969482422,252.23892211914065,253.9771270751953,253.023666381836,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212342358402574e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.23444557189941,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0004724471946246,288.68572998046875,294.1499938964844,252.92999267578125,252.22105407714844,253.9586181640625,253.0030517578125,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246767044067383,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0004724471946246,288.68572998046875,294.1499938964844,252.92999267578125,252.22105407714844,253.9586181640625,253.0030517578125,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246767044067383,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
