time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.050000000745058,0.0004706727922894,287.4048767089844,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.38311767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61071014404297,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.050000000745058,0.0004706727922894,287.4048767089844,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.38311767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61071014404297,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.85382080078125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1121826171875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.4654541015624,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6318506002426147,0.050000000745058,0.0476337559521198,289.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6968078613281,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.22967529296875,1.0,0.1210902631282806,0.1842132955789566,0.1842132955789566,1.0,1.0,-0.4819771349430084,0.020707132294774,0.4612700045108795,-0.1175135374069213,0.0,0.0,0.0,12.50929069519043,60.0,-1524.31103515625,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0655957955043533e-24,-1.0894887128608991e-20,1.0892820792664744e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4030456542969,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4030456542969,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3538818359375,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22705078125,1.0,0.1405974477529525,0.1942878812551498,0.1942878812551498,1.0,1.0,-0.486716628074646,0.0231816973537206,0.463534951210022,-0.1164416894316673,0.0,0.0,1.0,20.02036476135254,60.0,-149.1395263671875,-6326.650390625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6391906738281,305.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,3115.017578125,18000.0,0.0,0.0,0.0057450393214821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141501545906067,0.3273269236087799,-0.0131767615675926,0.0,5.830484951729886e-06,0.0,0.0,5.433206558227539,0.0,0.0,0.0,0.2244989573955536,4.0,0.0,1.0
540240,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4030456542969,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4030456542969,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3538818359375,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22705078125,1.0,0.1405974477529525,0.1942878812551498,0.1942878812551498,1.0,1.0,-0.486716628074646,0.0231816973537206,0.463534951210022,-0.1164416894316673,0.0,0.0,1.0,20.02036476135254,60.0,-149.1395263671875,-6326.650390625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6391906738281,305.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,3115.017578125,18000.0,0.0,0.0,0.0057450393214821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141501545906067,0.3273269236087799,-0.0131767615675926,0.0,5.830484951729886e-06,0.0,0.0,5.433206558227539,0.0,0.0,0.0,0.2244989573955536,4.0,0.0,1.0
540300,289.7150573730469,297.1499938964844,293.1499938964844,0.0007351740496233,-70.52755737304688,284.447021484375,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7734375,297.1499938964844,293.1499938964844,0.0006831503706052,-69.01335906982422,284.3593139648437,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.5495009422302246,0.050000000745058,0.0356347262859344,289.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5789794921875,297.1499938964844,293.1499938964844,0.0005787193076685,-277.32568359375,284.0558166503906,0.5495009422302246,0.050000000745058,0.2288607805967331,283.7825622558594,291.1499938964844,250.8721923828125,250.3282165527344,279.1911315917969,290.5807189941406,284.4776916503906,1.0,0.1490043848752975,0.1950364559888839,0.1950364559888839,1.0,1.0,-0.4881795644760132,0.0234180409461259,0.4647615253925323,-0.1167070865631103,0.0,0.0,1.0,23.686851501464844,60.0,2292.910888671875,-7386.7900390625,26.34192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1162109375,307.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,6246.7548828125,19080.0,0.0,0.0,0.0255923196673393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795455813407898,0.8334325551986694,-0.0379767008125782,0.0,2.5972951334551908e-05,0.0,0.0,60.78960037231445,0.0,0.0,0.0,0.4856397211551666,4.0,0.0,1.0
540360,289.7232971191406,297.1499938964844,293.1499938964844,0.0014635976403951,-134.41650390625,287.1382141113281,0.5326777100563049,0.050000000745058,0.045947290956974,289.7766418457031,297.1499938964844,293.1499938964844,0.0014167865738272,-137.01991271972656,287.0561828613281,0.5326777100563049,0.050000000745058,0.0483847074210643,289.6759033203125,297.1499938964844,293.1499938964844,0.0009540620376355,-68.14959716796875,286.26190185546875,0.5326777100563049,0.050000000745058,0.0357367806136608,289.4324035644531,297.1499938964844,293.1499938964844,0.0010792972752824,-104.3807601928711,286.4459533691406,0.5326777100563049,0.050000000745058,0.0483847074210643,290.5838928222656,297.1499938964844,293.1499938964844,0.0010139774531126,-465.1713562011719,286.4721374511719,0.5326777100563049,0.050000000745058,0.2295162230730056,285.2114562988281,291.1499938964844,250.8573303222656,250.31446838378903,279.1806945800781,290.5816955566406,285.8648376464844,1.0,0.156574085354805,0.1957553625106811,0.1957553625106811,0.9995751976966858,1.0,-0.4895777702331543,0.0236379262059927,0.465939849615097,-0.1169856637716293,0.0,0.0,1.0,27.19393920898437,60.0,2815.68701171875,-7412.37158203125,29.37581825256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8798217773437,307.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,11409.1728515625,19080.0,0.0,0.0,0.0452988296747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860553979873655,1.1377663612365725,-0.0517109408974647,0.0,4.597255247063004e-05,0.0,0.0,153.98709106445312,0.0,0.0,0.0,0.6228342056274414,4.0,0.0,1.0
540420,289.7719421386719,297.1499938964844,293.1499938964844,0.0027385766152292,-237.6911163330078,291.040771484375,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8075561523437,297.1499938964844,293.1499938964844,0.0027154171839356,-248.1947326660156,290.99786376953125,0.5097686052322388,0.050000000745058,0.048636682331562,289.71929931640625,297.1499938964844,293.1499938964844,0.002300969325006,-155.4125213623047,290.3380126953125,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4761657714844,297.1499938964844,293.1499938964844,0.0025220250245183,-230.5863037109375,290.6603088378906,0.5097686052322388,0.050000000745058,0.048636682331562,290.6170349121094,297.1499938964844,293.1499938964844,0.0019916815217584,-864.055419921875,289.9440002441406,0.5097686052322388,0.050000000745058,0.2307114750146865,287.1337890625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106872558594,287.4758605957031,1.0,0.1694204360246658,0.1978960186243057,0.1978960186243057,0.9987255334854126,1.0,-0.4921274781227112,0.0242138355970382,0.4679136574268341,-0.1173796951770782,0.0,0.0,1.0,33.58895492553711,60.0,2341.188232421875,-7137.671875,34.95174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0637512207031,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,16684.48828125,19080.0,0.0,0.0,0.0844609066843986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137705326080322,1.3763185739517212,-0.0625479966402053,0.0,8.571708167437464e-05,0.0,0.0,272.53546142578125,0.0,0.0,0.0,0.7405309081077576,4.0,0.0,1.0
540480,289.7719421386719,297.1499938964844,293.1499938964844,0.0027385766152292,-237.6911163330078,291.040771484375,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8075561523437,297.1499938964844,293.1499938964844,0.0027154171839356,-248.1947326660156,290.99786376953125,0.5097686052322388,0.050000000745058,0.048636682331562,289.71929931640625,297.1499938964844,293.1499938964844,0.002300969325006,-155.4125213623047,290.3380126953125,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4761657714844,297.1499938964844,293.1499938964844,0.0025220250245183,-230.5863037109375,290.6603088378906,0.5097686052322388,0.050000000745058,0.048636682331562,290.6170349121094,297.1499938964844,293.1499938964844,0.0019916815217584,-864.055419921875,289.9440002441406,0.5097686052322388,0.050000000745058,0.2307114750146865,287.1337890625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106872558594,287.4758605957031,1.0,0.1694204360246658,0.1978960186243057,0.1978960186243057,0.9987255334854126,1.0,-0.4921274781227112,0.0242138355970382,0.4679136574268341,-0.1173796951770782,0.0,0.0,1.0,33.58895492553711,60.0,2341.188232421875,-7137.671875,34.95174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0637512207031,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,16684.48828125,19080.0,0.0,0.0,0.0844609066843986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137705326080322,1.3763185739517212,-0.0625479966402053,0.0,8.571708167437464e-05,0.0,0.0,272.53546142578125,0.0,0.0,0.0,0.7405309081077576,4.0,0.0,1.0
540540,289.8352355957031,297.1499938964844,293.1499938964844,0.0038604822475463,-320.3385314941406,293.7879638671875,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8524169921875,297.1499938964844,293.1499938964844,0.0038655421230942,-337.75640869140625,293.78839111328125,0.4955896735191345,0.050000000745058,0.0488519147038459,289.77520751953125,297.1499938964844,293.1499938964844,0.0034753065556287,-225.0292510986328,293.2159729003906,0.4955896735191345,0.050000000745058,0.0360818579792976,289.5317687988281,297.1499938964844,293.1499938964844,0.0037923592608422,-331.6042785644531,293.6552734375,0.4955896735191345,0.050000000745058,0.0488519147038459,290.66387939453125,297.1499938964844,293.1499938964844,0.0028336460236459,-1181.750732421875,292.34381103515625,0.4955896735191345,0.050000000745058,0.2317324578762054,288.3420104980469,291.1499938964844,250.8002014160156,250.2620391845703,279.1769104003906,290.6560363769531,288.6029052734375,1.0,0.1796003431081771,0.2006509006023407,0.2006509006023407,0.9978758692741394,1.0,-0.4943054318428039,0.0249121002852916,0.4693933427333832,-0.1175968796014785,0.0,0.0,1.0,39.05069732666016,60.0,1753.3675537109375,-6939.7666015625,39.75868988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0614318847656,304.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18386.5234375,20160.0,0.0,0.0,0.1210858896374702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791548013687134,1.4448156356811523,-0.0656609013676643,0.0,0.0001228867768077,0.0,0.0,315.2850646972656,0.0,0.0,0.0,0.7892788648605347,4.0,0.0,1.0
540600,289.8352355957031,297.1499938964844,293.1499938964844,0.0038604822475463,-320.3385314941406,293.7879638671875,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8524169921875,297.1499938964844,293.1499938964844,0.0038655421230942,-337.75640869140625,293.78839111328125,0.4955896735191345,0.050000000745058,0.0488519147038459,289.77520751953125,297.1499938964844,293.1499938964844,0.0034753065556287,-225.0292510986328,293.2159729003906,0.4955896735191345,0.050000000745058,0.0360818579792976,289.5317687988281,297.1499938964844,293.1499938964844,0.0037923592608422,-331.6042785644531,293.6552734375,0.4955896735191345,0.050000000745058,0.0488519147038459,290.66387939453125,297.1499938964844,293.1499938964844,0.0028336460236459,-1181.750732421875,292.34381103515625,0.4955896735191345,0.050000000745058,0.2317324578762054,288.3420104980469,291.1499938964844,250.8002014160156,250.2620391845703,279.1769104003906,290.6560363769531,288.6029052734375,1.0,0.1796003431081771,0.2006509006023407,0.2006509006023407,0.9978758692741394,1.0,-0.4943054318428039,0.0249121002852916,0.4693933427333832,-0.1175968796014785,0.0,0.0,1.0,39.05069732666016,60.0,1753.3675537109375,-6939.7666015625,39.75868988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0614318847656,304.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18386.5234375,20160.0,0.0,0.0,0.1210858896374702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791548013687134,1.4448156356811523,-0.0656609013676643,0.0,0.0001228867768077,0.0,0.0,315.2850646972656,0.0,0.0,0.0,0.7892788648605347,4.0,0.0,1.0
540660,289.9003295898437,297.1499938964844,293.1499938964844,0.0048754182644188,-385.7394104003906,295.9462585449219,0.4858715236186981,0.050000000745058,0.0465602166950702,289.90142822265625,297.1499938964844,293.1499938964844,0.0049114637076854,-408.9016723632813,295.9859313964844,0.4858715236186981,0.050000000745058,0.0490301474928855,289.8338623046875,297.1499938964844,293.1499938964844,0.0045220898464322,-280.11676025390625,295.4767150878906,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5902099609375,297.1499938964844,293.1499938964844,0.0049499054439365,-411.7701110839844,296.0116271972656,0.4858715236186981,0.050000000745058,0.0490301474928855,290.7148132324219,297.1499938964844,293.1499938964844,0.0035531870089471,-1430.1256103515625,294.2198791503906,0.4858715236186981,0.050000000745058,0.2325779199600219,289.30303955078125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788330078125,290.7066955566406,289.5168151855469,1.0,0.1875766068696975,0.2036439925432205,0.2036439925432205,0.9969563484191896,1.0,-0.4961089789867401,0.0256611499935388,0.470447838306427,-0.1176992654800415,0.0,0.0,1.0,43.57265472412109,48.0,1331.9288330078125,-6902.4052734375,43.76974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7425842285156,304.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19781.439453125,20160.0,0.0,0.0,0.1534710228443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305140972137451,1.4986201524734497,-0.0681060925126075,0.0,0.0001557535724714,0.0,0.0,351.8363952636719,0.0,0.0,0.0,0.8025346994400024,4.0,0.0,1.0
540720,289.9003295898437,297.1499938964844,293.1499938964844,0.0048754182644188,-385.7394104003906,295.9462585449219,0.4858715236186981,0.050000000745058,0.0465602166950702,289.90142822265625,297.1499938964844,293.1499938964844,0.0049114637076854,-408.9016723632813,295.9859313964844,0.4858715236186981,0.050000000745058,0.0490301474928855,289.8338623046875,297.1499938964844,293.1499938964844,0.0045220898464322,-280.11676025390625,295.4767150878906,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5902099609375,297.1499938964844,293.1499938964844,0.0049499054439365,-411.7701110839844,296.0116271972656,0.4858715236186981,0.050000000745058,0.0490301474928855,290.7148132324219,297.1499938964844,293.1499938964844,0.0035531870089471,-1430.1256103515625,294.2198791503906,0.4858715236186981,0.050000000745058,0.2325779199600219,289.30303955078125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788330078125,290.7066955566406,289.5168151855469,1.0,0.1875766068696975,0.2036439925432205,0.2036439925432205,0.9969563484191896,1.0,-0.4961089789867401,0.0256611499935388,0.470447838306427,-0.1176992654800415,0.0,0.0,1.0,43.57265472412109,48.0,1331.9288330078125,-6902.4052734375,43.76974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7425842285156,304.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19781.439453125,20160.0,0.0,0.0,0.1534710228443145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305140972137451,1.4986201524734497,-0.0681060925126075,0.0,0.0001557535724714,0.0,0.0,351.8363952636719,0.0,0.0,0.0,0.8025346994400024,4.0,0.0,1.0
540780,289.9623718261719,297.1499938964844,293.1499938964844,0.0058311130851507,-438.2785949707031,297.7088623046875,0.4835639894008636,0.050000000745058,0.0466027334332466,289.9501953125,297.1499938964844,293.1499938964844,0.005902440752834,-466.1993408203125,297.7825622558594,0.4835639894008636,0.050000000745058,0.0490749217569828,289.8910522460937,297.1499938964844,293.1499938964844,0.0054977694526314,-324.3700561523437,297.3202209472656,0.4835639894008636,0.050000000745058,0.0362465716898441,289.6473388671875,297.1499938964844,293.1499938964844,0.0060595436953008,-476.3456115722656,297.9353332519531,0.4835639894008636,0.050000000745058,0.0490749217569828,290.76531982421875,297.1499938964844,293.1499938964844,0.0041827005334198,-1627.0908203125,295.7452697753906,0.4835639894008636,0.050000000745058,0.2327903062105178,290.1010131835937,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.2811279296875,1.0,0.189032182097435,0.2061368376016616,0.2061368376016616,0.9960368275642396,1.0,-0.4965623319149017,0.0262492652982473,0.4703130722045898,-0.1176416277885437,0.0,0.0,1.0,44.70553588867188,36.0,1055.9676513671875,-6971.7021484375,44.77914047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9638977050781,304.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.25390625,20160.0,0.0,0.0,0.1805993616580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403806924819946,1.5089565515518188,-0.0685758367180824,0.0,0.0001832854031817,0.0,0.0,359.16680908203125,0.0,0.0,0.0,0.8076180219650269,4.0,0.0,1.0
540840,289.9623718261719,297.1499938964844,293.1499938964844,0.0058311130851507,-438.2785949707031,297.7088623046875,0.4835639894008636,0.050000000745058,0.0466027334332466,289.9501953125,297.1499938964844,293.1499938964844,0.005902440752834,-466.1993408203125,297.7825622558594,0.4835639894008636,0.050000000745058,0.0490749217569828,289.8910522460937,297.1499938964844,293.1499938964844,0.0054977694526314,-324.3700561523437,297.3202209472656,0.4835639894008636,0.050000000745058,0.0362465716898441,289.6473388671875,297.1499938964844,293.1499938964844,0.0060595436953008,-476.3456115722656,297.9353332519531,0.4835639894008636,0.050000000745058,0.0490749217569828,290.76531982421875,297.1499938964844,293.1499938964844,0.0041827005334198,-1627.0908203125,295.7452697753906,0.4835639894008636,0.050000000745058,0.2327903062105178,290.1010131835937,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.2811279296875,1.0,0.189032182097435,0.2061368376016616,0.2061368376016616,0.9960368275642396,1.0,-0.4965623319149017,0.0262492652982473,0.4703130722045898,-0.1176416277885437,0.0,0.0,1.0,44.70553588867188,36.0,1055.9676513671875,-6971.7021484375,44.77914047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9638977050781,304.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.25390625,20160.0,0.0,0.0,0.1805993616580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403806924819946,1.5089565515518188,-0.0685758367180824,0.0,0.0001832854031817,0.0,0.0,359.16680908203125,0.0,0.0,0.0,0.8076180219650269,4.0,0.0,1.0
540900,289.9916687011719,297.1499938964844,293.1499938964844,0.0062970304861664,-460.7310485839844,298.4804382324219,0.484767198562622,0.050000000745058,0.0465805046260356,289.9737854003906,297.1499938964844,293.1499938964844,0.0063881520181894,-490.725830078125,298.5693664550781,0.484767198562622,0.050000000745058,0.0490515120327472,289.91845703125,297.1499938964844,293.1499938964844,0.0059714908711612,-343.3009948730469,298.12615966796875,0.484767198562622,0.050000000745058,0.0362292788922786,289.6747741699219,297.1499938964844,293.1499938964844,0.0066104773432016,-504.0064697265625,298.7766418457031,0.484767198562622,0.050000000745058,0.0490515120327472,290.7896423339844,297.1499938964844,293.1499938964844,0.0044717495329678,-1710.4676513671875,296.4111633300781,0.484767198562622,0.050000000745058,0.2326792627573013,290.4550170898437,291.1499938964844,250.7337951660156,250.2019500732422,279.1716003417969,290.7819519042969,290.62353515625,1.0,0.1878456324338913,0.2069101482629776,0.2069101482629776,0.995577037334442,1.0,-0.4963255524635315,0.0264184679836034,0.4699070751667022,-0.1176283657550811,0.0,0.0,1.0,44.10898971557617,36.0,963.6405029296876,-7041.27294921875,44.24751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2316589355469,305.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.056640625,21240.0,0.0,0.0,0.1920395344495773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421679973602295,1.510828971862793,-0.0686609297990799,0.0,0.0001948957215063,0.0,0.0,360.5055236816406,0.0,0.0,0.0,0.8235387206077576,4.0,0.0,1.0
540960,290.0197448730469,297.1499938964844,293.1499938964844,0.0067584388889372,-480.9645080566406,299.194091796875,0.4872612655162811,0.050000000745058,0.0465349033474922,289.9966735839844,297.1499938964844,293.1499938964844,0.0068710893392562,-512.8560180664062,299.2973327636719,0.4872612655162811,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.0064408676698803,-360.4232482910156,298.8717346191406,0.4872612655162811,0.050000000745058,0.0361938141286373,289.7010803222656,297.1499938964844,293.1499938964844,0.0071646282449364,-529.0296020507812,299.5549011230469,0.4872612655162811,0.050000000745058,0.0490034930408,290.81317138671875,297.1499938964844,293.1499938964844,0.0047472128644585,-1785.3897705078125,297.0270080566406,0.4872612655162811,0.050000000745058,0.2324514687061309,290.7879943847656,291.1499938964844,250.7211761474609,250.19064331054688,279.165771484375,290.80572509765625,290.9486389160156,1.0,0.1855712532997131,0.2072687894105911,0.2072687894105911,0.995120882987976,1.0,-0.4958397150039673,0.0264840740710496,0.4693556427955627,-0.1176595315337181,0.0,0.0,1.0,42.88745880126953,25.0,900.0579223632812,-7140.83740234375,43.16040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5795288085937,305.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,20873.5546875,21240.0,0.0,0.0,0.2020614743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694722890853882,1.5394331216812134,-0.0699608772993087,0.0,0.0002050667098956,0.0,0.0,381.3717956542969,0.0,0.0,0.0,0.8243457078933716,4.0,0.0,1.0
541020,290.07232666015625,297.1499938964844,293.1499938964844,0.0076697929762303,-515.2081909179688,300.4803771972656,0.4953823387622833,0.050000000745058,0.0463943481445312,290.0400390625,297.1499938964844,293.1499938964844,0.0078320493921637,-550.43408203125,300.610107421875,0.4953823387622833,0.050000000745058,0.0488554835319519,289.9931030273437,297.1499938964844,293.1499938964844,0.007371250540018,-389.6427612304688,300.2172241210937,0.4953823387622833,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082905227318406,-571.809814453125,300.9584655761719,0.4953823387622833,0.050000000745058,0.0488554835319519,290.8574523925781,297.1499938964844,293.1499938964844,0.0052594067528843,-1911.324951171875,298.1407775878906,0.4953823387622833,0.050000000745058,0.2317493855953216,291.4150085449219,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8505859375,291.5653381347656,1.0,0.1786159127950668,0.2064818292856216,0.2064818292856216,0.9942084550857544,1.0,-0.4943421185016632,0.0262585431337356,0.4680835902690887,-0.117953822016716,0.0,0.0,0.94786936044693,39.124698638916016,25.0,821.6876220703125,-7353.224609375,39.824668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4528503417969,306.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21523.345703125,21240.0,0.0,0.0,0.2179282158613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639694690704346,1.534026265144348,-0.0700567811727523,0.0,0.0002211694227298,0.0,0.0,379.7865295410156,0.0,0.0,0.0,0.8207933306694031,4.0,0.0,1.0
541080,290.07232666015625,297.1499938964844,293.1499938964844,0.0076697929762303,-515.2081909179688,300.4803771972656,0.4953823387622833,0.050000000745058,0.0463943481445312,290.0400390625,297.1499938964844,293.1499938964844,0.0078320493921637,-550.43408203125,300.610107421875,0.4953823387622833,0.050000000745058,0.0488554835319519,289.9931030273437,297.1499938964844,293.1499938964844,0.007371250540018,-389.6427612304688,300.2172241210937,0.4953823387622833,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082905227318406,-571.809814453125,300.9584655761719,0.4953823387622833,0.050000000745058,0.0488554835319519,290.8574523925781,297.1499938964844,293.1499938964844,0.0052594067528843,-1911.324951171875,298.1407775878906,0.4953823387622833,0.050000000745058,0.2317493855953216,291.4150085449219,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8505859375,291.5653381347656,1.0,0.1786159127950668,0.2064818292856216,0.2064818292856216,0.9942084550857544,1.0,-0.4943421185016632,0.0262585431337356,0.4680835902690887,-0.117953822016716,0.0,0.0,0.94786936044693,39.124698638916016,25.0,821.6876220703125,-7353.224609375,39.824668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4528503417969,306.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21523.345703125,21240.0,0.0,0.0,0.2179282158613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639694690704346,1.534026265144348,-0.0700567811727523,0.0,0.0002211694227298,0.0,0.0,379.7865295410156,0.0,0.0,0.0,0.8207933306694031,4.0,0.0,1.0
541140,290.1198425292969,297.1499938964844,293.1499938964844,0.008596921339631,-543.553955078125,301.61279296875,0.5026815533638,0.050000000745058,0.0462821535766124,290.0802001953125,297.1499938964844,293.1499938964844,0.0088168885558843,-581.5507202148438,301.7651062011719,0.5026815533638,0.050000000745058,0.0487373359501361,290.03668212890625,297.1499938964844,293.1499938964844,0.0083209360018372,-413.977294921875,301.4026794433594,0.5026815533638,0.050000000745058,0.0359972305595874,289.7932434082031,297.1499938964844,293.1499938964844,0.0094795152544975,-607.5341796875,302.1940002441406,0.5026815533638,0.050000000745058,0.0487373359501361,290.89794921875,297.1499938964844,293.1499938964844,0.005739792715758,-2014.476806640625,299.12646484375,0.5026815533638,0.050000000745058,0.2311889380216598,292.0010986328125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.89166259765625,292.1407165527344,1.0,0.1732385903596878,0.2036347091197967,0.2036347091197967,0.9932960867881776,1.0,-0.4931464493274688,0.0256103053689003,0.4675361514091491,-0.1187514290213584,0.0,0.0,0.7948386669158936,36.12004089355469,25.0,760.9781494140625,-7529.4580078125,37.17525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4778137207031,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23541.90234375,20160.0,0.0,0.0,0.2284536957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311045527458191,1.3768175840377808,-0.0657720789313316,0.0,0.00023185145983,0.0,0.0,291.5145263671875,0.0,0.0,0.0,0.7294394373893738,4.0,0.0,1.0
541200,290.1198425292969,297.1499938964844,293.1499938964844,0.008596921339631,-543.553955078125,301.61279296875,0.5026815533638,0.050000000745058,0.0462821535766124,290.0802001953125,297.1499938964844,293.1499938964844,0.0088168885558843,-581.5507202148438,301.7651062011719,0.5026815533638,0.050000000745058,0.0487373359501361,290.03668212890625,297.1499938964844,293.1499938964844,0.0083209360018372,-413.977294921875,301.4026794433594,0.5026815533638,0.050000000745058,0.0359972305595874,289.7932434082031,297.1499938964844,293.1499938964844,0.0094795152544975,-607.5341796875,302.1940002441406,0.5026815533638,0.050000000745058,0.0487373359501361,290.89794921875,297.1499938964844,293.1499938964844,0.005739792715758,-2014.476806640625,299.12646484375,0.5026815533638,0.050000000745058,0.2311889380216598,292.0010986328125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.89166259765625,292.1407165527344,1.0,0.1732385903596878,0.2036347091197967,0.2036347091197967,0.9932960867881776,1.0,-0.4931464493274688,0.0256103053689003,0.4675361514091491,-0.1187514290213584,0.0,0.0,0.7948386669158936,36.12004089355469,25.0,760.9781494140625,-7529.4580078125,37.17525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4778137207031,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23541.90234375,20160.0,0.0,0.0,0.2284536957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311045527458191,1.3768175840377808,-0.0657720789313316,0.0,0.00023185145983,0.0,0.0,291.5145263671875,0.0,0.0,0.0,0.7294394373893738,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.0095874359831213,-569.3430786132812,302.61578369140625,0.5089102387428284,0.050000000745058,0.0461975000798702,290.1173095703125,297.1499938964844,293.1499938964844,0.009875051677227,-609.7473754882812,302.7865905761719,0.5089102387428284,0.050000000745058,0.0486481934785842,290.0758056640625,297.1499938964844,293.1499938964844,0.0093373078852891,-436.0263366699219,302.45220947265625,0.5089102387428284,0.050000000745058,0.0359313897788524,289.8321838378906,297.1499938964844,293.1499938964844,0.0107987402006983,-639.984619140625,303.28924560546875,0.5089102387428284,0.050000000745058,0.0486481934785842,290.9348449707031,297.1499938964844,293.1499938964844,0.0062111946754157,-2107.221435546875,299.9955444335937,0.5089102387428284,0.050000000745058,0.230766087770462,292.51763916015625,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291076660156,292.6265563964844,1.0,0.1689438223838806,0.1987604349851608,0.1987604349851608,0.9923598766326904,1.0,-0.4922443628311157,0.0245750602334737,0.4676693081855774,-0.120003156363964,0.0,0.0,0.5767877101898193,33.85190200805664,25.0,607.0350341796875,-7409.06591796875,35.18376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60467529296875,307.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,25422.83984375,20160.0,0.0,0.0,0.2336560189723968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443999290466309,0.8969958424568176,-0.0525959394872188,0.0,0.0002371311566093,0.0,0.0,108.16747283935548,0.0,0.0,0.0,0.5304409861564636,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.0095874359831213,-569.3430786132812,302.61578369140625,0.5089102387428284,0.050000000745058,0.0461975000798702,290.1173095703125,297.1499938964844,293.1499938964844,0.009875051677227,-609.7473754882812,302.7865905761719,0.5089102387428284,0.050000000745058,0.0486481934785842,290.0758056640625,297.1499938964844,293.1499938964844,0.0093373078852891,-436.0263366699219,302.45220947265625,0.5089102387428284,0.050000000745058,0.0359313897788524,289.8321838378906,297.1499938964844,293.1499938964844,0.0107987402006983,-639.984619140625,303.28924560546875,0.5089102387428284,0.050000000745058,0.0486481934785842,290.9348449707031,297.1499938964844,293.1499938964844,0.0062111946754157,-2107.221435546875,299.9955444335937,0.5089102387428284,0.050000000745058,0.230766087770462,292.51763916015625,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291076660156,292.6265563964844,1.0,0.1689438223838806,0.1987604349851608,0.1987604349851608,0.9923598766326904,1.0,-0.4922443628311157,0.0245750602334737,0.4676693081855774,-0.120003156363964,0.0,0.0,0.5767877101898193,33.85190200805664,25.0,607.0350341796875,-7409.06591796875,35.18376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60467529296875,307.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,25422.83984375,20160.0,0.0,0.0,0.2336560189723968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443999290466309,0.8969958424568176,-0.0525959394872188,0.0,0.0002371311566093,0.0,0.0,108.16747283935548,0.0,0.0,0.0,0.5304409861564636,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108581893146038,-603.2252807617188,303.5090637207031,0.515241801738739,0.050000000745058,0.0461208038032054,290.1516418457031,297.1499938964844,293.1499938964844,0.0112385619431734,-646.440673828125,303.6971130371094,0.515241801738739,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106320735067129,-464.0544738769531,303.3851013183594,0.515241801738739,0.050000000745058,0.0358717367053031,289.8675231933594,297.1499938964844,293.1499938964844,0.0138902403414249,-731.7101440429688,304.0374450683594,0.5370287895202637,0.0700718984007835,0.053870141506195,290.9681091308594,297.1499938964844,293.1499938964844,0.0067607657983899,-2228.658935546875,300.7245178222656,0.515241801738739,0.050000000745058,0.230382964015007,292.8131103515625,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,290.96295166015625,292.82379150390625,1.0,0.1655749678611755,0.192302256822586,0.192302256822586,0.991423726081848,1.0,-0.4977818429470062,0.0235627125948667,0.4742191135883331,-0.1229241862893104,0.0,0.0,0.3312679827213287,31.84170722961425,28.0,116.13182067871094,-6519.8193359375,34.034481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8990173339844,306.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,23702.388671875,20160.0,0.0,0.0,0.2323852181434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496211767196655,0.3906621932983398,-0.0410409942269325,0.0,0.0002358414494665,0.0,0.0,23.89717483520508,0.0,0.0,0.0,0.3551352024078369,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108581893146038,-603.2252807617188,303.5090637207031,0.515241801738739,0.050000000745058,0.0461208038032054,290.1516418457031,297.1499938964844,293.1499938964844,0.0112385619431734,-646.440673828125,303.6971130371094,0.515241801738739,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106320735067129,-464.0544738769531,303.3851013183594,0.515241801738739,0.050000000745058,0.0358717367053031,289.8675231933594,297.1499938964844,293.1499938964844,0.0138902403414249,-731.7101440429688,304.0374450683594,0.5370287895202637,0.0700718984007835,0.053870141506195,290.9681091308594,297.1499938964844,293.1499938964844,0.0067607657983899,-2228.658935546875,300.7245178222656,0.515241801738739,0.050000000745058,0.230382964015007,292.8131103515625,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,290.96295166015625,292.82379150390625,1.0,0.1655749678611755,0.192302256822586,0.192302256822586,0.991423726081848,1.0,-0.4977818429470062,0.0235627125948667,0.4742191135883331,-0.1229241862893104,0.0,0.0,0.3312679827213287,31.84170722961425,28.0,116.13182067871094,-6519.8193359375,34.034481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8990173339844,306.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,23702.388671875,20160.0,0.0,0.0,0.2323852181434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496211767196655,0.3906621932983398,-0.0410409942269325,0.0,0.0002358414494665,0.0,0.0,23.89717483520508,0.0,0.0,0.0,0.3551352024078369,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117936180904507,-630.5054931640625,303.9298400878906,0.5225021839141846,0.050000000745058,0.0460425838828086,290.1678771972656,297.1499938964844,293.1499938964844,0.0256735496222972,-868.8494873046875,304.0394897460937,0.5235072374343872,0.0552251674234867,0.0487204529345035,290.127197265625,297.1499938964844,293.1499938964844,0.01157405693084,-485.9715576171875,303.82257080078125,0.5225021839141846,0.050000000745058,0.035810898989439,289.90399169921875,297.1499938964844,293.1499938964844,0.0321765728294849,-1144.2030029296875,304.02423095703125,0.6422184109687805,0.1045180782675743,0.0839004889130592,290.9839172363281,297.1499938964844,293.1499938964844,0.0071283085271716,-2326.20751953125,301.017822265625,0.5225021839141846,0.050000000745058,0.2299922257661819,292.7645568847656,291.1499938964844,250.61685180664065,250.09841918945312,279.1984558105469,290.9791259765625,292.6801452636719,1.0,0.1651213616132736,0.2020071893930435,0.2020071893930435,0.9909555912017822,1.0,-0.5333616733551025,0.0273827668279409,0.5059789419174194,-0.1280374377965927,0.0,0.0,0.2274176925420761,30.019105911254883,28.0,-369.8017578125,-5944.05810546875,35.92958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6379699707031,305.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22182.787109375,19080.0,0.0,0.0,0.2287680059671402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189522832632064,0.2573999166488647,-0.0384476259350776,0.0,0.0002321704523637,0.0,0.0,13.1854829788208,0.0,0.0,0.0,0.3039368391036987,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156748779118061,-751.6915893554688,304.0735778808594,0.5705193877220154,0.0720883384346962,0.0531721413135528,290.1930236816406,297.1499938964844,293.1499938964844,0.0234734918922185,-979.5986328125,304.0610046386719,0.6183337569236755,0.0880893766880035,0.069384716451168,290.1435852050781,297.1499938964844,293.1499938964844,0.0135541865602135,-537.9102783203125,304.0736083984375,0.551158607006073,0.0651639923453331,0.0380375161767005,289.96441650390625,297.1499938964844,293.1499938964844,0.057491548359394,-1596.094970703125,304.0011291503906,0.7293033599853516,0.1337921172380447,0.1136064305901527,291.00054931640625,297.1499938964844,293.1499938964844,0.0076289949938654,-2475.6787109375,301.2437744140625,0.5369187593460083,0.050000000745058,0.2293360382318496,292.4586181640625,291.1499938964844,250.6062774658203,250.0891876220703,279.408935546875,290.9959411621094,292.2518310546875,1.0,0.165840670466423,0.2299194782972335,0.2299194782972335,0.9904977679252625,1.0,-0.60422283411026,0.0390909686684608,0.5651318430900574,-0.1334549039602279,0.0,0.0,0.1689771562814712,27.06785011291504,48.0,-1018.8961181640624,-5476.65087890625,40.44537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4361267089844,304.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20211.09375,19080.0,0.0,0.0,0.2230250239372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511158794164657,0.1873488575220108,-0.0362329818308353,0.0,0.0002263420465169,0.0,0.0,8.384647369384766,0.0,0.0,0.0,0.2954282462596893,4.0,0.0,1.0
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0624010637402534,-1607.126220703125,304.0204467773437,0.7579308152198792,0.1219151243567466,0.1001699641346931,290.3140563964844,297.1499938964844,293.1499938964844,0.0735515281558036,-1916.7056884765625,304.0079040527344,0.7933452129364014,0.1386186182498932,0.1207605302333831,290.2370300292969,297.1499938964844,293.1499938964844,0.0591343753039836,-1218.3111572265625,304.02203369140625,0.755028486251831,0.1225908398628234,0.0769984647631645,290.1126708984375,297.1499938964844,293.1499938964844,0.1073355376720428,-2586.25732421875,303.968017578125,0.875348687171936,0.1844833195209503,0.1634305417537689,291.0450439453125,297.1499938964844,293.1499938964844,0.0091761220246553,-2949.360595703125,301.5262145996094,0.5805331468582153,0.050000000745058,0.2279194742441177,290.9667663574219,291.1499938964844,250.585678100586,250.0712890625,280.31768798828125,291.0400085449219,290.76336669921875,1.0,0.1789788007736206,0.3915480673313141,0.3915480673313141,0.989582061767578,1.0,-0.8271256685256958,0.1618709713220596,0.6652547121047974,-0.0564132630825042,0.0,0.0,0.2862059772014618,21.57454872131348,51.0,-1673.3546142578125,-6687.03369140625,62.59910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749816894531,304.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18982.181640625,19080.0,0.0,0.0,0.2061388790607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714686602354049,0.2067094147205352,-0.0352407544851303,0.0,0.0002092047652695,0.0,0.0,8.860888481140137,0.0,0.0,0.0,0.2935476005077362,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0624010637402534,-1607.126220703125,304.0204467773437,0.7579308152198792,0.1219151243567466,0.1001699641346931,290.3140563964844,297.1499938964844,293.1499938964844,0.0735515281558036,-1916.7056884765625,304.0079040527344,0.7933452129364014,0.1386186182498932,0.1207605302333831,290.2370300292969,297.1499938964844,293.1499938964844,0.0591343753039836,-1218.3111572265625,304.02203369140625,0.755028486251831,0.1225908398628234,0.0769984647631645,290.1126708984375,297.1499938964844,293.1499938964844,0.1073355376720428,-2586.25732421875,303.968017578125,0.875348687171936,0.1844833195209503,0.1634305417537689,291.0450439453125,297.1499938964844,293.1499938964844,0.0091761220246553,-2949.360595703125,301.5262145996094,0.5805331468582153,0.050000000745058,0.2279194742441177,290.9667663574219,291.1499938964844,250.585678100586,250.0712890625,280.31768798828125,291.0400085449219,290.76336669921875,1.0,0.1789788007736206,0.3915480673313141,0.3915480673313141,0.989582061767578,1.0,-0.8271256685256958,0.1618709713220596,0.6652547121047974,-0.0564132630825042,0.0,0.0,0.2862059772014618,21.57454872131348,51.0,-1673.3546142578125,-6687.03369140625,62.59910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749816894531,304.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18982.181640625,19080.0,0.0,0.0,0.2061388790607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714686602354049,0.2067094147205352,-0.0352407544851303,0.0,0.0002092047652695,0.0,0.0,8.860888481140137,0.0,0.0,0.0,0.2935476005077362,4.0,0.0,1.0
