time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0952060595154762,-2231.371337890625,304.0094299316406,0.880332887172699,0.1594983786344528,0.1355542987585067,290.4722595214844,297.1499938964844,293.1499938964844,0.109628140926361,-2633.836669921875,303.9960021972656,0.916674256324768,0.1784322708845138,0.1601611822843551,290.3805847167969,297.1499938964844,293.1499938964844,0.0997823104262352,-1803.4599609375,303.9982604980469,0.8922313451766968,0.1673245877027511,0.1096516400575637,290.2673034667969,297.1499938964844,293.1499938964844,0.1412621736526489,-3229.692138671875,303.97540283203125,0.9854695796966552,0.2300712615251541,0.1966095268726349,291.111083984375,297.1499938964844,293.1499938964844,0.0103581873700022,-3212.803466796875,302.0033569335937,0.6137169003486633,0.050000000745058,0.2271444946527481,290.3917541503906,291.1499938964844,250.5658569335937,250.0541076660156,279.91455078125,291.1055603027344,290.37860107421875,1.0,0.1946363449096679,0.4626204967498779,0.4626204967498779,0.9886663556098938,1.0,-0.9949999451637268,0.2757811546325683,0.7192187905311584,0.0267048217356205,0.0,0.0,0.4416269958019256,19.343524932861328,39.0,-658.3543701171875,-9971.4443359375,88.76395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5292663574219,307.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18232.4296875,18000.0,0.0,0.0,0.1963513493537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267852067947387,0.3630872070789337,-0.0363020189106464,0.0,0.0001992716715903,0.0,0.0,17.582294464111328,0.0,0.0,0.0,0.3114008903503418,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0952060595154762,-2231.371337890625,304.0094299316406,0.880332887172699,0.1594983786344528,0.1355542987585067,290.4722595214844,297.1499938964844,293.1499938964844,0.109628140926361,-2633.836669921875,303.9960021972656,0.916674256324768,0.1784322708845138,0.1601611822843551,290.3805847167969,297.1499938964844,293.1499938964844,0.0997823104262352,-1803.4599609375,303.9982604980469,0.8922313451766968,0.1673245877027511,0.1096516400575637,290.2673034667969,297.1499938964844,293.1499938964844,0.1412621736526489,-3229.692138671875,303.97540283203125,0.9854695796966552,0.2300712615251541,0.1966095268726349,291.111083984375,297.1499938964844,293.1499938964844,0.0103581873700022,-3212.803466796875,302.0033569335937,0.6137169003486633,0.050000000745058,0.2271444946527481,290.3917541503906,291.1499938964844,250.5658569335937,250.0541076660156,279.91455078125,291.1055603027344,290.37860107421875,1.0,0.1946363449096679,0.4626204967498779,0.4626204967498779,0.9886663556098938,1.0,-0.9949999451637268,0.2757811546325683,0.7192187905311584,0.0267048217356205,0.0,0.0,0.4416269958019256,19.343524932861328,39.0,-658.3543701171875,-9971.4443359375,88.76395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5292663574219,307.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18232.4296875,18000.0,0.0,0.0,0.1963513493537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267852067947387,0.3630872070789337,-0.0363020189106464,0.0,0.0001992716715903,0.0,0.0,17.582294464111328,0.0,0.0,0.0,0.3114008903503418,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1230173334479332,-2741.457275390625,304.0101013183594,0.9672907590866088,0.1927055865526199,0.1661490052938461,290.6358947753906,297.1499938964844,293.1499938964844,0.1376554816961288,-3153.806396484375,304.0014343261719,0.9923882484436036,0.2130965143442154,0.1907904595136642,290.5297546386719,297.1499938964844,293.1499938964844,0.133371040225029,-2277.04736328125,303.9930725097656,0.9871960282325744,0.20724917948246,0.1381773054599762,290.34454345703125,297.1499938964844,293.1499938964844,0.1241386383771896,-2899.497802734375,304.0611267089844,0.9675496220588684,0.2872613966464996,0.1751040667295456,291.1879272460937,297.1499938964844,293.1499938964844,0.0112912552431225,-3361.6484375,302.5288391113281,0.6247388124465942,0.050000000745058,0.2269124388694763,290.3503723144531,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.3595886230469,1.0,0.2042428404092788,0.4714940786361694,0.4714940786361694,0.9907659888267516,1.0,-1.0773674249649048,0.310783177614212,0.7665842175483704,0.0464170649647712,0.0,0.0,0.5530334711074829,19.14678001403809,59.0,-133.35812377929688,-11843.580078125,106.11579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943664550781,307.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,16803.1171875,18000.0,0.0,0.0,0.2005916535854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477578729391098,0.5153154134750366,-0.0377366617321968,0.0,0.0002035750367213,0.0,0.0,29.2102165222168,0.0,0.0,0.0,0.3663094937801361,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1230173334479332,-2741.457275390625,304.0101013183594,0.9672907590866088,0.1927055865526199,0.1661490052938461,290.6358947753906,297.1499938964844,293.1499938964844,0.1376554816961288,-3153.806396484375,304.0014343261719,0.9923882484436036,0.2130965143442154,0.1907904595136642,290.5297546386719,297.1499938964844,293.1499938964844,0.133371040225029,-2277.04736328125,303.9930725097656,0.9871960282325744,0.20724917948246,0.1381773054599762,290.34454345703125,297.1499938964844,293.1499938964844,0.1241386383771896,-2899.497802734375,304.0611267089844,0.9675496220588684,0.2872613966464996,0.1751040667295456,291.1879272460937,297.1499938964844,293.1499938964844,0.0112912552431225,-3361.6484375,302.5288391113281,0.6247388124465942,0.050000000745058,0.2269124388694763,290.3503723144531,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.3595886230469,1.0,0.2042428404092788,0.4714940786361694,0.4714940786361694,0.9907659888267516,1.0,-1.0773674249649048,0.310783177614212,0.7665842175483704,0.0464170649647712,0.0,0.0,0.5530334711074829,19.14678001403809,59.0,-133.35812377929688,-11843.580078125,106.11579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943664550781,307.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,16803.1171875,18000.0,0.0,0.0,0.2005916535854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477578729391098,0.5153154134750366,-0.0377366617321968,0.0,0.0002035750367213,0.0,0.0,29.2102165222168,0.0,0.0,0.0,0.3663094937801361,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482425332069397,-3179.85888671875,304.0146789550781,0.98697692155838,0.2230550050735473,0.19404336810112,290.7592163085937,297.1499938964844,293.1499938964844,0.1462264060974121,-3308.580322265625,304.0328674316406,0.9832797646522522,0.2517693936824798,0.2016357779502868,290.6521301269531,297.1499938964844,293.1499938964844,0.1460353732109069,-2442.309814453125,304.0242614746094,0.9832797646522522,0.2486918568611145,0.1489274948835373,290.41259765625,297.1499938964844,293.1499938964844,0.1467387080192566,-3313.636962890625,304.0533142089844,0.9832797646522522,0.3446372151374817,0.2016357779502868,291.2637634277344,297.1499938964844,293.1499938964844,0.0122175989672541,-3479.38623046875,303.0406494140625,0.6067438125610352,0.050000000745058,0.2272878438234329,290.4506530761719,291.1499938964844,250.52842712402344,250.02186584472656,279.2843017578125,291.259033203125,290.4532165527344,1.0,0.2221452891826629,0.4738693535327911,0.4738693535327911,0.9928656220436096,1.0,-1.1683090925216677,0.3439490497112274,0.8243600726127625,0.0619568265974521,0.0,0.0,0.6389778852462769,22.379743576049805,79.0,44.79393005371094,-13173.1865234375,135.12918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33282470703125,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,16512.431640625,18000.0,0.0,0.0,0.2146535813808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400395631790161,0.6813635230064392,-0.0413239412009716,0.0,0.0002178460999857,0.0,0.0,49.917911529541016,0.0,0.0,0.0,0.4271538853645324,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482425332069397,-3179.85888671875,304.0146789550781,0.98697692155838,0.2230550050735473,0.19404336810112,290.7592163085937,297.1499938964844,293.1499938964844,0.1462264060974121,-3308.580322265625,304.0328674316406,0.9832797646522522,0.2517693936824798,0.2016357779502868,290.6521301269531,297.1499938964844,293.1499938964844,0.1460353732109069,-2442.309814453125,304.0242614746094,0.9832797646522522,0.2486918568611145,0.1489274948835373,290.41259765625,297.1499938964844,293.1499938964844,0.1467387080192566,-3313.636962890625,304.0533142089844,0.9832797646522522,0.3446372151374817,0.2016357779502868,291.2637634277344,297.1499938964844,293.1499938964844,0.0122175989672541,-3479.38623046875,303.0406494140625,0.6067438125610352,0.050000000745058,0.2272878438234329,290.4506530761719,291.1499938964844,250.52842712402344,250.02186584472656,279.2843017578125,291.259033203125,290.4532165527344,1.0,0.2221452891826629,0.4738693535327911,0.4738693535327911,0.9928656220436096,1.0,-1.1683090925216677,0.3439490497112274,0.8243600726127625,0.0619568265974521,0.0,0.0,0.6389778852462769,22.379743576049805,79.0,44.79393005371094,-13173.1865234375,135.12918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33282470703125,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,16512.431640625,18000.0,0.0,0.0,0.2146535813808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400395631790161,0.6813635230064392,-0.0413239412009716,0.0,0.0002178460999857,0.0,0.0,49.917911529541016,0.0,0.0,0.0,0.4271538853645324,4.0,0.0,1.0
542100,290.9191589355469,297.1499938964844,293.1499938964844,0.1612079441547393,-3399.915771484375,304.01568603515625,0.991654336452484,0.2373439222574234,0.2071529179811477,290.8216552734375,297.1499938964844,293.1499938964844,0.1598581671714782,-3553.5048828125,304.029296875,0.9894328713417052,0.2697955965995788,0.2163023799657821,290.7060852050781,297.1499938964844,293.1499938964844,0.1596700102090835,-2623.2646484375,304.0222473144531,0.9894328713417052,0.2697421610355377,0.1597602069377899,290.4588623046875,297.1499938964844,293.1499938964844,0.1603086292743683,-3557.845947265625,304.046142578125,0.9894328713417052,0.3702320158481598,0.2163023799657821,291.3007202148437,297.1499938964844,293.1499938964844,0.0127773294225335,-3553.61474609375,303.2813415527344,0.5963758826255798,0.050000000745058,0.2275182455778122,290.43560791015625,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.427978515625,1.0,0.233956977725029,0.4730482697486877,0.4730482697486877,0.9939153790473938,1.0,-1.2325174808502195,0.3652944564819336,0.8672230243682861,0.0708806216716766,0.0,0.0,0.6878257989883423,24.54020500183105,79.0,-12.68086051940918,-13816.9404296875,157.88121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5657043457031,307.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,16263.5244140625,18000.0,0.0,0.0,0.2247205823659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279282212257385,0.7714322209358215,-0.0435040220618248,0.0,0.0002280628250446,0.0,0.0,64.89502716064453,0.0,0.0,0.0,0.4639049768447876,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.17452272772789,-3622.61083984375,304.0158996582031,0.992342472076416,0.2510703206062317,0.2197681218385696,290.8876647949219,297.1499938964844,293.1499938964844,0.1767354160547256,-3852.2744140625,304.0205078125,0.9947472214698792,0.2863293290138244,0.2336345016956329,290.7647705078125,297.1499938964844,293.1499938964844,0.1765632182359695,-2844.082763671875,304.0146789550781,0.9947472214698792,0.2891773581504822,0.1725616455078125,290.5117492675781,297.1499938964844,293.1499938964844,0.1771475821733474,-3856.136962890625,304.03436279296875,0.9947472214698792,0.3939407765865326,0.2336345016956329,291.3377685546875,297.1499938964844,293.1499938964844,0.0134131116792559,-3637.611328125,303.51324462890625,0.5838338136672974,0.050000000745058,0.2278205901384353,290.3795471191406,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3663330078125,1.0,0.2474776059389114,0.4712969660758972,0.4712969660758972,0.994341254234314,1.0,-1.3049890995025637,0.388866126537323,0.9161229133605956,0.0802606344223022,0.0,0.0,0.7446239590644836,27.26646614074707,99.0,-88.73432159423828,-14489.9013671875,186.85487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7624206542969,306.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,15894.6865234375,18000.0,0.0,0.0,0.2367236614227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305798172950745,0.8768004775047302,-0.0462206155061721,0.0,0.0002402444224571,0.0,0.0,86.34878540039062,0.0,0.0,0.0,0.5089654326438904,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.202289417386055,-4077.275390625,304.01422119140625,0.9825913906097412,0.2767941355705261,0.2435106486082077,291.0339660644531,297.1499938964844,293.1499938964844,0.2192919254302978,-4583.4541015625,303.992431640625,0.9990000128746032,0.3140341341495514,0.2741897702217102,290.8978576660156,297.1499938964844,293.1499938964844,0.2191457003355026,-3384.371826171875,303.9884948730469,0.9990000128746032,0.3226754367351532,0.2025156319141388,290.6358337402344,297.1499938964844,293.1499938964844,0.2196417599916458,-4586.5322265625,304.0018310546875,0.9990000128746032,0.4356732964515686,0.2741897702217102,291.4141540527344,297.1499938964844,293.1499938964844,0.014940588735044,-3832.058349609375,303.9530639648437,0.5526636838912964,0.050000000745058,0.228726252913475,290.1676940917969,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4102478027344,290.1441955566406,1.0,0.2788998782634735,0.4659266471862793,0.4659266471862793,0.9951930046081544,1.0,-1.4678847789764404,0.441050261259079,1.026834487915039,0.0999281033873558,0.0,0.0,0.8881605863571167,34.853694915771484,119.0,-266.2983093261719,-15800.61328125,266.8182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1097412109375,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,15268.1875,18000.0,0.0,0.0,0.266105592250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686200857162476,1.1220141649246216,-0.0533941537141799,0.0,0.0002700633485801,0.0,0.0,156.95510864257812,0.0,0.0,0.0,0.6199957132339478,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.202289417386055,-4077.275390625,304.01422119140625,0.9825913906097412,0.2767941355705261,0.2435106486082077,291.0339660644531,297.1499938964844,293.1499938964844,0.2192919254302978,-4583.4541015625,303.992431640625,0.9990000128746032,0.3140341341495514,0.2741897702217102,290.8978576660156,297.1499938964844,293.1499938964844,0.2191457003355026,-3384.371826171875,303.9884948730469,0.9990000128746032,0.3226754367351532,0.2025156319141388,290.6358337402344,297.1499938964844,293.1499938964844,0.2196417599916458,-4586.5322265625,304.0018310546875,0.9990000128746032,0.4356732964515686,0.2741897702217102,291.4141540527344,297.1499938964844,293.1499938964844,0.014940588735044,-3832.058349609375,303.9530639648437,0.5526636838912964,0.050000000745058,0.228726252913475,290.1676940917969,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4102478027344,290.1441955566406,1.0,0.2788998782634735,0.4659266471862793,0.4659266471862793,0.9951930046081544,1.0,-1.4678847789764404,0.441050261259079,1.026834487915039,0.0999281033873558,0.0,0.0,0.8881605863571167,34.853694915771484,119.0,-266.2983093261719,-15800.61328125,266.8182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1097412109375,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,15268.1875,18000.0,0.0,0.0,0.266105592250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686200857162476,1.1220141649246216,-0.0533941537141799,0.0,0.0002700633485801,0.0,0.0,156.95510864257812,0.0,0.0,0.0,0.6199957132339478,4.0,0.0,1.0
542340,291.272216796875,297.1499938964844,293.1499938964844,0.2326026409864425,-4561.1318359375,304.0088195800781,0.9702824354171752,0.3001534938812256,0.2651805877685547,291.19488525390625,297.1499938964844,293.1499938964844,0.2650274634361267,-5336.482421875,303.9700622558594,0.9990000128746032,0.3350277245044708,0.3111007511615753,291.0450439453125,297.1499938964844,293.1499938964844,0.2649936378002167,-3941.8388671875,303.9672241210937,0.9990000128746032,0.3498945832252502,0.2298434525728225,290.7757568359375,297.1499938964844,293.1499938964844,0.2654032111167907,-5340.3125,303.9762878417969,0.9990000128746032,0.4710137248039245,0.3111894428730011,291.4984130859375,297.1499938964844,293.1499938964844,0.0214916076511144,-4623.74755859375,304.1309814453125,0.5588505864143372,0.0642804950475692,0.2665669620037079,289.7911682128906,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.7537536621094,1.0,0.3152607083320617,0.4585893750190735,0.4585893750190735,0.9960447549819946,1.0,-1.6608275175094604,0.502534031867981,1.1582934856414795,0.1214492321014404,0.0,0.0,1.0,44.31355285644531,139.0,-502.1357421875,-16920.623046875,385.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54278564453125,304.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,15920.1962890625,19080.0,0.0,0.0,0.3011299669742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785744667053225,1.33950674533844,-0.0609322972595691,0.0,0.0003056086134165,0.0,0.0,251.555419921875,0.0,0.0,0.0,0.7360129952430725,4.0,0.0,1.0
542400,291.272216796875,297.1499938964844,293.1499938964844,0.2326026409864425,-4561.1318359375,304.0088195800781,0.9702824354171752,0.3001534938812256,0.2651805877685547,291.19488525390625,297.1499938964844,293.1499938964844,0.2650274634361267,-5336.482421875,303.9700622558594,0.9990000128746032,0.3350277245044708,0.3111007511615753,291.0450439453125,297.1499938964844,293.1499938964844,0.2649936378002167,-3941.8388671875,303.9672241210937,0.9990000128746032,0.3498945832252502,0.2298434525728225,290.7757568359375,297.1499938964844,293.1499938964844,0.2654032111167907,-5340.3125,303.9762878417969,0.9990000128746032,0.4710137248039245,0.3111894428730011,291.4984130859375,297.1499938964844,293.1499938964844,0.0214916076511144,-4623.74755859375,304.1309814453125,0.5588505864143372,0.0642804950475692,0.2665669620037079,289.7911682128906,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.7537536621094,1.0,0.3152607083320617,0.4585893750190735,0.4585893750190735,0.9960447549819946,1.0,-1.6608275175094604,0.502534031867981,1.1582934856414795,0.1214492321014404,0.0,0.0,1.0,44.31355285644531,139.0,-502.1357421875,-16920.623046875,385.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54278564453125,304.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,15920.1962890625,19080.0,0.0,0.0,0.3011299669742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785744667053225,1.33950674533844,-0.0609322972595691,0.0,0.0003056086134165,0.0,0.0,251.555419921875,0.0,0.0,0.0,0.7360129952430725,4.0,0.0,1.0
542460,291.4054870605469,297.1499938964844,293.1499938964844,0.2678325772285461,-5110.2626953125,303.9970397949219,0.9600126147270204,0.3207107186317444,0.2844463884830475,291.337890625,297.1499938964844,293.1499938964844,0.3038630187511444,-5953.013671875,303.9651794433594,0.9909178018569946,0.3555288314819336,0.3320634663105011,291.18463134765625,297.1499938964844,293.1499938964844,0.3170639872550964,-4553.51171875,303.9398193359375,0.9990000128746032,0.3749569356441498,0.2544505298137665,290.90936279296875,297.1499938964844,293.1499938964844,0.3173972368240356,-6167.64892578125,303.9460144042969,0.9990000128746032,0.5041002035140991,0.3445054292678833,291.6159362792969,297.1499938964844,293.1499938964844,0.0424439422786235,-6482.16455078125,304.1029663085937,0.6032586693763733,0.0823658853769302,0.3582179248332977,289.15087890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1040954589844,1.0,0.3563493490219116,0.4503166079521179,0.4503166079521179,0.9976268410682678,1.0,-1.8887099027633667,0.5757295489311218,1.3129804134368896,0.1463769674301147,0.0,0.0,1.0,55.19904327392578,159.0,-808.4639282226562,-17775.908203125,560.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2210998535156,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18256.650390625,19080.0,0.0,0.0,0.3395390510559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742700815200806,1.4396984577178955,-0.0654284060001373,0.0,0.0003445889742579,0.0,0.0,311.9472961425781,0.0,0.0,0.0,0.7717589735984802,4.0,0.0,1.0
542520,291.4054870605469,297.1499938964844,293.1499938964844,0.2678325772285461,-5110.2626953125,303.9970397949219,0.9600126147270204,0.3207107186317444,0.2844463884830475,291.337890625,297.1499938964844,293.1499938964844,0.3038630187511444,-5953.013671875,303.9651794433594,0.9909178018569946,0.3555288314819336,0.3320634663105011,291.18463134765625,297.1499938964844,293.1499938964844,0.3170639872550964,-4553.51171875,303.9398193359375,0.9990000128746032,0.3749569356441498,0.2544505298137665,290.90936279296875,297.1499938964844,293.1499938964844,0.3173972368240356,-6167.64892578125,303.9460144042969,0.9990000128746032,0.5041002035140991,0.3445054292678833,291.6159362792969,297.1499938964844,293.1499938964844,0.0424439422786235,-6482.16455078125,304.1029663085937,0.6032586693763733,0.0823658853769302,0.3582179248332977,289.15087890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1040954589844,1.0,0.3563493490219116,0.4503166079521179,0.4503166079521179,0.9976268410682678,1.0,-1.8887099027633667,0.5757295489311218,1.3129804134368896,0.1463769674301147,0.0,0.0,1.0,55.19904327392578,159.0,-808.4639282226562,-17775.908203125,560.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2210998535156,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18256.650390625,19080.0,0.0,0.0,0.3395390510559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742700815200806,1.4396984577178955,-0.0654284060001373,0.0,0.0003445889742579,0.0,0.0,311.9472961425781,0.0,0.0,0.0,0.7717589735984802,4.0,0.0,1.0
542580,291.5352783203125,297.1499938964844,293.1499938964844,0.304974228143692,-5670.50927734375,303.9862976074219,0.9249926805496216,0.3385911881923675,0.3014296889305115,291.46435546875,297.1499938964844,293.1499938964844,0.3462130725383758,-6604.42822265625,303.95623779296875,0.9613007307052612,0.3757836818695068,0.3517528772354126,291.33062744140625,297.1499938964844,293.1499938964844,0.3674698173999786,-5119.00244140625,303.9273986816406,0.977135419845581,0.395108163356781,0.2731364667415619,291.071533203125,297.1499938964844,293.1499938964844,0.4060370922088623,-7521.63916015625,303.8652648925781,0.9990000128746032,0.528090238571167,0.4030047059059143,291.7520446777344,297.1499938964844,293.1499938964844,0.0590944327414035,-7916.798828125,304.0913391113281,0.6027185320854187,0.093668408691883,0.4180219173431396,288.4366455078125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.39849853515625,1.0,0.3989538848400116,0.4435949325561523,0.4435949325561523,0.999208927154541,1.0,-2.097285509109497,0.643638014793396,1.453647494316101,0.1691963821649551,0.0,0.0,1.0,72.1824951171875,179.0,-909.5359497070312,-18359.6796875,782.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3173522949219,302.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18846.5390625,19080.0,0.0,0.0,0.3782496750354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963007926940918,1.462778091430664,-0.0664772167801857,0.0,0.0003838753327727,0.0,0.0,327.1910095214844,0.0,0.0,0.0,0.7831247448921204,4.0,0.0,1.0
542640,291.5352783203125,297.1499938964844,293.1499938964844,0.304974228143692,-5670.50927734375,303.9862976074219,0.9249926805496216,0.3385911881923675,0.3014296889305115,291.46435546875,297.1499938964844,293.1499938964844,0.3462130725383758,-6604.42822265625,303.95623779296875,0.9613007307052612,0.3757836818695068,0.3517528772354126,291.33062744140625,297.1499938964844,293.1499938964844,0.3674698173999786,-5119.00244140625,303.9273986816406,0.977135419845581,0.395108163356781,0.2731364667415619,291.071533203125,297.1499938964844,293.1499938964844,0.4060370922088623,-7521.63916015625,303.8652648925781,0.9990000128746032,0.528090238571167,0.4030047059059143,291.7520446777344,297.1499938964844,293.1499938964844,0.0590944327414035,-7916.798828125,304.0913391113281,0.6027185320854187,0.093668408691883,0.4180219173431396,288.4366455078125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.39849853515625,1.0,0.3989538848400116,0.4435949325561523,0.4435949325561523,0.999208927154541,1.0,-2.097285509109497,0.643638014793396,1.453647494316101,0.1691963821649551,0.0,0.0,1.0,72.1824951171875,179.0,-909.5359497070312,-18359.6796875,782.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3173522949219,302.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18846.5390625,19080.0,0.0,0.0,0.3782496750354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963007926940918,1.462778091430664,-0.0664772167801857,0.0,0.0003838753327727,0.0,0.0,327.1910095214844,0.0,0.0,0.0,0.7831247448921204,4.0,0.0,1.0
542700,291.5982666015625,297.1499938964844,293.1499938964844,0.3228404819965362,-5932.4716796875,303.9836120605469,0.9054964184761048,0.3466760814189911,0.3091878890991211,291.5242004394531,297.1499938964844,293.1499938964844,0.3672113716602325,-6918.4169921875,303.95330810546875,0.942167580127716,0.3853788077831268,0.3612623810768127,291.3963317871094,297.1499938964844,293.1499938964844,0.3898139894008636,-5361.53076171875,303.92724609375,0.9594812393188475,0.4052491784095764,0.2804254293441772,291.1678466796875,297.1499938964844,293.1499938964844,0.4594224393367767,-8304.5986328125,303.82000732421875,0.9990000128746032,0.5355112552642822,0.4373662173748016,291.82275390625,297.1499938964844,293.1499938964844,0.0653077811002731,-8480.857421875,304.0907287597656,0.5954046249389648,0.0974940657615661,0.4390382170677185,288.1213073730469,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8180847167969,288.0888671875,1.0,0.4200116395950317,0.4408547282218933,0.4408547282218933,1.0,1.0,-2.193272590637207,0.6752871870994568,1.517985463142395,0.1797927767038345,0.0,0.0,1.0,82.5537338256836,179.0,-876.7335815429688,-18651.3046875,908.3529052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0337829589844,301.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18956.0546875,20160.0,0.0,0.0,0.3970513939857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400351881980896,1.467021942138672,-0.0666700825095176,0.0,0.0004029567062389,0.0,0.0,330.0470886230469,0.0,0.0,0.0,0.8002145290374756,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393989205360412,-6170.32275390625,303.9837951660156,0.8887199759483337,0.354276567697525,0.3165132701396942,291.582275390625,297.1499938964844,293.1499938964844,0.386966735124588,-7207.68896484375,303.9532165527344,0.9231567978858948,0.3945687711238861,0.3704288601875305,291.4594421386719,297.1499938964844,293.1499938964844,0.4111033976078033,-5587.77783203125,303.9290771484375,0.9411892890930176,0.4150700569152832,0.2876056432723999,291.2707824707031,297.1499938964844,293.1499938964844,0.5150951743125916,-9097.5546875,303.77886962890625,0.9990000128746032,0.5404163002967834,0.4727133810520172,291.8927307128906,297.1499938964844,293.1499938964844,0.0703849270939827,-8951.7666015625,304.0923156738281,0.5864142775535583,0.1005638539791107,0.4561144709587097,287.8641052246094,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883361816406,287.8392333984375,1.0,0.4406541883945465,0.4384433627128601,0.4384433627128601,1.0,1.0,-2.2846767902374268,0.7056560516357422,1.5790207386016846,0.1899934560060501,0.0,0.0,1.0,93.80471801757812,199.0,-782.0460205078125,-19058.57421875,1043.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8390197753906,301.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,19748.765625,20160.0,0.0,0.0,0.4154405295848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293321371078491,1.4973819255828855,-0.068049818277359,0.0,0.0004216193046886,0.0,0.0,350.96502685546875,0.0,0.0,0.0,0.8019247055053711,4.0,0.0,1.0
542820,291.7761535644531,297.1499938964844,293.1499938964844,0.3699637949466705,-6598.49267578125,303.9884338378906,0.8528933525085449,0.3683971464633941,0.3302901685237884,291.6923217773437,297.1499938964844,293.1499938964844,0.4240079820156097,-7736.205078125,303.957275390625,0.8846141695976257,0.4119603633880615,0.3879708051681518,291.57867431640625,297.1499938964844,293.1499938964844,0.4511881470680237,-6002.81640625,303.93609619140625,0.9001054763793945,0.433710902929306,0.3014273941516876,291.4735717773437,297.1499938964844,293.1499938964844,0.5971328020095825,-10190.98828125,303.7723083496094,0.9799478054046632,0.5468334555625916,0.5166918635368347,292.0247497558594,297.1499938964844,293.1499938964844,0.0787314623594284,-9740.8212890625,304.09765625,0.5620353817939758,0.1056280136108398,0.4843747317790985,287.46435546875,291.1499938964844,250.4193115234375,249.92825317382807,279.1112976074219,292.0210266113281,287.4510498046875,1.0,0.4789446592330932,0.4353301227092743,0.4353301227092743,1.0,1.0,-2.426143407821656,0.75334632396698,1.6727969646453855,0.2069065868854522,0.0,0.0,1.0,121.59387969970705,219.0,-577.0435791015625,-19656.166015625,1314.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7145690917969,301.453125,278.1499938964844,0.0,18000.0,313.1499938964844,20046.296875,20160.0,0.0,0.0,0.4502980709075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440058946609497,1.5086194276809692,-0.0685605183243751,0.0,0.0004569953016471,0.0,0.0,358.9262390136719,0.0,0.0,0.0,0.8074523210525513,4.0,0.0,1.0
542880,291.7761535644531,297.1499938964844,293.1499938964844,0.3699637949466705,-6598.49267578125,303.9884338378906,0.8528933525085449,0.3683971464633941,0.3302901685237884,291.6923217773437,297.1499938964844,293.1499938964844,0.4240079820156097,-7736.205078125,303.957275390625,0.8846141695976257,0.4119603633880615,0.3879708051681518,291.57867431640625,297.1499938964844,293.1499938964844,0.4511881470680237,-6002.81640625,303.93609619140625,0.9001054763793945,0.433710902929306,0.3014273941516876,291.4735717773437,297.1499938964844,293.1499938964844,0.5971328020095825,-10190.98828125,303.7723083496094,0.9799478054046632,0.5468334555625916,0.5166918635368347,292.0247497558594,297.1499938964844,293.1499938964844,0.0787314623594284,-9740.8212890625,304.09765625,0.5620353817939758,0.1056280136108398,0.4843747317790985,287.46435546875,291.1499938964844,250.4193115234375,249.92825317382807,279.1112976074219,292.0210266113281,287.4510498046875,1.0,0.4789446592330932,0.4353301227092743,0.4353301227092743,1.0,1.0,-2.426143407821656,0.75334632396698,1.6727969646453855,0.2069065868854522,0.0,0.0,1.0,121.59387969970705,219.0,-577.0435791015625,-19656.166015625,1314.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7145690917969,301.453125,278.1499938964844,0.0,18000.0,313.1499938964844,20046.296875,20160.0,0.0,0.0,0.4502980709075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440058946609497,1.5086194276809692,-0.0685605183243751,0.0,0.0004569953016471,0.0,0.0,358.9262390136719,0.0,0.0,0.0,0.8074523210525513,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.3951911330223083,-6939.34228515625,304.0003662109375,0.8260669112205505,0.3812709748744964,0.3430685400962829,291.7945251464844,297.1499938964844,293.1499938964844,0.4553726315498352,-8167.5458984375,303.9693603515625,0.8561845421791077,0.4281625747680664,0.4045384228229522,291.6888122558594,297.1499938964844,293.1499938964844,0.4853015840053558,-6343.11767578125,303.9506530761719,0.8708837032318115,0.4511794149875641,0.3145264685153961,291.6098327636719,297.1499938964844,293.1499938964844,0.6328527331352234,-10608.1396484375,303.83758544921875,0.942205846309662,0.56158047914505,0.5295833349227905,292.1405029296875,297.1499938964844,293.1499938964844,0.0858224555850029,-10413.7470703125,304.103271484375,0.5426942110061646,0.1106374859809875,0.5116894841194153,287.2671203613281,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.26092529296875,1.0,0.5116913914680481,0.43375164270401,0.43375164270401,1.0,1.0,-2.525035858154297,0.7877755761146545,1.7372602224349976,0.2193050533533096,0.0,0.0,1.0,151.50535583496094,237.0,-339.5574951171875,-20281.080078125,1567.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9397888183594,301.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20128.64453125,21240.0,0.0,0.0,0.4814320802688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430137872695925,1.5117149353027344,-0.0687011927366256,0.0,0.0004885923699475,0.0,0.0,361.14013671875,0.0,0.0,0.0,0.8239743709564209,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.3951911330223083,-6939.34228515625,304.0003662109375,0.8260669112205505,0.3812709748744964,0.3430685400962829,291.7945251464844,297.1499938964844,293.1499938964844,0.4553726315498352,-8167.5458984375,303.9693603515625,0.8561845421791077,0.4281625747680664,0.4045384228229522,291.6888122558594,297.1499938964844,293.1499938964844,0.4853015840053558,-6343.11767578125,303.9506530761719,0.8708837032318115,0.4511794149875641,0.3145264685153961,291.6098327636719,297.1499938964844,293.1499938964844,0.6328527331352234,-10608.1396484375,303.83758544921875,0.942205846309662,0.56158047914505,0.5295833349227905,292.1405029296875,297.1499938964844,293.1499938964844,0.0858224555850029,-10413.7470703125,304.103271484375,0.5426942110061646,0.1106374859809875,0.5116894841194153,287.2671203613281,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.26092529296875,1.0,0.5116913914680481,0.43375164270401,0.43375164270401,1.0,1.0,-2.525035858154297,0.7877755761146545,1.7372602224349976,0.2193050533533096,0.0,0.0,1.0,151.50535583496094,237.0,-339.5574951171875,-20281.080078125,1567.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9397888183594,301.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20128.64453125,21240.0,0.0,0.0,0.4814320802688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430137872695925,1.5117149353027344,-0.0687011927366256,0.0,0.0004885923699475,0.0,0.0,361.14013671875,0.0,0.0,0.0,0.8239743709564209,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.415658563375473,-7207.34130859375,304.0160827636719,0.8105946779251099,0.393227219581604,0.3547624051570892,291.888671875,297.1499938964844,293.1499938964844,0.4815297424793243,-8516.06640625,303.9859619140625,0.8409508466720581,0.4434012770652771,0.4199344515800476,291.7894287109375,297.1499938964844,293.1499938964844,0.5140601396560669,-6621.1328125,303.9691162109375,0.85517817735672,0.4677814245223999,0.3268213272094726,291.71600341796875,297.1499938964844,293.1499938964844,0.667731523513794,-11015.33203125,303.8831787109375,0.9199277758598328,0.5790437459945679,0.5465142726898193,292.2404479980469,297.1499938964844,293.1499938964844,0.0922146812081337,-11016.7841796875,304.108154296875,0.5336761474609375,0.1159245520830154,0.539320707321167,287.2076721191406,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.2063293457031,1.0,0.5406171083450317,0.4322587549686432,0.4322587549686432,1.0,1.0,-2.625898838043213,0.8229469656944275,1.8029519319534304,0.2319235652685165,0.0,0.0,1.0,177.44293212890625,240.0,-147.66810607910156,-21193.208984375,1824.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3453369140625,301.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,21055.513671875,21240.0,0.0,0.0,0.5094490051269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758632183074951,1.5461283922195437,-0.0702651441097259,0.0,0.0005170259973965,0.0,0.0,386.369384765625,0.0,0.0,0.0,0.827634334564209,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.415658563375473,-7207.34130859375,304.0160827636719,0.8105946779251099,0.393227219581604,0.3547624051570892,291.888671875,297.1499938964844,293.1499938964844,0.4815297424793243,-8516.06640625,303.9859619140625,0.8409508466720581,0.4434012770652771,0.4199344515800476,291.7894287109375,297.1499938964844,293.1499938964844,0.5140601396560669,-6621.1328125,303.9691162109375,0.85517817735672,0.4677814245223999,0.3268213272094726,291.71600341796875,297.1499938964844,293.1499938964844,0.667731523513794,-11015.33203125,303.8831787109375,0.9199277758598328,0.5790437459945679,0.5465142726898193,292.2404479980469,297.1499938964844,293.1499938964844,0.0922146812081337,-11016.7841796875,304.108154296875,0.5336761474609375,0.1159245520830154,0.539320707321167,287.2076721191406,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.2063293457031,1.0,0.5406171083450317,0.4322587549686432,0.4322587549686432,1.0,1.0,-2.625898838043213,0.8229469656944275,1.8029519319534304,0.2319235652685165,0.0,0.0,1.0,177.44293212890625,240.0,-147.66810607910156,-21193.208984375,1824.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3453369140625,301.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,21055.513671875,21240.0,0.0,0.0,0.5094490051269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758632183074951,1.5461283922195437,-0.0702651441097259,0.0,0.0005170259973965,0.0,0.0,386.369384765625,0.0,0.0,0.0,0.827634334564209,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335604012012481,-7437.56787109375,304.0308837890625,0.8051432371139526,0.4045051336288452,0.3654847145080566,291.9745483398437,297.1499938964844,293.1499938964844,0.504923403263092,-8822.0400390625,304.0016174316406,0.8366395831108093,0.4579321444034576,0.4342729151248932,291.8807067871094,297.1499938964844,293.1499938964844,0.5400350093841553,-6867.734375,303.986083984375,0.8509819507598877,0.4837322533130646,0.338383138179779,291.8090209960937,297.1499938964844,293.1499938964844,0.6999902129173279,-11389.6904296875,303.91815185546875,0.9131327867507936,0.5965017080307007,0.5634602904319763,292.3274230957031,297.1499938964844,293.1499938964844,0.098166324198246,-11574.3056640625,304.1121520996094,0.5333313345909119,0.1213173493742942,0.5660351514816284,287.1938781738281,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1945495605469,1.0,0.5623818635940552,0.4309464395046234,0.4309464395046234,1.0,1.0,-2.722374677658081,0.8565969467163086,1.865777611732483,0.244054913520813,0.0,0.0,1.0,194.73455810546875,243.0,-49.020782470703125,-22058.392578125,2051.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85546875,302.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21190.2734375,21240.0,0.0,0.0,0.5345703959465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805786609649658,1.5510683059692385,-0.0704896450042724,0.0,0.0005425210110843,0.0,0.0,390.0845947265625,0.0,0.0,0.0,0.8300594091415405,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335604012012481,-7437.56787109375,304.0308837890625,0.8051432371139526,0.4045051336288452,0.3654847145080566,291.9745483398437,297.1499938964844,293.1499938964844,0.504923403263092,-8822.0400390625,304.0016174316406,0.8366395831108093,0.4579321444034576,0.4342729151248932,291.8807067871094,297.1499938964844,293.1499938964844,0.5400350093841553,-6867.734375,303.986083984375,0.8509819507598877,0.4837322533130646,0.338383138179779,291.8090209960937,297.1499938964844,293.1499938964844,0.6999902129173279,-11389.6904296875,303.91815185546875,0.9131327867507936,0.5965017080307007,0.5634602904319763,292.3274230957031,297.1499938964844,293.1499938964844,0.098166324198246,-11574.3056640625,304.1121520996094,0.5333313345909119,0.1213173493742942,0.5660351514816284,287.1938781738281,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1945495605469,1.0,0.5623818635940552,0.4309464395046234,0.4309464395046234,1.0,1.0,-2.722374677658081,0.8565969467163086,1.865777611732483,0.244054913520813,0.0,0.0,1.0,194.73455810546875,243.0,-49.020782470703125,-22058.392578125,2051.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85546875,302.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21190.2734375,21240.0,0.0,0.0,0.5345703959465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805786609649658,1.5510683059692385,-0.0704896450042724,0.0,0.0005425210110843,0.0,0.0,390.0845947265625,0.0,0.0,0.0,0.8300594091415405,4.0,0.0,1.0
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416419267654419,-7540.271484375,304.037841796875,0.8045925498008728,0.4099020957946777,0.3705458343029022,292.0146179199219,297.1499938964844,293.1499938964844,0.5156797170639038,-8961.0390625,304.009033203125,0.8366109728813171,0.4649529457092285,0.4411203265190124,291.9231872558594,297.1499938964844,293.1499938964844,0.5520557761192322,-6980.50830078125,303.9940185546875,0.8511232733726501,0.4914681017398834,0.3439328968524933,291.8520812988281,297.1499938964844,293.1499938964844,0.7148860692977905,-11561.1943359375,303.9331970214844,0.9127027988433838,0.605029284954071,0.5716915130615234,292.3668518066406,297.1499938964844,293.1499938964844,0.1009724587202072,-11834.453125,304.1139221191406,0.5348213315010071,0.123991847038269,0.5789571404457092,287.20135498046875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.20269775390625,1.0,0.5716221928596497,0.4303530752658844,0.4303530752658844,1.0,1.0,-2.7687768936157227,0.8727789521217346,1.8959980010986328,0.2498812079429626,0.0,0.0,1.0,201.0912170410156,243.0,-15.034586906433104,-22496.013671875,2157.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1317138671875,302.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,21214.21875,22320.0,0.0,0.0,0.5461205244064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814149141311646,1.551944375038147,-0.0705294609069824,0.0,0.0005542429280467,0.0,0.0,390.7460021972656,0.0,0.0,0.0,0.8454896211624146,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485208690166473,-7626.0048828125,304.04571533203125,0.8048806190490723,0.4151220023632049,0.3754181563854217,292.052978515625,297.1499938964844,293.1499938964844,0.5250858068466187,-9080.474609375,304.017578125,0.8373834490776062,0.4718000590801239,0.4477701783180237,291.9638366699219,297.1499938964844,293.1499938964844,0.562649667263031,-7078.20068359375,304.00311279296875,0.8521066308021545,0.4990264773368835,0.34933602809906,291.893310546875,297.1499938964844,293.1499938964844,0.727932870388031,-11708.4638671875,303.9488830566406,0.9133715629577636,0.6133748888969421,0.5797286629676819,292.4039611816406,297.1499938964844,293.1499938964844,0.1035120859742164,-12066.1611328125,304.1158752441406,0.5369059443473816,0.1266201585531234,0.5915349125862122,287.2382202148437,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4021301269531,287.24127197265625,1.0,0.5800596475601196,0.429801732301712,0.429801732301712,1.0,1.0,-2.813894510269165,0.8885119557380676,1.9253826141357424,0.2555477321147918,0.0,0.0,1.0,206.4185791015625,246.0,40.89726638793945,-23044.26171875,2258.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39703369140625,302.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,21976.333984375,22320.0,0.0,0.0,0.5572360754013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5077898502349854,1.5795750617980957,-0.0717851594090461,0.0,0.0005655237473547,0.0,0.0,411.9901428222656,0.0,0.0,0.0,0.8457794785499573,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593227505683899,-7761.1015625,304.0558166503906,0.8064081072807312,0.4231013655662536,0.382821261882782,292.1111145019531,297.1499938964844,293.1499938964844,0.5399861335754395,-9270.0751953125,304.0283508300781,0.8396556973457336,0.4823886752128601,0.4580024480819702,292.0253295898437,297.1499938964844,293.1499938964844,0.5794546008110046,-7233.45166015625,304.0146179199219,0.8547717928886414,0.5107446312904358,0.3576734662055969,291.9557800292969,297.1499938964844,293.1499938964844,0.7485221028327942,-11942.7392578125,303.96875,0.9158849120140076,0.6263303756713867,0.592153787612915,292.45916748046875,297.1499938964844,293.1499938964844,0.1075105518102645,-12429.626953125,304.1183776855469,0.5409336686134338,0.1306845545768737,0.6108231544494629,287.2818603515625,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2843933105469,1.0,0.5922722220420837,0.4290081858634949,0.4290081858634949,1.0,1.0,-2.883229255676269,0.9126955270767212,1.9705336093902588,0.2642636299133301,0.0,0.0,1.0,213.39572143554688,246.0,61.55747604370117,-23744.91796875,2413.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8143310546875,303.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22201.076171875,22320.0,0.0,0.0,0.574001669883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5154799222946167,1.5876312255859375,-0.072151280939579,0.0,0.0005825387197546,0.0,0.0,418.32611083984375,0.0,0.0,0.0,0.8497320413589478,4.0,0.0,1.0
