time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619163274765014,-7793.47607421875,304.0580749511719,0.8069213032722473,0.4250256717205047,0.3846010863780975,292.12506103515625,297.1499938964844,293.1499938964844,0.5436034202575684,-9315.994140625,304.03076171875,0.8403574228286743,0.4849663078784942,0.4604865908622741,292.04010009765625,297.1499938964844,293.1499938964844,0.5835440754890442,-7271.1376953125,304.01715087890625,0.8555797934532166,0.5136029720306396,0.3597021698951721,291.97076416015625,297.1499938964844,293.1499938964844,0.7535126805305481,-11999.552734375,303.9731140136719,0.9167053699493408,0.6294942498207092,0.5951812267303467,292.47222900390625,297.1499938964844,293.1499938964844,0.1084775701165199,-12517.0673828125,304.11895751953125,0.5420151352882385,0.1316689699888229,0.6154732704162598,287.29217529296875,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.294677734375,1.0,0.5951253771781921,0.4288263022899627,0.4288263022899627,1.0,1.0,-2.900021314620972,0.9185543656349182,1.9814668893814087,0.2663766145706177,0.0,0.0,1.0,214.91346740722656,249.0,63.75590515136719,-23913.111328125,2451.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9179077148437,303.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22228.763671875,22320.0,0.0,0.0,0.5779930353164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164247751235962,1.5886210203170776,-0.0721962600946426,0.0,0.0005865894490852,0.0,0.0,419.1089477539063,0.0,0.0,0.0,0.8502174019813538,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.4742036461830139,-7946.3955078125,304.06817626953125,0.8098586201667786,0.4342170059680938,0.3930839896202087,292.1916198730469,297.1499938964844,293.1499938964844,0.5609968900680542,-9536.046875,304.0414428710937,0.84429931640625,0.4974302351474762,0.4724745154380798,292.1103820800781,297.1499938964844,293.1499938964844,0.6032688617706299,-7452.26806640625,304.02850341796875,0.86008220911026,0.527458667755127,0.369517982006073,292.0423278808594,297.1499938964844,293.1499938964844,0.777489185333252,-12272.3515625,303.9919738769531,0.921467125415802,0.6448537707328796,0.6098528504371643,292.5336608886719,297.1499938964844,293.1499938964844,0.1130862012505531,-12931.17578125,304.1216125488281,0.5475417971611023,0.1363754421472549,0.6376305818557739,287.3426208496094,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.344970703125,1.0,0.608452320098877,0.4280118942260742,0.4280118942260742,1.0,1.0,-2.980698347091675,0.946719527244568,2.0339787006378174,0.2765466570854187,0.0,0.0,1.0,221.5616607666016,252.0,68.0944595336914,-24723.30859375,2634.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4267272949219,303.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,22295.84765625,23400.0,0.0,0.0,0.5968055129051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187112092971802,1.5910162925720217,-0.0723051130771637,0.0,0.0006056817364878,0.0,0.0,421.0076293945313,0.0,0.0,0.0,0.8663920760154724,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.4742036461830139,-7946.3955078125,304.06817626953125,0.8098586201667786,0.4342170059680938,0.3930839896202087,292.1916198730469,297.1499938964844,293.1499938964844,0.5609968900680542,-9536.046875,304.0414428710937,0.84429931640625,0.4974302351474762,0.4724745154380798,292.1103820800781,297.1499938964844,293.1499938964844,0.6032688617706299,-7452.26806640625,304.02850341796875,0.86008220911026,0.527458667755127,0.369517982006073,292.0423278808594,297.1499938964844,293.1499938964844,0.777489185333252,-12272.3515625,303.9919738769531,0.921467125415802,0.6448537707328796,0.6098528504371643,292.5336608886719,297.1499938964844,293.1499938964844,0.1130862012505531,-12931.17578125,304.1216125488281,0.5475417971611023,0.1363754421472549,0.6376305818557739,287.3426208496094,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.344970703125,1.0,0.608452320098877,0.4280118942260742,0.4280118942260742,1.0,1.0,-2.980698347091675,0.946719527244568,2.0339787006378174,0.2765466570854187,0.0,0.0,1.0,221.5616607666016,252.0,68.0944595336914,-24723.30859375,2634.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4267272949219,303.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,22295.84765625,23400.0,0.0,0.0,0.5968055129051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187112092971802,1.5910162925720217,-0.0723051130771637,0.0,0.0006056817364878,0.0,0.0,421.0076293945313,0.0,0.0,0.0,0.8663920760154724,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.484304279088974,-8069.92041015625,304.0784912109375,0.8129411339759827,0.4426701962947845,0.4008790552616119,292.25347900390625,297.1499938964844,293.1499938964844,0.5759900212287903,-9722.8759765625,304.052490234375,0.8485149145126343,0.5091637372970581,0.4837460815906524,292.1756591796875,297.1499938964844,293.1499938964844,0.6204490065574646,-7607.68896484375,304.0401916503906,0.8648781776428223,0.5405600666999817,0.3787883818149566,292.1089172363281,297.1499938964844,293.1499938964844,0.798191487789154,-12504.6142578125,304.0099182128906,0.9266926646232604,0.6594080328941345,0.6237428784370422,292.5893249511719,297.1499938964844,293.1499938964844,0.1170486882328987,-13280.9296875,304.1244506835937,0.5528814792633057,0.14069464802742,0.6579253077507019,287.42340087890625,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4259948730469,1.0,0.6205313801765442,0.4273574650287628,0.4273574650287628,1.0,1.0,-3.055860996246338,0.9730250239372252,2.082835912704468,0.2860922813415527,0.0,0.0,1.0,227.17556762695312,255.0,92.57655334472656,-25615.28515625,2809.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8706359863281,303.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,23228.2109375,23400.0,0.0,0.0,0.6143543720245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550140619277954,1.6239420175552368,-0.0738014504313469,0.0,0.0006234915927052,0.0,0.0,447.6902160644531,0.0,0.0,0.0,0.8692424297332764,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.484304279088974,-8069.92041015625,304.0784912109375,0.8129411339759827,0.4426701962947845,0.4008790552616119,292.25347900390625,297.1499938964844,293.1499938964844,0.5759900212287903,-9722.8759765625,304.052490234375,0.8485149145126343,0.5091637372970581,0.4837460815906524,292.1756591796875,297.1499938964844,293.1499938964844,0.6204490065574646,-7607.68896484375,304.0401916503906,0.8648781776428223,0.5405600666999817,0.3787883818149566,292.1089172363281,297.1499938964844,293.1499938964844,0.798191487789154,-12504.6142578125,304.0099182128906,0.9266926646232604,0.6594080328941345,0.6237428784370422,292.5893249511719,297.1499938964844,293.1499938964844,0.1170486882328987,-13280.9296875,304.1244506835937,0.5528814792633057,0.14069464802742,0.6579253077507019,287.42340087890625,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4259948730469,1.0,0.6205313801765442,0.4273574650287628,0.4273574650287628,1.0,1.0,-3.055860996246338,0.9730250239372252,2.082835912704468,0.2860922813415527,0.0,0.0,1.0,227.17556762695312,255.0,92.57655334472656,-25615.28515625,2809.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8706359863281,303.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,23228.2109375,23400.0,0.0,0.0,0.6143543720245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550140619277954,1.6239420175552368,-0.0738014504313469,0.0,0.0006234915927052,0.0,0.0,447.6902160644531,0.0,0.0,0.0,0.8692424297332764,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942763149738312,-8192.892578125,304.0856628417969,0.8158385157585144,0.4504206478595733,0.4080181717872619,292.3110656738281,297.1499938964844,293.1499938964844,0.5909771919250488,-9910.5693359375,304.0599670410156,0.852654218673706,0.5201917290687561,0.4943259060382843,292.2362670898437,297.1499938964844,293.1499938964844,0.637654721736908,-7764.02197265625,304.0480651855469,0.8695970773696899,0.5529435873031616,0.3875369727611542,292.1709289550781,297.1499938964844,293.1499938964844,0.8188855051994324,-12739.466796875,304.0220031738281,0.9318686723709106,0.6732014417648315,0.6368834972381592,292.6400451660156,297.1499938964844,293.1499938964844,0.1208275482058525,-13613.9951171875,304.12664794921875,0.5577318668365479,0.1446094810962677,0.6763285398483276,287.47320556640625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4751892089844,1.0,0.6316341757774353,0.4268558919429779,0.4268558919429779,1.0,1.0,-3.125607490539551,0.9975457191467284,2.1280620098114014,0.2950614690780639,0.0,0.0,1.0,232.1993408203125,258.0,74.2953109741211,-26319.650390625,2977.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2837219238281,304.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23355.517578125,23400.0,0.0,0.0,0.6305042505264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543826818466189,1.6283860206604004,-0.0740034133195877,0.0,0.0006398817058652,0.0,0.0,451.375732421875,0.0,0.0,0.0,0.8714184165000916,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942763149738312,-8192.892578125,304.0856628417969,0.8158385157585144,0.4504206478595733,0.4080181717872619,292.3110656738281,297.1499938964844,293.1499938964844,0.5909771919250488,-9910.5693359375,304.0599670410156,0.852654218673706,0.5201917290687561,0.4943259060382843,292.2362670898437,297.1499938964844,293.1499938964844,0.637654721736908,-7764.02197265625,304.0480651855469,0.8695970773696899,0.5529435873031616,0.3875369727611542,292.1709289550781,297.1499938964844,293.1499938964844,0.8188855051994324,-12739.466796875,304.0220031738281,0.9318686723709106,0.6732014417648315,0.6368834972381592,292.6400451660156,297.1499938964844,293.1499938964844,0.1208275482058525,-13613.9951171875,304.12664794921875,0.5577318668365479,0.1446094810962677,0.6763285398483276,287.47320556640625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4751892089844,1.0,0.6316341757774353,0.4268558919429779,0.4268558919429779,1.0,1.0,-3.125607490539551,0.9975457191467284,2.1280620098114014,0.2950614690780639,0.0,0.0,1.0,232.1993408203125,258.0,74.2953109741211,-26319.650390625,2977.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2837219238281,304.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23355.517578125,23400.0,0.0,0.0,0.6305042505264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543826818466189,1.6283860206604004,-0.0740034133195877,0.0,0.0006398817058652,0.0,0.0,451.375732421875,0.0,0.0,0.0,0.8714184165000916,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990039765834808,-8251.1103515625,304.0887451171875,0.8171722888946533,0.4540392458438873,0.4113543927669525,292.3384094238281,297.1499938964844,293.1499938964844,0.5982216000556946,-10001.0771484375,304.0631408691406,0.854638397693634,0.5254474878311157,0.4993686079978943,292.2650146484375,297.1499938964844,293.1499938964844,0.6460062265396118,-7839.70361328125,304.0514221191406,0.8718670010566711,0.5588730573654175,0.3917257785797119,292.20037841796875,297.1499938964844,293.1499938964844,0.828919529914856,-12853.3701171875,304.02703857421875,0.9343525767326356,0.6798209547996521,0.6431893110275269,292.6637268066406,297.1499938964844,293.1499938964844,0.1225945651531219,-13769.009765625,304.127685546875,0.5599333047866821,0.1464172750711441,0.6848399043083191,287.4941711425781,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4959716796875,1.0,0.6368743181228638,0.4266565144062042,0.4266565144062042,1.0,1.0,-3.158534526824951,1.009168028831482,2.14936637878418,0.2993430495262146,0.0,0.0,1.0,234.5706787109375,258.0,66.69482421875,-26649.630859375,3058.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48199462890625,304.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,23377.33984375,24480.0,0.0,0.0,0.6380532383918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555108666419983,1.629146695137024,-0.0740379840135574,0.0,0.000647542939987,0.0,0.0,452.0085144042969,0.0,0.0,0.0,0.8867909908294678,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026800036430359,-8294.9970703125,304.0932006835937,0.8184100985527039,0.4574799537658691,0.4145361483097076,292.3648986816406,297.1499938964844,293.1499938964844,0.6042560935020447,-10074.7646484375,304.0679626464844,0.8565402626991272,0.5305243730545044,0.5042475461959839,292.2928466796875,297.1499938964844,293.1499938964844,0.6530693769454956,-7902.33740234375,304.0564880371094,0.8740499019622803,0.5646187663078308,0.3957913219928741,292.2289123535156,297.1499938964844,293.1499938964844,0.8373530507087708,-12946.6298828125,304.0340576171875,0.936729907989502,0.6862425208091736,0.6493178009986877,292.6863708496094,297.1499938964844,293.1499938964844,0.124065063893795,-13895.2685546875,304.1290588378906,0.5619729161262512,0.1481262296438217,0.6929048299789429,287.53814697265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408020019531,1.0,0.6419258117675781,0.4264890253543854,0.4264890253543854,1.0,1.0,-3.190181970596313,1.0203726291656494,2.169809341430664,0.3034940958023071,0.0,0.0,1.0,236.8802185058593,261.0,91.26588439941406,-27092.6875,3138.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6553649902344,304.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24151.31640625,24480.0,0.0,0.0,0.6454783082008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806423425674438,1.6558959484100342,-0.0752536281943321,0.0,0.0006550784455612,0.0,0.0,474.6409301757813,0.0,0.0,0.0,0.8865808844566345,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106914639472961,-8392.8955078125,304.0987243652344,0.8205642104148865,0.4638623595237732,0.4204371273517608,292.4154357910156,297.1499938964844,293.1499938964844,0.617201566696167,-10235.294921875,304.0736694335937,0.8600447773933411,0.540167510509491,0.5135102868080139,292.34576416015625,297.1499938964844,293.1499938964844,0.6681645512580872,-8038.0986328125,304.0624389648437,0.8781007528305054,0.5755972862243652,0.4035509824752807,292.2833557128906,297.1499938964844,293.1499938964844,0.8554259538650513,-13150.7900390625,304.04248046875,0.9410943984985352,0.6985333561897278,0.6610323786735535,292.7288513183594,297.1499938964844,293.1499938964844,0.1270603239536285,-14155.1240234375,304.13104248046875,0.565542995929718,0.1512514799833297,0.7077078819274902,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514925956726074,0.426243394613266,0.426243394613266,1.0,1.0,-3.2496347427368164,1.0415301322937012,2.2081046104431152,0.3114005327224731,0.0,0.0,1.0,241.3723907470703,264.0,68.67679595947266,-27700.47265625,3293.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9759826660156,304.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24395.935546875,24480.0,0.0,0.0,0.6596015691757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886269807815552,1.664260745048523,-0.0756337717175483,0.0,0.0006694117328152,0.0,0.0,481.8703002929688,0.0,0.0,0.0,0.890674352645874,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106914639472961,-8392.8955078125,304.0987243652344,0.8205642104148865,0.4638623595237732,0.4204371273517608,292.4154357910156,297.1499938964844,293.1499938964844,0.617201566696167,-10235.294921875,304.0736694335937,0.8600447773933411,0.540167510509491,0.5135102868080139,292.34576416015625,297.1499938964844,293.1499938964844,0.6681645512580872,-8038.0986328125,304.0624389648437,0.8781007528305054,0.5755972862243652,0.4035509824752807,292.2833557128906,297.1499938964844,293.1499938964844,0.8554259538650513,-13150.7900390625,304.04248046875,0.9410943984985352,0.6985333561897278,0.6610323786735535,292.7288513183594,297.1499938964844,293.1499938964844,0.1270603239536285,-14155.1240234375,304.13104248046875,0.565542995929718,0.1512514799833297,0.7077078819274902,287.5841064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.6514925956726074,0.426243394613266,0.426243394613266,1.0,1.0,-3.2496347427368164,1.0415301322937012,2.2081046104431152,0.3114005327224731,0.0,0.0,1.0,241.3723907470703,264.0,68.67679595947266,-27700.47265625,3293.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9759826660156,304.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24395.935546875,24480.0,0.0,0.0,0.6596015691757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886269807815552,1.664260745048523,-0.0756337717175483,0.0,0.0006694117328152,0.0,0.0,481.8703002929688,0.0,0.0,0.0,0.890674352645874,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.518257737159729,-8485.396484375,304.1031799316406,0.8223209381103516,0.4696084558963775,0.4257678389549255,292.4627990722656,297.1499938964844,293.1499938964844,0.629749059677124,-10390.6474609375,304.07818603515625,0.8631622195243835,0.5491611361503601,0.5221589803695679,292.3952331542969,297.1499938964844,293.1499938964844,0.6828950643539429,-8170.3349609375,304.0670471191406,0.8817514181137085,0.5859326124191284,0.4108600914478302,292.3343505859375,297.1499938964844,293.1499938964844,0.8730855584144592,-13350.5087890625,304.0488586425781,0.944969892501831,0.7101389169692993,0.6720976829528809,292.7678527832031,297.1499938964844,293.1499938964844,0.1297931522130966,-14391.58203125,304.1328125,0.5684733390808105,0.1540056616067886,0.7208250164985657,287.6159973144531,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.61724853515625,1.0,0.6603996157646179,0.4261020720005035,0.4261020720005035,1.0,1.0,-3.3043179512023926,1.0611366033554075,2.2431814670562744,0.3188198208808899,0.0,0.0,1.0,245.72427368164065,267.0,50.68973922729492,-28243.724609375,3441.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2834777832031,305.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,24458.46875,25560.0,0.0,0.0,0.6725976467132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906617641448977,1.6663923263549805,-0.0757306441664695,0.0,0.0006826011231169,0.0,0.0,483.7242431640625,0.0,0.0,0.0,0.9067171812057496,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.518257737159729,-8485.396484375,304.1031799316406,0.8223209381103516,0.4696084558963775,0.4257678389549255,292.4627990722656,297.1499938964844,293.1499938964844,0.629749059677124,-10390.6474609375,304.07818603515625,0.8631622195243835,0.5491611361503601,0.5221589803695679,292.3952331542969,297.1499938964844,293.1499938964844,0.6828950643539429,-8170.3349609375,304.0670471191406,0.8817514181137085,0.5859326124191284,0.4108600914478302,292.3343505859375,297.1499938964844,293.1499938964844,0.8730855584144592,-13350.5087890625,304.0488586425781,0.944969892501831,0.7101389169692993,0.6720976829528809,292.7678527832031,297.1499938964844,293.1499938964844,0.1297931522130966,-14391.58203125,304.1328125,0.5684733390808105,0.1540056616067886,0.7208250164985657,287.6159973144531,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.61724853515625,1.0,0.6603996157646179,0.4261020720005035,0.4261020720005035,1.0,1.0,-3.3043179512023926,1.0611366033554075,2.2431814670562744,0.3188198208808899,0.0,0.0,1.0,245.72427368164065,267.0,50.68973922729492,-28243.724609375,3441.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2834777832031,305.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,24458.46875,25560.0,0.0,0.0,0.6725976467132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906617641448977,1.6663923263549805,-0.0757306441664695,0.0,0.0006826011231169,0.0,0.0,483.7242431640625,0.0,0.0,0.0,0.9067171812057496,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239182710647583,-8552.6669921875,304.1092224121094,0.8236506581306458,0.4747080206871032,0.4305284023284912,292.507568359375,297.1499938964844,293.1499938964844,0.6401462554931641,-10516.857421875,304.0846252441406,0.8658467531204224,0.5574954152107239,0.5301963686943054,292.4417724609375,297.1499938964844,293.1499938964844,0.6953769326210022,-8280.3291015625,304.07373046875,0.8849564790725708,0.5956152081489563,0.4177219569683075,292.3825378417969,297.1499938964844,293.1499938964844,0.887998104095459,-13515.72265625,304.0574951171875,0.9483108520507812,0.7210344672203064,0.68250972032547,292.8037414550781,297.1499938964844,293.1499938964844,0.1319203525781631,-14571.66015625,304.13494873046875,0.5707864761352539,0.1564086079597473,0.7323688268661499,287.6752014160156,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6766357421875,1.0,0.6686913371086121,0.4260543882846832,0.4260543882846832,1.0,1.0,-3.3543686866760254,1.0792405605316162,2.2751283645629883,0.3257734179496765,0.0,0.0,1.0,249.9976501464844,270.0,65.53057861328125,-28884.419921875,3581.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53472900390625,305.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25398.169921875,25560.0,0.0,0.0,0.6850367188453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620930552482605,1.6981022357940674,-0.0771717280149459,0.0,0.0006952252006158,0.0,0.0,511.8675537109375,0.0,0.0,0.0,0.9089009761810304,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239182710647583,-8552.6669921875,304.1092224121094,0.8236506581306458,0.4747080206871032,0.4305284023284912,292.507568359375,297.1499938964844,293.1499938964844,0.6401462554931641,-10516.857421875,304.0846252441406,0.8658467531204224,0.5574954152107239,0.5301963686943054,292.4417724609375,297.1499938964844,293.1499938964844,0.6953769326210022,-8280.3291015625,304.07373046875,0.8849564790725708,0.5956152081489563,0.4177219569683075,292.3825378417969,297.1499938964844,293.1499938964844,0.887998104095459,-13515.72265625,304.0574951171875,0.9483108520507812,0.7210344672203064,0.68250972032547,292.8037414550781,297.1499938964844,293.1499938964844,0.1319203525781631,-14571.66015625,304.13494873046875,0.5707864761352539,0.1564086079597473,0.7323688268661499,287.6752014160156,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6766357421875,1.0,0.6686913371086121,0.4260543882846832,0.4260543882846832,1.0,1.0,-3.3543686866760254,1.0792405605316162,2.2751283645629883,0.3257734179496765,0.0,0.0,1.0,249.9976501464844,270.0,65.53057861328125,-28884.419921875,3581.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53472900390625,305.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25398.169921875,25560.0,0.0,0.0,0.6850367188453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620930552482605,1.6981022357940674,-0.0771717280149459,0.0,0.0006952252006158,0.0,0.0,511.8675537109375,0.0,0.0,0.0,0.9089009761810304,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.5297960638999939,-8623.8349609375,304.1130065917969,0.8245832324028015,0.479214459657669,0.4347485601902008,292.5497436523437,297.1499938964844,293.1499938964844,0.6509197354316711,-10648.9794921875,304.08843994140625,0.8681151866912842,0.5652147531509399,0.5376457571983337,292.48541259765625,297.1499938964844,293.1499938964844,0.7083460688591003,-8395.66015625,304.0775146484375,0.8877420425415039,0.6047071218490601,0.4241633713245392,292.4278259277344,297.1499938964844,293.1499938964844,0.9035497903823853,-13690.427734375,304.0623779296875,0.9511602520942688,0.7312907576560974,0.6923040151596069,292.8367614746094,297.1499938964844,293.1499938964844,0.1339801847934723,-14747.8330078125,304.13653564453125,0.5725284218788147,0.1584789454936981,0.7424095273017883,287.70343017578125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044677734375,1.0,0.6763957142829895,0.4260893166065216,0.4260893166065216,1.0,1.0,-3.4000089168548584,1.0959166288375854,2.3040921688079834,0.3322800397872925,0.0,0.0,1.0,254.19712829589844,273.0,45.9038200378418,-29342.74609375,3714.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7753295898437,305.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25519.619140625,25560.0,0.0,0.0,0.6966084837913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248013973236084,1.702157497406006,-0.0773560181260109,0.0,0.0007069690618664,0.0,0.0,515.5433959960938,0.0,0.0,0.0,0.9108821153640748,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.5297960638999939,-8623.8349609375,304.1130065917969,0.8245832324028015,0.479214459657669,0.4347485601902008,292.5497436523437,297.1499938964844,293.1499938964844,0.6509197354316711,-10648.9794921875,304.08843994140625,0.8681151866912842,0.5652147531509399,0.5376457571983337,292.48541259765625,297.1499938964844,293.1499938964844,0.7083460688591003,-8395.66015625,304.0775146484375,0.8877420425415039,0.6047071218490601,0.4241633713245392,292.4278259277344,297.1499938964844,293.1499938964844,0.9035497903823853,-13690.427734375,304.0623779296875,0.9511602520942688,0.7312907576560974,0.6923040151596069,292.8367614746094,297.1499938964844,293.1499938964844,0.1339801847934723,-14747.8330078125,304.13653564453125,0.5725284218788147,0.1584789454936981,0.7424095273017883,287.70343017578125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044677734375,1.0,0.6763957142829895,0.4260893166065216,0.4260893166065216,1.0,1.0,-3.4000089168548584,1.0959166288375854,2.3040921688079834,0.3322800397872925,0.0,0.0,1.0,254.19712829589844,273.0,45.9038200378418,-29342.74609375,3714.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7753295898437,305.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25519.619140625,25560.0,0.0,0.0,0.6966084837913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248013973236084,1.702157497406006,-0.0773560181260109,0.0,0.0007069690618664,0.0,0.0,515.5433959960938,0.0,0.0,0.0,0.9108821153640748,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.532520055770874,-8656.7236328125,304.1147766113281,0.8249125480651855,0.4812524318695068,0.4366671442985534,292.5699462890625,297.1499938964844,293.1499938964844,0.6560924649238586,-10712.2138671875,304.0902404785156,0.8691037893295288,0.5688512325286865,0.5411613583564758,292.5061950683594,297.1499938964844,293.1499938964844,0.7146353125572205,-8451.412109375,304.0792541503906,0.8889897465705872,0.6090396642684937,0.4272363781929016,292.449462890625,297.1499938964844,293.1499938964844,0.9111056327819824,-13775.1123046875,304.0645751953125,0.952419638633728,0.7361882925033569,0.6969858407974243,292.852294921875,297.1499938964844,293.1499938964844,0.1349119991064071,-14827.3408203125,304.1372985839844,0.5732053518295288,0.1593976616859436,0.7469033002853394,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7160949707031,1.0,0.6800395846366882,0.4261343777179718,0.4261343777179718,1.0,1.0,-3.421278476715088,1.1037534475326538,2.317525148391724,0.3353778719902038,0.0,0.0,1.0,256.2691955566406,273.0,39.76725387573242,-29557.56640625,3778.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8954162597656,305.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,25539.787109375,26640.0,0.0,0.0,0.702035129070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254433393478394,1.7028299570083618,-0.0773865804076194,0.0,0.0007124763797037,0.0,0.0,516.1546630859375,0.0,0.0,0.0,0.9262107610702516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341458320617676,-8674.837890625,304.11822509765625,0.8251473307609558,0.4831388890743255,0.438457727432251,292.5896301269531,297.1499938964844,293.1499938964844,0.6599628925323486,-10757.701171875,304.09405517578125,0.8699911236763,0.5723307728767395,0.5445373058319092,292.5264587402344,297.1499938964844,293.1499938964844,0.7195408344268799,-8493.4384765625,304.08319091796875,0.8901363015174866,0.6132190823554993,0.4302101135253906,292.4705505371094,297.1499938964844,293.1499938964844,0.9169684648513794,-13838.142578125,304.0694274902344,0.9535652995109558,0.74091637134552,0.7015212774276733,292.8671875,297.1499938964844,293.1499938964844,0.1355389803647995,-14878.13671875,304.1384582519531,0.573758065700531,0.1602416336536407,0.7510662078857422,287.7510986328125,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.7528381347656,1.0,0.6835494637489319,0.4261969327926636,0.4261969327926636,1.0,1.0,-3.441533088684082,1.1112624406814575,2.330270767211914,0.3383762836456299,0.0,0.0,1.0,258.3292541503906,276.0,65.94420623779297,-29895.21875,3840.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9947814941406,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,26324.439453125,26640.0,0.0,0.0,0.7074483036994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502234935760498,1.7287898063659668,-0.0785663500428199,0.0,0.0007179700769484,0.0,0.0,540.1229858398438,0.0,0.0,0.0,0.92555433511734,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382524132728577,-8723.6435546875,304.1219177246094,0.8253307938575745,0.4864975810050964,0.4416539072990417,292.6274719238281,297.1499938964844,293.1499938964844,0.6688088774681091,-10864.794921875,304.0979309082031,0.8714554905891418,0.5788518190383911,0.5508642196655273,292.5651550292969,297.1499938964844,293.1499938964844,0.7306118607521057,-8590.7216796875,304.08697509765625,0.8921217918395996,0.6211669445037842,0.4358575046062469,292.51104736328125,297.1499938964844,293.1499938964844,0.9302580952644348,-13985.7841796875,304.0740966796875,0.9555139541625975,0.7499181032180786,0.7101415991783142,292.895263671875,297.1499938964844,293.1499938964844,0.1369508951902389,-14996.9658203125,304.13995361328125,0.5744993090629578,0.1617129445075988,0.7584187388420105,287.7823181152344,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7832946777344,1.0,0.6901707053184509,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.4789962768554688,1.1252981424331665,2.3536980152130127,0.3440667390823364,0.0,0.0,1.0,262.4190673828125,279.0,47.74797439575195,-30294.275390625,3958.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1836853027344,305.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,26562.625,26640.0,0.0,0.0,0.7178020477294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576722860336304,1.7365933656692505,-0.0789209902286529,0.0,0.0007284778403118,0.0,0.0,547.4701538085938,0.0,0.0,0.0,0.9293631911277772,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382524132728577,-8723.6435546875,304.1219177246094,0.8253307938575745,0.4864975810050964,0.4416539072990417,292.6274719238281,297.1499938964844,293.1499938964844,0.6688088774681091,-10864.794921875,304.0979309082031,0.8714554905891418,0.5788518190383911,0.5508642196655273,292.5651550292969,297.1499938964844,293.1499938964844,0.7306118607521057,-8590.7216796875,304.08697509765625,0.8921217918395996,0.6211669445037842,0.4358575046062469,292.51104736328125,297.1499938964844,293.1499938964844,0.9302580952644348,-13985.7841796875,304.0740966796875,0.9555139541625975,0.7499181032180786,0.7101415991783142,292.895263671875,297.1499938964844,293.1499938964844,0.1369508951902389,-14996.9658203125,304.13995361328125,0.5744993090629578,0.1617129445075988,0.7584187388420105,287.7823181152344,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7832946777344,1.0,0.6901707053184509,0.4263718724250793,0.4263718724250793,1.0,1.0,-3.4789962768554688,1.1252981424331665,2.3536980152130127,0.3440667390823364,0.0,0.0,1.0,262.4190673828125,279.0,47.74797439575195,-30294.275390625,3958.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1836853027344,305.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,26562.625,26640.0,0.0,0.0,0.7178020477294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576722860336304,1.7365933656692505,-0.0789209902286529,0.0,0.0007284778403118,0.0,0.0,547.4701538085938,0.0,0.0,0.0,0.9293631911277772,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419509410858154,-8767.591796875,304.1251220703125,0.8252009749412537,0.4893407225608825,0.4443893432617187,292.66326904296875,297.1499938964844,293.1499938964844,0.6772522330284119,-10966.873046875,304.1011962890625,0.8725760579109192,0.5848264098167419,0.5566768646240234,292.6015014648437,297.1499938964844,293.1499938964844,0.7413617968559265,-8685.052734375,304.0900573730469,0.8937766551971436,0.628610372543335,0.4411539733409881,292.5491943359375,297.1499938964844,293.1499938964844,0.943198561668396,-14129.525390625,304.07781982421875,0.9571055769920348,0.7583696842193604,0.7182437777519226,292.9211120605469,297.1499938964844,293.1499938964844,0.1381687968969345,-15099.486328125,304.1412658691406,0.5748228430747986,0.162918820977211,0.764568030834198,287.804443359375,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8052978515625,1.0,0.6962944865226746,0.4266053140163421,0.4266053140163421,1.0,1.0,-3.5127954483032227,1.1381546258926392,2.374640703201294,0.3493932485580444,0.0,0.0,1.0,266.4388732910156,282.0,35.63104248046875,-30649.884765625,4068.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3788757324219,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.083984375,27720.0,0.0,0.0,0.7273251414299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65949547290802,1.7385032176971436,-0.0790077894926071,0.0,0.0007381425239145,0.0,0.0,549.2784423828125,0.0,0.0,0.0,0.945295512676239,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419509410858154,-8767.591796875,304.1251220703125,0.8252009749412537,0.4893407225608825,0.4443893432617187,292.66326904296875,297.1499938964844,293.1499938964844,0.6772522330284119,-10966.873046875,304.1011962890625,0.8725760579109192,0.5848264098167419,0.5566768646240234,292.6015014648437,297.1499938964844,293.1499938964844,0.7413617968559265,-8685.052734375,304.0900573730469,0.8937766551971436,0.628610372543335,0.4411539733409881,292.5491943359375,297.1499938964844,293.1499938964844,0.943198561668396,-14129.525390625,304.07781982421875,0.9571055769920348,0.7583696842193604,0.7182437777519226,292.9211120605469,297.1499938964844,293.1499938964844,0.1381687968969345,-15099.486328125,304.1412658691406,0.5748228430747986,0.162918820977211,0.764568030834198,287.804443359375,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8052978515625,1.0,0.6962944865226746,0.4266053140163421,0.4266053140163421,1.0,1.0,-3.5127954483032227,1.1381546258926392,2.374640703201294,0.3493932485580444,0.0,0.0,1.0,266.4388732910156,282.0,35.63104248046875,-30649.884765625,4068.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3788757324219,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.083984375,27720.0,0.0,0.0,0.7273251414299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65949547290802,1.7385032176971436,-0.0790077894926071,0.0,0.0007381425239145,0.0,0.0,549.2784423828125,0.0,0.0,0.0,0.945295512676239,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437654852867126,-8786.8974609375,304.1302490234375,0.8247416615486145,0.4916523694992065,0.4466594755649566,292.6974182128906,297.1499938964844,293.1499938964844,0.6834710836410522,-11039.5078125,304.10693359375,0.8733351230621338,0.5902363061904907,0.5619704127311707,292.6358947753906,297.1499938964844,293.1499938964844,0.7498078942298889,-8757.154296875,304.0957946777344,0.8950814604759216,0.6355258226394653,0.446092814207077,292.58544921875,297.1499938964844,293.1499938964844,0.9533404111862184,-14238.5576171875,304.0847473144531,0.9583239555358888,0.7662321329116821,0.7258104085922241,292.9449768066406,297.1499938964844,293.1499938964844,0.1388396471738815,-15152.0517578125,304.1430053710937,0.5747508406639099,0.1638765633106231,0.7696120738983154,287.85675048828125,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8578491210937,1.0,0.7019429802894592,0.4268938899040222,0.4268938899040222,1.0,1.0,-3.543008089065552,1.1498589515686035,2.393149137496948,0.3543696999549866,0.0,0.0,1.0,270.4172058105469,285.0,54.60288238525391,-31120.78125,4171.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5334777832031,306.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27566.974609375,27720.0,0.0,0.0,0.7365473508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887203454971311,1.7691195011138916,-0.0803991705179214,0.0,0.0007475019083358,0.0,0.0,578.8121337890625,0.0,0.0,0.0,0.9468805193901062,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437654852867126,-8786.8974609375,304.1302490234375,0.8247416615486145,0.4916523694992065,0.4466594755649566,292.6974182128906,297.1499938964844,293.1499938964844,0.6834710836410522,-11039.5078125,304.10693359375,0.8733351230621338,0.5902363061904907,0.5619704127311707,292.6358947753906,297.1499938964844,293.1499938964844,0.7498078942298889,-8757.154296875,304.0957946777344,0.8950814604759216,0.6355258226394653,0.446092814207077,292.58544921875,297.1499938964844,293.1499938964844,0.9533404111862184,-14238.5576171875,304.0847473144531,0.9583239555358888,0.7662321329116821,0.7258104085922241,292.9449768066406,297.1499938964844,293.1499938964844,0.1388396471738815,-15152.0517578125,304.1430053710937,0.5747508406639099,0.1638765633106231,0.7696120738983154,287.85675048828125,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8578491210937,1.0,0.7019429802894592,0.4268938899040222,0.4268938899040222,1.0,1.0,-3.543008089065552,1.1498589515686035,2.393149137496948,0.3543696999549866,0.0,0.0,1.0,270.4172058105469,285.0,54.60288238525391,-31120.78125,4171.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5334777832031,306.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27566.974609375,27720.0,0.0,0.0,0.7365473508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887203454971311,1.7691195011138916,-0.0803991705179214,0.0,0.0007475019083358,0.0,0.0,578.8121337890625,0.0,0.0,0.0,0.9468805193901062,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458911657333374,-8811.349609375,304.1332702636719,0.8239920139312744,0.4934885799884796,0.4484952986240387,292.72979736328125,297.1499938964844,293.1499938964844,0.6901389360427856,-11119.212890625,304.11016845703125,0.8737719655036926,0.5951321721076965,0.5667710900306702,292.66827392578125,297.1499938964844,293.1499938964844,0.7588635683059692,-8835.9013671875,304.0987548828125,0.8960835337638855,0.6419832706451416,0.4507030248641968,292.6197204589844,297.1499938964844,293.1499938964844,0.9642511010169984,-14358.681640625,304.0882873535156,0.959224820137024,0.7735868692398071,0.7328819632530212,292.96697998046875,297.1499938964844,293.1499938964844,0.139534518122673,-15209.1376953125,304.1441955566406,0.574326753616333,0.1646057963371276,0.7736219167709351,287.8814697265625,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.88232421875,1.0,0.7071397304534912,0.4272326529026031,0.4272326529026031,1.0,1.0,-3.569871425628662,1.16049063205719,2.4093806743621826,0.3590154349803924,0.0,0.0,1.0,274.3388061523437,288.0,39.7873649597168,-31423.603515625,4265.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.692138671875,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,27683.2578125,27720.0,0.0,0.0,0.7451114654541016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692278265953064,1.772846817970276,-0.0805685594677925,0.0,0.0007561934180557,0.0,0.0,582.478271484375,0.0,0.0,0.0,0.9486979246139526,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458911657333374,-8811.349609375,304.1332702636719,0.8239920139312744,0.4934885799884796,0.4484952986240387,292.72979736328125,297.1499938964844,293.1499938964844,0.6901389360427856,-11119.212890625,304.11016845703125,0.8737719655036926,0.5951321721076965,0.5667710900306702,292.66827392578125,297.1499938964844,293.1499938964844,0.7588635683059692,-8835.9013671875,304.0987548828125,0.8960835337638855,0.6419832706451416,0.4507030248641968,292.6197204589844,297.1499938964844,293.1499938964844,0.9642511010169984,-14358.681640625,304.0882873535156,0.959224820137024,0.7735868692398071,0.7328819632530212,292.96697998046875,297.1499938964844,293.1499938964844,0.139534518122673,-15209.1376953125,304.1441955566406,0.574326753616333,0.1646057963371276,0.7736219167709351,287.8814697265625,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.88232421875,1.0,0.7071397304534912,0.4272326529026031,0.4272326529026031,1.0,1.0,-3.569871425628662,1.16049063205719,2.4093806743621826,0.3590154349803924,0.0,0.0,1.0,274.3388061523437,288.0,39.7873649597168,-31423.603515625,4265.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.692138671875,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,27683.2578125,27720.0,0.0,0.0,0.7451114654541016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692278265953064,1.772846817970276,-0.0805685594677925,0.0,0.0007561934180557,0.0,0.0,582.478271484375,0.0,0.0,0.0,0.9486979246139526,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467549562454224,-8821.12890625,304.1347351074219,0.8235185742378235,0.4942323565483093,0.449258953332901,292.7453918457031,297.1499938964844,293.1499938964844,0.6932555437088013,-11156.3291015625,304.1117248535156,0.8738815188407898,0.5973924398422241,0.5689966082572937,292.6837463378906,297.1499938964844,293.1499938964844,0.7632067799568176,-8873.56640625,304.10015869140625,0.8964846134185791,0.6450462937355042,0.4528941810131073,292.6361083984375,297.1499938964844,293.1499938964844,0.9694943428039552,-14416.2607421875,304.0899658203125,0.959572732448578,0.7770814895629883,0.7362480759620667,292.9773254394531,297.1499938964844,293.1499938964844,0.1398114711046219,-15231.693359375,304.1447448730469,0.5739977359771729,0.1648919731378555,0.775271475315094,287.8926086425781,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8934631347656,1.0,0.709578812122345,0.4274193048477173,0.4274193048477173,1.0,1.0,-3.582138776779175,1.1654343605041504,2.4167044162750244,0.3612255156040191,0.0,0.0,1.0,276.2760009765625,288.0,35.871063232421875,-31566.6953125,4310.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,27701.896484375,28800.0,0.0,0.0,0.7491064071655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928479671478271,1.773443579673767,-0.0805956795811653,0.0,0.0007602477562613,0.0,0.0,583.066650390625,0.0,0.0,0.0,0.9639889001846312,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465320944786072,-8816.3876953125,304.1379089355469,0.8229750990867615,0.494852215051651,0.4499188065528869,292.7606506347656,297.1499938964844,293.1499938964844,0.6950390934944153,-11175.5625,304.1154479980469,0.8739141821861267,0.5995188355445862,0.5711044073104858,292.6988525390625,297.1499938964844,293.1499938964844,0.7661300301551819,-8897.3837890625,304.1038818359375,0.8968137502670288,0.6479855179786682,0.4550073742866516,292.6521911621094,297.1499938964844,293.1499938964844,0.9730056524276732,-14451.9853515625,304.094482421875,0.959846556186676,0.7804359197616577,0.739496648311615,292.9872741699219,297.1499938964844,293.1499938964844,0.1397991329431533,-15227.17578125,304.1457214355469,0.573593020439148,0.165128156542778,0.7767015099525452,287.92803955078125,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.9295654296875,1.0,0.711915910243988,0.4276173710823059,0.4276173710823059,1.0,1.0,-3.5936408042907715,1.1701339483261108,2.423506736755371,0.3633639216423034,0.0,0.0,1.0,278.2039489746094,291.0,62.83129119873047,-31834.94140625,4352.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8409729003906,306.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,28496.21484375,28800.0,0.0,0.0,0.7531346082687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7169466018676758,1.798689603805542,-0.0817430093884468,0.0,0.0007643359131179,0.0,0.0,608.3236694335938,0.0,0.0,0.0,0.9629281163215636,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470473170280457,-8820.826171875,304.1410522460937,0.8216753005981445,0.4957468807697296,0.4509228765964508,292.79010009765625,297.1499938964844,293.1499938964844,0.6998413801193237,-11231.9208984375,304.1189270019531,0.8737494945526123,0.6034120321273804,0.5749652981758118,292.7276916503906,297.1499938964844,293.1499938964844,0.7734176516532898,-8960.0166015625,304.1070861816406,0.8972595930099487,0.6535637378692627,0.4590025246143341,292.6830444335937,297.1499938964844,293.1499938964844,0.9817731976509094,-14547.2744140625,304.09832763671875,0.9601693749427797,0.7867861390113831,0.7456295490264893,293.0059509277344,297.1499938964844,293.1499938964844,0.1400119811296463,-15242.32421875,304.14678955078125,0.57256019115448,0.1654571741819381,0.7789162397384644,287.9594116210937,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9603576660156,1.0,0.7162864208221436,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614345550537109,1.1788009405136108,2.435544490814209,0.3674159348011017,0.0,0.0,1.0,282.0335693359375,294.0,47.50117874145508,-32103.337890625,4432.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693908691406,306.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28727.984375,28800.0,0.0,0.0,0.7608326077461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239147424697876,1.8059895038604736,-0.0820747539401054,0.0,0.0007721483707427,0.0,0.0,615.7603149414062,0.0,0.0,0.0,0.966483473777771,4.0,0.0,1.0
