time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470473170280457,-8820.826171875,304.1410522460937,0.8216753005981445,0.4957468807697296,0.4509228765964508,292.79010009765625,297.1499938964844,293.1499938964844,0.6998413801193237,-11231.9208984375,304.1189270019531,0.8737494945526123,0.6034120321273804,0.5749652981758118,292.7276916503906,297.1499938964844,293.1499938964844,0.7734176516532898,-8960.0166015625,304.1070861816406,0.8972595930099487,0.6535637378692627,0.4590025246143341,292.6830444335937,297.1499938964844,293.1499938964844,0.9817731976509094,-14547.2744140625,304.09832763671875,0.9601693749427797,0.7867861390113831,0.7456295490264893,293.0059509277344,297.1499938964844,293.1499938964844,0.1400119811296463,-15242.32421875,304.14678955078125,0.57256019115448,0.1654571741819381,0.7789162397384644,287.9594116210937,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9603576660156,1.0,0.7162864208221436,0.4280469715595245,0.4280469715595245,1.0,1.0,-3.614345550537109,1.1788009405136108,2.435544490814209,0.3674159348011017,0.0,0.0,1.0,282.0335693359375,294.0,47.50117874145508,-32103.337890625,4432.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693908691406,306.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28727.984375,28800.0,0.0,0.0,0.7608326077461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239147424697876,1.8059895038604736,-0.0820747539401054,0.0,0.0007721483707427,0.0,0.0,615.7603149414062,0.0,0.0,0.0,0.966483473777771,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471640825271606,-8820.544921875,304.1438293457031,0.8201252222061157,0.4961758255958557,0.4515139460563659,292.8180847167969,297.1499938964844,293.1499938964844,0.7042757272720337,-11283.998046875,304.12188720703125,0.8733404278755188,0.6068487763404846,0.5784013271331787,292.754638671875,297.1499938964844,293.1499938964844,0.7804996967315674,-9021.0302734375,304.1095886230469,0.8975073099136353,0.6587937474250793,0.4627582132816314,292.712158203125,297.1499938964844,293.1499938964844,0.9902531504631042,-14639.6796875,304.1014099121094,0.9602742195129396,0.7927085757255554,0.7513622045516968,293.0231628417969,297.1499938964844,293.1499938964844,0.1401100605726242,-15248.1953125,304.1476745605469,0.5712820291519165,0.1656153798103332,0.7803530097007751,287.98394775390625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9848327636719,1.0,0.7202830910682678,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.632337093353272,1.1866075992584229,2.4457294940948486,0.3712098896503448,0.0,0.0,1.0,285.8008117675781,297.0,38.15888977050781,-32340.919921875,4505.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28782.986328125,29880.0,0.0,0.0,0.7678483724594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255642414093018,1.807717442512512,-0.0821532905101776,0.0,0.0007792685064487,0.0,0.0,617.529541015625,0.0,0.0,0.0,0.9823252558708192,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471640825271606,-8820.544921875,304.1438293457031,0.8201252222061157,0.4961758255958557,0.4515139460563659,292.8180847167969,297.1499938964844,293.1499938964844,0.7042757272720337,-11283.998046875,304.12188720703125,0.8733404278755188,0.6068487763404846,0.5784013271331787,292.754638671875,297.1499938964844,293.1499938964844,0.7804996967315674,-9021.0302734375,304.1095886230469,0.8975073099136353,0.6587937474250793,0.4627582132816314,292.712158203125,297.1499938964844,293.1499938964844,0.9902531504631042,-14639.6796875,304.1014099121094,0.9602742195129396,0.7927085757255554,0.7513622045516968,293.0231628417969,297.1499938964844,293.1499938964844,0.1401100605726242,-15248.1953125,304.1476745605469,0.5712820291519165,0.1656153798103332,0.7803530097007751,287.98394775390625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9848327636719,1.0,0.7202830910682678,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.632337093353272,1.1866075992584229,2.4457294940948486,0.3712098896503448,0.0,0.0,1.0,285.8008117675781,297.0,38.15888977050781,-32340.919921875,4505.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28782.986328125,29880.0,0.0,0.0,0.7678483724594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255642414093018,1.807717442512512,-0.0821532905101776,0.0,0.0007792685064487,0.0,0.0,617.529541015625,0.0,0.0,0.0,0.9823252558708192,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455226302146912,-8797.3544921875,304.14849853515625,0.8183220624923706,0.496182918548584,0.4517211019992828,292.8449401855469,297.1499938964844,293.1499938964844,0.7065550684928894,-11308.0048828125,304.1272888183594,0.8726663589477539,0.6098143458366394,0.5814017653465271,292.7803039550781,297.1499938964844,293.1499938964844,0.785372793674469,-9061.1015625,304.11474609375,0.8975178599357605,0.6636102795600891,0.4662408530712127,292.74005126953125,297.1499938964844,293.1499938964844,0.9960124492645264,-14698.87109375,304.1077880859375,0.9601281881332396,0.7981473803520203,0.7566607594490051,293.0390014648437,297.1499938964844,293.1499938964844,0.1397527754306793,-15212.3466796875,304.1490173339844,0.5697669386863708,0.1656154096126556,0.7810891270637512,288.0383605957031,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0394897460937,1.0,0.723923921585083,0.429027259349823,0.429027259349823,1.0,1.0,-3.647649765014648,1.1935664415359497,2.454083204269409,0.3747538924217224,0.0,0.0,1.0,289.5345153808594,300.0,57.53925704956055,-32698.951171875,4570.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2203063964844,306.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,29734.708984375,29880.0,0.0,0.0,0.7746953368186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538604736328125,1.8373609781265257,-0.0835004597902298,0.0,0.0007862172788009,0.0,0.0,648.40966796875,0.0,0.0,0.0,0.9833769798278807,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455226302146912,-8797.3544921875,304.14849853515625,0.8183220624923706,0.496182918548584,0.4517211019992828,292.8449401855469,297.1499938964844,293.1499938964844,0.7065550684928894,-11308.0048828125,304.1272888183594,0.8726663589477539,0.6098143458366394,0.5814017653465271,292.7803039550781,297.1499938964844,293.1499938964844,0.785372793674469,-9061.1015625,304.11474609375,0.8975178599357605,0.6636102795600891,0.4662408530712127,292.74005126953125,297.1499938964844,293.1499938964844,0.9960124492645264,-14698.87109375,304.1077880859375,0.9601281881332396,0.7981473803520203,0.7566607594490051,293.0390014648437,297.1499938964844,293.1499938964844,0.1397527754306793,-15212.3466796875,304.1490173339844,0.5697669386863708,0.1656154096126556,0.7810891270637512,288.0383605957031,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0394897460937,1.0,0.723923921585083,0.429027259349823,0.429027259349823,1.0,1.0,-3.647649765014648,1.1935664415359497,2.454083204269409,0.3747538924217224,0.0,0.0,1.0,289.5345153808594,300.0,57.53925704956055,-32698.951171875,4570.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2203063964844,306.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,29734.708984375,29880.0,0.0,0.0,0.7746953368186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538604736328125,1.8373609781265257,-0.0835004597902298,0.0,0.0007862172788009,0.0,0.0,648.40966796875,0.0,0.0,0.0,0.9833769798278807,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443369746208191,-8781.1650390625,304.15093994140625,0.8163274526596069,0.4958534836769104,0.4516137242317199,292.8704528808594,297.1499938964844,293.1499938964844,0.7093946933746338,-11340.6591796875,304.1300964355469,0.8717812895774841,0.6123698949813843,0.5840049386024475,292.8044738769531,297.1499938964844,293.1499938964844,0.7909846305847168,-9109.1064453125,304.1171264648437,0.8973379731178284,0.6680724024772644,0.4694673120975494,292.7660522460937,297.1499938964844,293.1499938964844,1.0,-14757.65234375,304.0973815917969,0.9597946405410768,0.8032527565956116,0.7615832686424255,293.0535583496094,297.1499938964844,293.1499938964844,0.1395009309053421,-15187.990234375,304.1497497558594,0.5680538415908813,0.1654733121395111,0.7811740040779114,288.06671142578125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0676574707031,1.0,0.727233350276947,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.6605610847473145,1.1997709274291992,2.4607901573181152,0.3780698180198669,0.0,0.0,1.0,293.2069091796875,303.0,44.39258575439453,-32900.48046875,4629.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29846.2421875,29880.0,0.0,0.0,0.781001091003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571467161178589,1.840803623199463,-0.0836569145321846,0.0,0.0007926168036647,0.0,0.0,652.0613403320312,0.0,0.0,0.0,0.9850528240203856,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443369746208191,-8781.1650390625,304.15093994140625,0.8163274526596069,0.4958534836769104,0.4516137242317199,292.8704528808594,297.1499938964844,293.1499938964844,0.7093946933746338,-11340.6591796875,304.1300964355469,0.8717812895774841,0.6123698949813843,0.5840049386024475,292.8044738769531,297.1499938964844,293.1499938964844,0.7909846305847168,-9109.1064453125,304.1171264648437,0.8973379731178284,0.6680724024772644,0.4694673120975494,292.7660522460937,297.1499938964844,293.1499938964844,1.0,-14757.65234375,304.0973815917969,0.9597946405410768,0.8032527565956116,0.7615832686424255,293.0535583496094,297.1499938964844,293.1499938964844,0.1395009309053421,-15187.990234375,304.1497497558594,0.5680538415908813,0.1654733121395111,0.7811740040779114,288.06671142578125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0676574707031,1.0,0.727233350276947,0.4295748174190521,0.4295748174190521,1.0,1.0,-3.6605610847473145,1.1997709274291992,2.4607901573181152,0.3780698180198669,0.0,0.0,1.0,293.2069091796875,303.0,44.39258575439453,-32900.48046875,4629.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29846.2421875,29880.0,0.0,0.0,0.781001091003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571467161178589,1.840803623199463,-0.0836569145321846,0.0,0.0007926168036647,0.0,0.0,652.0613403320312,0.0,0.0,0.0,0.9850528240203856,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436076521873474,-8771.4267578125,304.152099609375,0.8152839541435242,0.4955646991729736,0.4514500498771667,292.8827209472656,297.1499938964844,293.1499938964844,0.7106373906135559,-11354.845703125,304.1314697265625,0.8712908625602722,0.6134968996047974,0.5851656198501587,292.8160400390625,297.1499938964844,293.1499938964844,0.7936447262763977,-9131.818359375,304.1182556152344,0.8972090482711792,0.6701730489730835,0.4709906578063965,292.7773742675781,297.1499938964844,293.1499938964844,1.0,-14777.513671875,304.0792541503906,0.9596543908119202,0.8058904409408569,0.7640547752380371,293.06036376953125,297.1499938964844,293.1499938964844,0.1393360048532486,-15172.5458984375,304.1501159667969,0.5671526193618774,0.1653585880994796,0.7810021638870239,288.07989501953125,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.080810546875,1.0,0.728783369064331,0.4298597872257232,0.4298597872257232,1.0,1.0,-3.666361093521118,1.202670931816101,2.463690280914306,0.3796651065349579,0.0,0.0,1.0,294.9951171875,303.0,40.95782852172852,-32996.94140625,4657.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029235839844,306.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,29863.603515625,30960.0,0.0,0.0,0.7839131951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757657766342163,1.841338992118836,-0.0836812481284141,0.0,0.0007955722394399,0.0,0.0,652.63037109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418745279312134,-8748.2353515625,304.15484619140625,0.8142009377479553,0.4951815903186798,0.4512089788913727,292.8948059082031,297.1499938964844,293.1499938964844,0.7105957269668579,-11351.908203125,304.1348876953125,0.8707614541053772,0.6145119071006775,0.5862287878990173,292.8274230957031,297.1499938964844,293.1499938964844,0.7949188351631165,-9141.130859375,304.1217041015625,0.8970462083816528,0.6721715927124023,0.4724504053592682,292.788330078125,297.1499938964844,293.1499938964844,1.0,-14785.97265625,304.0728454589844,0.9595341682434082,0.8084613680839539,0.7665533423423767,293.0668640136719,297.1499938964844,293.1499938964844,0.1389158815145492,-15133.046875,304.1508483886719,0.5662254095077515,0.1652189493179321,0.7807155251502991,288.1163024902344,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.1177978515625,1.0,0.7302725315093994,0.4301519989967346,0.4301519989967346,1.0,1.0,-3.6717689037323,1.2054502964019775,2.4663188457489014,0.3812325298786163,0.0,0.0,1.0,296.7616882324219,306.0,66.66046142578125,-33216.67578125,4683.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501647949219,306.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,30666.66015625,30960.0,0.0,0.0,0.7868854403495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7811332941055298,1.8659322261810305,-0.0847989097237587,0.0,0.0007985886768437,0.0,0.0,679.1311645507812,0.0,0.0,0.0,0.9988807439804076,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5396235585212708,-8719.0556640625,304.1569519042969,0.8118631839752197,0.4941701889038086,0.4504931569099426,292.91815185546875,297.1499938964844,293.1499938964844,0.7120366096496582,-11367.708984375,304.1374816894531,0.869532585144043,0.6162418127059937,0.5880580544471741,292.848876953125,297.1499938964844,293.1499938964844,0.7992874383926392,-9178.357421875,304.123779296875,0.8965839147567749,0.675986647605896,0.4752086997032165,292.8092346191406,297.1499938964844,293.1499938964844,1.0,-14821.2841796875,304.0425720214844,0.959151804447174,0.8133839964866638,0.7713086009025574,293.0789794921875,297.1499938964844,293.1499938964844,0.1384196132421493,-15087.6640625,304.1513671875,0.5642566680908203,0.1648654639720916,0.7798159718513489,288.146728515625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787658691406,288.1475830078125,1.0,0.7330564260482788,0.4307611882686615,0.4307611882686615,1.0,1.0,-3.681068420410156,1.2105356454849243,2.470532894134521,0.3842268884181976,0.0,0.0,1.0,300.2872314453125,309.0,47.23134613037109,-33378.92578125,4732.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54815673828125,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.349609375,30960.0,0.0,0.0,0.7925161123275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783910036087036,1.8688411712646484,-0.0849311053752899,0.0,0.0008043030975386,0.0,0.0,682.3123168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5396235585212708,-8719.0556640625,304.1569519042969,0.8118631839752197,0.4941701889038086,0.4504931569099426,292.91815185546875,297.1499938964844,293.1499938964844,0.7120366096496582,-11367.708984375,304.1374816894531,0.869532585144043,0.6162418127059937,0.5880580544471741,292.848876953125,297.1499938964844,293.1499938964844,0.7992874383926392,-9178.357421875,304.123779296875,0.8965839147567749,0.675986647605896,0.4752086997032165,292.8092346191406,297.1499938964844,293.1499938964844,1.0,-14821.2841796875,304.0425720214844,0.959151804447174,0.8133839964866638,0.7713086009025574,293.0789794921875,297.1499938964844,293.1499938964844,0.1384196132421493,-15087.6640625,304.1513671875,0.5642566680908203,0.1648654639720916,0.7798159718513489,288.146728515625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787658691406,288.1475830078125,1.0,0.7330564260482788,0.4307611882686615,0.4307611882686615,1.0,1.0,-3.681068420410156,1.2105356454849243,2.470532894134521,0.3842268884181976,0.0,0.0,1.0,300.2872314453125,309.0,47.23134613037109,-33378.92578125,4732.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54815673828125,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.349609375,30960.0,0.0,0.0,0.7925161123275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783910036087036,1.8688411712646484,-0.0849311053752899,0.0,0.0008043030975386,0.0,0.0,682.3123168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.05615234375,297.1499938964844,293.1499938964844,0.5371310114860535,-8686.986328125,304.1587829589844,0.8093442320823669,0.4928490817546844,0.4495038688182831,292.9403686523437,297.1499938964844,293.1499938964844,0.7131640315055847,-11379.841796875,304.1397705078125,0.8681483268737793,0.6176108717918396,0.5895455479621887,292.8691101074219,297.1499938964844,293.1499938964844,0.8035118579864502,-9214.4482421875,304.12548828125,0.8960113525390625,0.6795157790184021,0.4777924716472626,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-14856.634765625,304.0119934082031,0.9586934447288512,0.8181138038635254,0.7758893966674805,293.09002685546875,297.1499938964844,293.1499938964844,0.1378790140151977,-15038.8173828125,304.1518249511719,0.5621791481971741,0.1644243001937866,0.778516411781311,288.1723022460937,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1731872558594,1.0,0.735609769821167,0.4313949644565582,0.4313949644565582,1.0,1.0,-3.6887266635894775,1.2151044607162476,2.4736220836639404,0.3870677053928375,0.0,0.0,1.0,303.7623596191406,312.0,39.55514526367188,-33536.3125,4775.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6655578613281,307.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7975174188613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008093787473626,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.05615234375,297.1499938964844,293.1499938964844,0.5371310114860535,-8686.986328125,304.1587829589844,0.8093442320823669,0.4928490817546844,0.4495038688182831,292.9403686523437,297.1499938964844,293.1499938964844,0.7131640315055847,-11379.841796875,304.1397705078125,0.8681483268737793,0.6176108717918396,0.5895455479621887,292.8691101074219,297.1499938964844,293.1499938964844,0.8035118579864502,-9214.4482421875,304.12548828125,0.8960113525390625,0.6795157790184021,0.4777924716472626,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-14856.634765625,304.0119934082031,0.9586934447288512,0.8181138038635254,0.7758893966674805,293.09002685546875,297.1499938964844,293.1499938964844,0.1378790140151977,-15038.8173828125,304.1518249511719,0.5621791481971741,0.1644243001937866,0.778516411781311,288.1723022460937,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1731872558594,1.0,0.735609769821167,0.4313949644565582,0.4313949644565582,1.0,1.0,-3.6887266635894775,1.2151044607162476,2.4736220836639404,0.3870677053928375,0.0,0.0,1.0,303.7623596191406,312.0,39.55514526367188,-33536.3125,4775.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6655578613281,307.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.7975174188613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008093787473626,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.07598876953125,297.1499938964844,293.1499938964844,0.5341285467147827,-8648.3984375,304.1608581542969,0.806588351726532,0.491205483675003,0.4482325315475464,292.9618225097656,297.1499938964844,293.1499938964844,0.7136131525039673,-11383.435546875,304.1424560546875,0.8665643930435181,0.6185664534568787,0.5906668901443481,292.888427734375,297.1499938964844,293.1499938964844,0.8071215152740479,-9244.859375,304.1276550292969,0.8952568769454956,0.6827139854431152,0.4801456034183502,292.8467712402344,297.1499938964844,293.1499938964844,1.0,-14887.876953125,303.98516845703125,0.9580849409103394,0.8225467801094055,0.7802183628082275,293.10009765625,297.1499938964844,293.1499938964844,0.1372363269329071,-14980.93359375,304.1522827148437,0.5599766373634338,0.1638994216918945,0.7768561840057373,288.2001342773437,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2011108398437,1.0,0.7379350662231445,0.432056576013565,0.432056576013565,1.0,1.0,-3.69459080696106,1.219101071357727,2.475489854812622,0.3897370994091034,0.0,0.0,1.0,307.2328491210937,315.0,39.351844787597656,-33693.3984375,4814.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7908630371094,307.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.8019519448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008138793054968,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.07598876953125,297.1499938964844,293.1499938964844,0.5341285467147827,-8648.3984375,304.1608581542969,0.806588351726532,0.491205483675003,0.4482325315475464,292.9618225097656,297.1499938964844,293.1499938964844,0.7136131525039673,-11383.435546875,304.1424560546875,0.8665643930435181,0.6185664534568787,0.5906668901443481,292.888427734375,297.1499938964844,293.1499938964844,0.8071215152740479,-9244.859375,304.1276550292969,0.8952568769454956,0.6827139854431152,0.4801456034183502,292.8467712402344,297.1499938964844,293.1499938964844,1.0,-14887.876953125,303.98516845703125,0.9580849409103394,0.8225467801094055,0.7802183628082275,293.10009765625,297.1499938964844,293.1499938964844,0.1372363269329071,-14980.93359375,304.1522827148437,0.5599766373634338,0.1638994216918945,0.7768561840057373,288.2001342773437,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2011108398437,1.0,0.7379350662231445,0.432056576013565,0.432056576013565,1.0,1.0,-3.69459080696106,1.219101071357727,2.475489854812622,0.3897370994091034,0.0,0.0,1.0,307.2328491210937,315.0,39.351844787597656,-33693.3984375,4814.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7908630371094,307.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.8019519448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008138793054968,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.09490966796875,297.1499938964844,293.1499938964844,0.5306215286254883,-8603.3876953125,304.1630859375,0.8035812377929688,0.4892387092113495,0.4466760456562042,292.9827575683594,297.1499938964844,293.1499938964844,0.7133438587188721,-11378.0625,304.1454162597656,0.8647641539573669,0.6190886497497559,0.5913893580436707,292.9067077636719,297.1499938964844,293.1499938964844,0.8101683259010315,-9270.2216796875,304.1300354003906,0.8943375945091248,0.6856263875961304,0.4822983145713806,292.8644714355469,297.1499938964844,293.1499938964844,1.0,-14914.6201171875,303.9623718261719,0.9572967886924744,0.8266373872756958,0.7842388153076172,293.1093139648437,297.1499938964844,293.1499938964844,0.1364969611167907,-14914.4833984375,304.1527404785156,0.5576485395431519,0.163292720913887,0.7748427391052246,288.2300109863281,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.1073913574219,288.23101806640625,1.0,0.7400283217430115,0.4327494502067566,0.4327494502067566,1.0,1.0,-3.698594570159912,1.2225176095962524,2.47607684135437,0.3922389149665832,0.0,0.0,1.0,310.70440673828125,318.0,41.0983772277832,-33842.515625,4847.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9169921875,307.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.8058698177337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008178554126061,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.09490966796875,297.1499938964844,293.1499938964844,0.5306215286254883,-8603.3876953125,304.1630859375,0.8035812377929688,0.4892387092113495,0.4466760456562042,292.9827575683594,297.1499938964844,293.1499938964844,0.7133438587188721,-11378.0625,304.1454162597656,0.8647641539573669,0.6190886497497559,0.5913893580436707,292.9067077636719,297.1499938964844,293.1499938964844,0.8101683259010315,-9270.2216796875,304.1300354003906,0.8943375945091248,0.6856263875961304,0.4822983145713806,292.8644714355469,297.1499938964844,293.1499938964844,1.0,-14914.6201171875,303.9623718261719,0.9572967886924744,0.8266373872756958,0.7842388153076172,293.1093139648437,297.1499938964844,293.1499938964844,0.1364969611167907,-14914.4833984375,304.1527404785156,0.5576485395431519,0.163292720913887,0.7748427391052246,288.2300109863281,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.1073913574219,288.23101806640625,1.0,0.7400283217430115,0.4327494502067566,0.4327494502067566,1.0,1.0,-3.698594570159912,1.2225176095962524,2.47607684135437,0.3922389149665832,0.0,0.0,1.0,310.70440673828125,318.0,41.0983772277832,-33842.515625,4847.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9169921875,307.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.8058698177337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008178554126061,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10406494140625,297.1499938964844,293.1499938964844,0.5286878347396851,-8578.595703125,304.1642150878906,0.8020020127296448,0.4881362318992615,0.4457923173904419,292.9930419921875,297.1499938964844,293.1499938964844,0.7129362225532532,-11371.9892578125,304.14697265625,0.8637819290161133,0.6191803812980652,0.5915933847427368,292.9154968261719,297.1499938964844,293.1499938964844,0.8114978075027466,-9281.1962890625,304.1312255859375,0.8938218951225281,0.6869824528694153,0.4833052158355713,292.87310791015625,297.1499938964844,293.1499938964844,1.0,-14926.357421875,303.9524230957031,0.9568346738815308,0.8285509943962097,0.7861281037330627,293.1136169433594,297.1499938964844,293.1499938964844,0.1360944211483001,-14878.3515625,304.1529846191406,0.5564407706260681,0.162960484623909,0.7737099528312683,288.2454833984375,291.1499938964844,250.91993713378903,250.3911590576172,279.1569519042969,293.1113586425781,288.2465515136719,1.0,0.7409879565238953,0.4331108331680298,0.4331108331680298,1.0,1.0,-3.699899435043335,1.2240153551101685,2.475884199142456,0.3934336006641388,0.0,0.0,1.0,312.4393615722656,318.0,42.05885696411133,-33912.71875,4862.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9790954589844,307.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.807648241519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000819660257548,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1130065917969,297.1499938964844,293.1499938964844,0.5266444087028503,-8552.412109375,304.16534423828125,0.8003793358802795,0.4869592487812042,0.4448424577713012,293.0032043457031,297.1499938964844,293.1499938964844,0.7123627662658691,-11363.87890625,304.1485595703125,0.8627526760101318,0.6191714406013489,0.5917012691497803,292.92401123046875,297.1499938964844,293.1499938964844,0.8127110600471497,-9291.16015625,304.1324462890625,0.8932746648788452,0.6882771849632263,0.4842698872089386,292.88165283203125,297.1499938964844,293.1499938964844,1.0,-14937.0966796875,303.9433898925781,0.9563319087028505,0.8303807377815247,0.7879400253295898,293.11773681640625,297.1499938964844,293.1499938964844,0.1356729567050933,-14840.5439453125,304.1531982421875,0.5552087426185608,0.1626110672950744,0.7725017666816711,288.2612609863281,291.1499938964844,250.9501342773437,250.41897583007807,279.1571655273437,293.11529541015625,288.2623291015625,1.0,0.7418930530548096,0.4334838092327118,0.4334838092327118,1.0,1.0,-3.700774669647217,1.225390076637268,2.4753847122192383,0.3945998251438141,0.0,0.0,1.0,314.1715087890625,321.0,42.9410285949707,-33979.79296875,4875.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0401611328125,307.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.8093174695968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008213543333113,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1303405761719,297.1499938964844,293.1499938964844,0.5222342014312744,-8495.9443359375,304.1675720214844,0.7970066070556641,0.484379231929779,0.4427416920661926,293.0231018066406,297.1499938964844,293.1499938964844,0.7107349038124084,-11341.8017578125,304.1517639160156,0.8605624437332153,0.6188543438911438,0.5916349291801453,292.9403686523437,297.1499938964844,293.1499938964844,0.8148002624511719,-9308.18359375,304.1347961425781,0.8920915722846985,0.6906846761703491,0.4860730171203613,292.8984069824219,297.1499938964844,293.1499938964844,1.0,-14955.65234375,303.9279479980469,0.9552063941955566,0.8337833881378174,0.7913254499435425,293.1254577636719,297.1499938964844,293.1499938964844,0.1347779482603073,-14760.3193359375,304.15362548828125,0.5526794791221619,0.1618637293577194,0.7698688507080078,288.2934265136719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.123046875,288.29449462890625,1.0,0.7435390949249268,0.4342659115791321,0.4342659115791321,1.0,1.0,-3.701244354248047,1.227775812149048,2.473468542098999,0.3968505859375,0.0,0.0,1.0,317.6219482421875,324.0,44.31089401245117,-34103.7109375,4899.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15838623046875,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.8123341202735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008244158816523,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1303405761719,297.1499938964844,293.1499938964844,0.5222342014312744,-8495.9443359375,304.1675720214844,0.7970066070556641,0.484379231929779,0.4427416920661926,293.0231018066406,297.1499938964844,293.1499938964844,0.7107349038124084,-11341.8017578125,304.1517639160156,0.8605624437332153,0.6188543438911438,0.5916349291801453,292.9403686523437,297.1499938964844,293.1499938964844,0.8148002624511719,-9308.18359375,304.1347961425781,0.8920915722846985,0.6906846761703491,0.4860730171203613,292.8984069824219,297.1499938964844,293.1499938964844,1.0,-14955.65234375,303.9279479980469,0.9552063941955566,0.8337833881378174,0.7913254499435425,293.1254577636719,297.1499938964844,293.1499938964844,0.1347779482603073,-14760.3193359375,304.15362548828125,0.5526794791221619,0.1618637293577194,0.7698688507080078,288.2934265136719,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.123046875,288.29449462890625,1.0,0.7435390949249268,0.4342659115791321,0.4342659115791321,1.0,1.0,-3.701244354248047,1.227775812149048,2.473468542098999,0.3968505859375,0.0,0.0,1.0,317.6219482421875,324.0,44.31089401245117,-34103.7109375,4899.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15838623046875,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.8123341202735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008244158816523,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1469421386719,297.1499938964844,293.1499938964844,0.5174214839935303,-8434.3603515625,304.16973876953125,0.7934763431549072,0.4815089404582977,0.4403811693191528,293.0424194335937,297.1499938964844,293.1499938964844,0.708503246307373,-11312.4111328125,304.1548767089844,0.8582121729850769,0.6181504130363464,0.5912061929702759,292.9558410644531,297.1499938964844,293.1499938964844,0.8164711594581604,-9321.6318359375,304.1370849609375,0.8908013701438904,0.6928532123565674,0.4877136051654815,292.9147033691406,297.1499938964844,293.1499938964844,1.0,-14970.5859375,303.91571044921875,0.9539302587509156,0.8368507027626038,0.7943990230560303,293.1324768066406,297.1499938964844,293.1499938964844,0.1338250190019607,-14674.9560546875,304.15399169921875,0.5500794053077698,0.1610595136880874,0.7669820189476013,288.3260803222656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1305236816406,288.3271484375,1.0,0.744975745677948,0.4350930452346802,0.4350930452346802,1.0,1.0,-3.7000889778137207,1.2296961545944214,2.4703927040100098,0.398993581533432,0.0,0.0,1.0,321.0500183105469,327.0,45.14314651489258,-34213.515625,4917.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,307.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8149474263191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008270679973065,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1469421386719,297.1499938964844,293.1499938964844,0.5174214839935303,-8434.3603515625,304.16973876953125,0.7934763431549072,0.4815089404582977,0.4403811693191528,293.0424194335937,297.1499938964844,293.1499938964844,0.708503246307373,-11312.4111328125,304.1548767089844,0.8582121729850769,0.6181504130363464,0.5912061929702759,292.9558410644531,297.1499938964844,293.1499938964844,0.8164711594581604,-9321.6318359375,304.1370849609375,0.8908013701438904,0.6928532123565674,0.4877136051654815,292.9147033691406,297.1499938964844,293.1499938964844,1.0,-14970.5859375,303.91571044921875,0.9539302587509156,0.8368507027626038,0.7943990230560303,293.1324768066406,297.1499938964844,293.1499938964844,0.1338250190019607,-14674.9560546875,304.15399169921875,0.5500794053077698,0.1610595136880874,0.7669820189476013,288.3260803222656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1305236816406,288.3271484375,1.0,0.744975745677948,0.4350930452346802,0.4350930452346802,1.0,1.0,-3.7000889778137207,1.2296961545944214,2.4703927040100098,0.398993581533432,0.0,0.0,1.0,321.0500183105469,327.0,45.14314651489258,-34213.515625,4917.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,307.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8149474263191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008270679973065,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1626892089844,297.1499938964844,293.1499938964844,0.5122678279876709,-8368.4384765625,304.1717224121094,0.789808452129364,0.4783945083618164,0.4377927780151367,293.0611877441406,297.1499938964844,293.1499938964844,0.7057099938392639,-11276.23046875,304.15789794921875,0.8557103872299194,0.6170735955238342,0.590429425239563,292.9711303710937,297.1499938964844,293.1499938964844,0.8176682591438293,-9330.9228515625,304.139404296875,0.8893747329711914,0.6946742534637451,0.4891454875469208,292.9305419921875,297.1499938964844,293.1499938964844,1.0,-14982.2373046875,303.9064025878906,0.952505588531494,0.8395963311195374,0.7971735000610352,293.1388854980469,297.1499938964844,293.1499938964844,0.1328240633010864,-14585.3134765625,304.1543273925781,0.5474169850349426,0.1602018028497696,0.7638683915138245,288.3588562011719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357727050781,288.35992431640625,1.0,0.7462130784988403,0.435931384563446,0.435931384563446,1.0,1.0,-3.697356700897217,1.231070637702942,2.4662861824035645,0.4009391367435455,0.0,0.0,1.0,324.4629211425781,330.0,45.51645660400391,-34309.62890625,4931.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3768310546875,307.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8171889185905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008293428691104,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1626892089844,297.1499938964844,293.1499938964844,0.5122678279876709,-8368.4384765625,304.1717224121094,0.789808452129364,0.4783945083618164,0.4377927780151367,293.0611877441406,297.1499938964844,293.1499938964844,0.7057099938392639,-11276.23046875,304.15789794921875,0.8557103872299194,0.6170735955238342,0.590429425239563,292.9711303710937,297.1499938964844,293.1499938964844,0.8176682591438293,-9330.9228515625,304.139404296875,0.8893747329711914,0.6946742534637451,0.4891454875469208,292.9305419921875,297.1499938964844,293.1499938964844,1.0,-14982.2373046875,303.9064025878906,0.952505588531494,0.8395963311195374,0.7971735000610352,293.1388854980469,297.1499938964844,293.1499938964844,0.1328240633010864,-14585.3134765625,304.1543273925781,0.5474169850349426,0.1602018028497696,0.7638683915138245,288.3588562011719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357727050781,288.35992431640625,1.0,0.7462130784988403,0.435931384563446,0.435931384563446,1.0,1.0,-3.697356700897217,1.231070637702942,2.4662861824035645,0.4009391367435455,0.0,0.0,1.0,324.4629211425781,330.0,45.51645660400391,-34309.62890625,4931.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3768310546875,307.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8171889185905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008293428691104,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1775207519531,297.1499938964844,293.1499938964844,0.5068207383155823,-8298.7607421875,304.1735534667969,0.7860252261161804,0.4750618934631347,0.4350103437900543,293.07940673828125,297.1499938964844,293.1499938964844,0.7023544311523438,-11233.216796875,304.1608581542969,0.8530588746070862,0.6156221628189087,0.58930504322052,292.9862060546875,297.1499938964844,293.1499938964844,0.8182935118675232,-9335.13671875,304.1418762207031,0.88778156042099,0.6961464285850525,0.4903201758861542,292.94598388671875,297.1499938964844,293.1499938964844,1.0,-14990.5966796875,303.9000549316406,0.9509301781654358,0.8420209884643555,0.7996510863304138,293.144775390625,297.1499938964844,293.1499938964844,0.1317732036113739,-14491.1826171875,304.1546325683594,0.5446909666061401,0.1592899560928344,0.7605215311050415,288.3918762207031,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.3929748535156,1.0,0.7472519874572754,0.4368142783641815,0.4368142783641815,1.0,1.0,-3.693025588989258,1.231976866722107,2.4610486030578613,0.4027673304080963,0.0,0.0,1.0,327.86444091796875,333.0,45.91384506225586,-34391.23046875,4939.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.476806640625,307.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8190758228302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008312578429467,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1775207519531,297.1499938964844,293.1499938964844,0.5068207383155823,-8298.7607421875,304.1735534667969,0.7860252261161804,0.4750618934631347,0.4350103437900543,293.07940673828125,297.1499938964844,293.1499938964844,0.7023544311523438,-11233.216796875,304.1608581542969,0.8530588746070862,0.6156221628189087,0.58930504322052,292.9862060546875,297.1499938964844,293.1499938964844,0.8182935118675232,-9335.13671875,304.1418762207031,0.88778156042099,0.6961464285850525,0.4903201758861542,292.94598388671875,297.1499938964844,293.1499938964844,1.0,-14990.5966796875,303.9000549316406,0.9509301781654358,0.8420209884643555,0.7996510863304138,293.144775390625,297.1499938964844,293.1499938964844,0.1317732036113739,-14491.1826171875,304.1546325683594,0.5446909666061401,0.1592899560928344,0.7605215311050415,288.3918762207031,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.3929748535156,1.0,0.7472519874572754,0.4368142783641815,0.4368142783641815,1.0,1.0,-3.693025588989258,1.231976866722107,2.4610486030578613,0.4027673304080963,0.0,0.0,1.0,327.86444091796875,333.0,45.91384506225586,-34391.23046875,4939.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.476806640625,307.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.8190758228302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008312578429467,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5039792656898499,-8262.3828125,304.1744384765625,0.7840881943702698,0.4732908010482788,0.4335382878780365,293.08843994140625,297.1499938964844,293.1499938964844,0.7004584670066833,-11209.033203125,304.1623229980469,0.8516765236854553,0.6147390007972717,0.5886052250862122,292.9934997558594,297.1499938964844,293.1499938964844,0.8184328675270081,-9335.7607421875,304.1430969238281,0.8869404792785645,0.6967841386795044,0.4908357262611389,292.9535827636719,297.1499938964844,293.1499938964844,1.0,-14993.55078125,303.89794921875,0.9500879049301147,0.8431128859519958,0.8007787466049194,293.14752197265625,297.1499938964844,293.1499938964844,0.1312308758497238,-14442.5849609375,304.15478515625,0.5433086156845093,0.1588161885738372,0.7587683200836182,288.4085388183594,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1433410644531,288.4096069335937,1.0,0.7476992607116699,0.43727508187294,0.43727508187294,1.0,1.0,-3.6902809143066406,1.2322689294815063,2.458012104034424,0.403648167848587,0.0,0.0,1.0,329.5595703125,333.0,46.11631774902344,-34426.83203125,4942.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52459716796875,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.8198917508125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008320859051309,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1920471191406,297.1499938964844,293.1499938964844,0.5010268688201904,-8224.51953125,304.17535400390625,0.7821011543273926,0.4714140295982361,0.431986927986145,293.0975646972656,297.1499938964844,293.1499938964844,0.6983970403671265,-11182.771484375,304.163818359375,0.8502445816993713,0.6137267351150513,0.5877973437309265,293.0006408691406,297.1499938964844,293.1499938964844,0.8184723854064941,-9335.5390625,304.144287109375,0.8860703110694885,0.6973658204078674,0.4913123250007629,292.9610595703125,297.1499938964844,293.1499938964844,1.0,-14995.7236328125,303.89654541015625,0.9492049813270568,0.8441289663314819,0.8018369674682617,293.150146484375,297.1499938964844,293.1499938964844,0.130679503083229,-14393.1533203125,304.1549072265625,0.5419133901596069,0.1583325415849685,0.7569735050201416,288.4252624511719,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.14599609375,288.4263610839844,1.0,0.7480995059013367,0.4377504885196686,0.4377504885196686,1.0,1.0,-3.687130689620972,1.2324501276016235,2.4546806812286377,0.4045091867446899,0.0,0.0,1.0,331.2588195800781,336.0,46.38398742675781,-34459.02734375,4944.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57110595703125,307.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.8206303715705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008328355033881,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2065124511719,297.1499938964844,293.1499938964844,0.4947660863399505,-8144.04150390625,304.1773376464844,0.7779774069786072,0.4674160480499267,0.4286353588104248,293.1158752441406,297.1499938964844,293.1499938964844,0.6937264204025269,-11123.359375,304.1669921875,0.8472244143486023,0.6113409399986267,0.5858272910118103,293.0143737792969,297.1499938964844,293.1499938964844,0.8182465434074402,-9332.5166015625,304.14654541015625,0.8842494487762451,0.6983642578125,0.4921511113643646,292.975830078125,297.1499938964844,293.1499938964844,1.0,-14997.5498046875,303.89599609375,0.9473178386688232,0.8459243178367615,0.8037354350090027,293.155029296875,297.1499938964844,293.1499938964844,0.1295498311519622,-14291.7822265625,304.1551513671875,0.5390911102294922,0.1573373079299926,0.7532657980918884,288.4592590332031,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.15155029296875,288.4603881835937,1.0,0.748751163482666,0.4387462437152862,0.4387462437152862,1.0,1.0,-3.679562330245972,1.2324635982513428,2.447098731994629,0.4061580896377563,0.0,0.0,1.0,334.6607971191406,339.0,47.14595413208008,-34513.1875,4943.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604309082031,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.8218709230422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000834094476886,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
