time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2065124511719,297.1499938964844,293.1499938964844,0.4947660863399505,-8144.04150390625,304.1773376464844,0.7779774069786072,0.4674160480499267,0.4286353588104248,293.1158752441406,297.1499938964844,293.1499938964844,0.6937264204025269,-11123.359375,304.1669921875,0.8472244143486023,0.6113409399986267,0.5858272910118103,293.0143737792969,297.1499938964844,293.1499938964844,0.8182465434074402,-9332.5166015625,304.14654541015625,0.8842494487762451,0.6983642578125,0.4921511113643646,292.975830078125,297.1499938964844,293.1499938964844,1.0,-14997.5498046875,303.89599609375,0.9473178386688232,0.8459243178367615,0.8037354350090027,293.155029296875,297.1499938964844,293.1499938964844,0.1295498311519622,-14291.7822265625,304.1551513671875,0.5390911102294922,0.1573373079299926,0.7532657980918884,288.4592590332031,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.15155029296875,288.4603881835937,1.0,0.748751163482666,0.4387462437152862,0.4387462437152862,1.0,1.0,-3.679562330245972,1.2324635982513428,2.447098731994629,0.4061580896377563,0.0,0.0,1.0,334.6607971191406,339.0,47.14595413208008,-34513.1875,4943.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604309082031,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.8218709230422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000834094476886,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200927734375,297.1499938964844,293.1499938964844,0.4882123470306396,-8059.68408203125,304.1791381835937,0.7737710475921631,0.4632275104522705,0.4250849783420563,293.1338195800781,297.1499938964844,293.1499938964844,0.6884424686431885,-11056.3671875,304.1701354980469,0.8440698981285095,0.6085653901100159,0.5834712386131287,293.02740478515625,297.1499938964844,293.1499938964844,0.8176421523094177,-9326.302734375,304.1487121582031,0.8823625445365906,0.6991558074951172,0.4928457140922546,292.9902648925781,297.1499938964844,293.1499938964844,1.0,-14996.115234375,303.8983764648437,0.9453087449073792,0.8474065065383911,0.8053430318832397,293.1594543457031,297.1499938964844,293.1499938964844,0.128389298915863,-14187.50390625,304.1553649902344,0.5362588763237,0.156310960650444,0.7494156360626221,288.4937744140625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573486328125,288.4949035644531,1.0,0.749222993850708,0.4397993087768554,0.4397993087768554,1.0,1.0,-3.670594930648804,1.232106328010559,2.438488721847534,0.4077378809452057,0.0,0.0,1.0,338.0267944335937,342.0,47.86565017700195,-34555.453125,4938.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,308.1155090332031,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8244079351425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008366692927666,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200927734375,297.1499938964844,293.1499938964844,0.4882123470306396,-8059.68408203125,304.1791381835937,0.7737710475921631,0.4632275104522705,0.4250849783420563,293.1338195800781,297.1499938964844,293.1499938964844,0.6884424686431885,-11056.3671875,304.1701354980469,0.8440698981285095,0.6085653901100159,0.5834712386131287,293.02740478515625,297.1499938964844,293.1499938964844,0.8176421523094177,-9326.302734375,304.1487121582031,0.8823625445365906,0.6991558074951172,0.4928457140922546,292.9902648925781,297.1499938964844,293.1499938964844,1.0,-14996.115234375,303.8983764648437,0.9453087449073792,0.8474065065383911,0.8053430318832397,293.1594543457031,297.1499938964844,293.1499938964844,0.128389298915863,-14187.50390625,304.1553649902344,0.5362588763237,0.156310960650444,0.7494156360626221,288.4937744140625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573486328125,288.4949035644531,1.0,0.749222993850708,0.4397993087768554,0.4397993087768554,1.0,1.0,-3.670594930648804,1.232106328010559,2.438488721847534,0.4077378809452057,0.0,0.0,1.0,338.0267944335937,342.0,47.86565017700195,-34555.453125,4938.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,308.1155090332031,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8244079351425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008366692927666,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333679199219,297.1499938964844,293.1499938964844,0.481216698884964,-7969.28125,304.1810913085937,0.7694119215011597,0.4587603211402893,0.4213346242904663,293.1519470214844,297.1499938964844,293.1499938964844,0.6823168396949768,-10978.6181640625,304.17364501953125,0.8406985402107239,0.6053035855293274,0.5807138681411743,293.0404968261719,297.1499938964844,293.1499938964844,0.8163262605667114,-9313.619140625,304.1513366699219,0.8802945613861084,0.6996045112609863,0.493347555398941,293.0052795410156,297.1499938964844,293.1499938964844,1.0,-14988.265625,303.90655517578125,0.9430368542671204,0.8484088182449341,0.8065759539604187,293.16424560546875,297.1499938964844,293.1499938964844,0.1270786672830581,-14069.2802734375,304.1557922363281,0.5332461595535278,0.1550987362861633,0.7450463771820068,288.5333557128906,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.16412353515625,288.53472900390625,1.0,0.7494887709617615,0.4409452080726623,0.4409452080726623,1.0,1.0,-3.659599542617798,1.231230616569519,2.4283690452575684,0.4092727303504944,0.0,0.0,1.0,341.4760131835937,345.0,53.83661651611328,-34606.33984375,4928.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,308.21209716796875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8254244923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008377009653486,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333679199219,297.1499938964844,293.1499938964844,0.481216698884964,-7969.28125,304.1810913085937,0.7694119215011597,0.4587603211402893,0.4213346242904663,293.1519470214844,297.1499938964844,293.1499938964844,0.6823168396949768,-10978.6181640625,304.17364501953125,0.8406985402107239,0.6053035855293274,0.5807138681411743,293.0404968261719,297.1499938964844,293.1499938964844,0.8163262605667114,-9313.619140625,304.1513366699219,0.8802945613861084,0.6996045112609863,0.493347555398941,293.0052795410156,297.1499938964844,293.1499938964844,1.0,-14988.265625,303.90655517578125,0.9430368542671204,0.8484088182449341,0.8065759539604187,293.16424560546875,297.1499938964844,293.1499938964844,0.1270786672830581,-14069.2802734375,304.1557922363281,0.5332461595535278,0.1550987362861633,0.7450463771820068,288.5333557128906,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.16412353515625,288.53472900390625,1.0,0.7494887709617615,0.4409452080726623,0.4409452080726623,1.0,1.0,-3.659599542617798,1.231230616569519,2.4283690452575684,0.4092727303504944,0.0,0.0,1.0,341.4760131835937,345.0,53.83661651611328,-34606.33984375,4928.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,308.21209716796875,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8254244923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008377009653486,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.246337890625,297.1499938964844,293.1499938964844,0.4737483561038971,-7872.40869140625,304.18316650390625,0.764819324016571,0.4540164172649383,0.4173234105110168,293.17022705078125,297.1499938964844,293.1499938964844,0.675305187702179,-10889.5810546875,304.1774597167969,0.8370237350463867,0.6015443205833435,0.5774778127670288,293.0536499023437,297.1499938964844,293.1499938964844,0.8142494559288025,-9294.12109375,304.15435791015625,0.877953290939331,0.6997128129005432,0.4936010837554931,293.0212097167969,297.1499938964844,293.1499938964844,1.0,-14973.2236328125,303.9212341308594,0.9403604865074158,0.8488516211509705,0.80728679895401,293.1695861816406,297.1499938964844,293.1499938964844,0.1255145221948623,-13927.9697265625,304.1564636230469,0.5298539400100708,0.1536547392606735,0.7395999431610107,288.57684326171875,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.17218017578125,288.57830810546875,1.0,0.7494550943374634,0.442217618227005,0.442217618227005,1.0,1.0,-3.645491123199463,1.2295293807983398,2.415961980819702,0.4106571674346924,0.0,0.0,1.0,345.0684814453125,348.0,58.93821716308594,-34635.62890625,4910.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,308.3065795898437,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8260868191719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008383730892091,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.246337890625,297.1499938964844,293.1499938964844,0.4737483561038971,-7872.40869140625,304.18316650390625,0.764819324016571,0.4540164172649383,0.4173234105110168,293.17022705078125,297.1499938964844,293.1499938964844,0.675305187702179,-10889.5810546875,304.1774597167969,0.8370237350463867,0.6015443205833435,0.5774778127670288,293.0536499023437,297.1499938964844,293.1499938964844,0.8142494559288025,-9294.12109375,304.15435791015625,0.877953290939331,0.6997128129005432,0.4936010837554931,293.0212097167969,297.1499938964844,293.1499938964844,1.0,-14973.2236328125,303.9212341308594,0.9403604865074158,0.8488516211509705,0.80728679895401,293.1695861816406,297.1499938964844,293.1499938964844,0.1255145221948623,-13927.9697265625,304.1564636230469,0.5298539400100708,0.1536547392606735,0.7395999431610107,288.57684326171875,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.17218017578125,288.57830810546875,1.0,0.7494550943374634,0.442217618227005,0.442217618227005,1.0,1.0,-3.645491123199463,1.2295293807983398,2.415961980819702,0.4106571674346924,0.0,0.0,1.0,345.0684814453125,348.0,58.93821716308594,-34635.62890625,4910.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,308.3065795898437,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.8260868191719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008383730892091,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525634765625,297.1499938964844,293.1499938964844,0.4698886573314667,-7822.24609375,304.18414306640625,0.7624953389167786,0.4515692591667175,0.4152460098266601,293.17926025390625,297.1499938964844,293.1499938964844,0.6715217232704163,-10841.5830078125,304.1793212890625,0.8351263999938965,0.5995074510574341,0.5757063031196594,293.06005859375,297.1499938964844,293.1499938964844,0.8129880428314209,-9282.4541015625,304.1558532714844,0.876742959022522,0.6996714472770691,0.493658185005188,293.029296875,297.1499938964844,293.1499938964844,1.0,-14963.4267578125,303.9306640625,0.9389346837997437,0.8488878011703491,0.807464063167572,293.1722717285156,297.1499938964844,293.1499938964844,0.1246687844395637,-13851.4765625,304.1568298339844,0.52809077501297,0.1528789699077606,0.7366008758544922,288.5995788574219,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.1763916015625,288.60107421875,1.0,0.7493301630020142,0.4428948163986206,0.4428948163986206,1.0,1.0,-3.637535572052002,1.2284451723098757,2.409090280532837,0.4113070964813232,0.0,0.0,1.0,346.85302734375,348.0,60.959999084472656,-34644.13671875,4898.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,308.35333251953125,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.8310807943344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008434413466602,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.4658132195472717,-7769.0400390625,304.18536376953125,0.7601695656776428,0.4490818977355957,0.4131316244602203,293.1882019042969,297.1499938964844,293.1499938964844,0.6673742532730103,-10788.763671875,304.1815490722656,0.8332058787345886,0.5973833203315735,0.5738507509231567,293.0663452148437,297.1499938964844,293.1499938964844,0.811351478099823,-9267.271484375,304.15777587890625,0.8755227327346802,0.6995758414268494,0.4936779737472534,293.0374755859375,297.1499938964844,293.1499938964844,1.0,-14949.9951171875,303.943359375,0.9374710321426392,0.8488084673881531,0.807539165019989,293.1748962402344,297.1499938964844,293.1499938964844,0.1237556636333465,-13768.48828125,304.1572265625,0.5263122916221619,0.1520805954933166,0.7334878444671631,288.6272277832031,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1806945800781,288.6292724609375,1.0,0.7491464018821716,0.4435963034629822,0.4435963034629822,1.0,1.0,-3.629129409790039,1.227249264717102,2.4018800258636475,0.4119411110877991,0.0,0.0,1.0,348.6189270019531,351.0,69.99461364746094,-34685.734375,4885.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,308.4298400878906,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.8317691087722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008441399550065,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701721191406,297.1499938964844,293.1499938964844,0.457284539937973,-7657.3701171875,304.1877746582031,0.7555093169212341,0.4439844191074371,0.4087912142276764,293.20556640625,297.1499938964844,293.1499938964844,0.6583618521690369,-10674.029296875,304.1860046386719,0.8292907476425171,0.5928931832313538,0.5699002742767334,293.0785827636719,297.1499938964844,293.1499938964844,0.8073455691337585,-9230.4736328125,304.1618347167969,0.8730420470237732,0.6992126107215881,0.4935978055000305,293.054443359375,297.1499938964844,293.1499938964844,1.0,-14915.666015625,303.975830078125,0.9343881607055664,0.8482206463813782,0.8073034882545471,293.1799621582031,297.1499938964844,293.1499938964844,0.1218122616410255,-13591.2705078125,304.1580505371094,0.5227219462394714,0.1504212319850921,0.7269679307937622,288.6902160644531,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894836425781,288.6923217773437,1.0,0.7486037611961365,0.4450713694095611,0.4450713694095611,1.0,1.0,-3.6109330654144287,1.2245032787322998,2.386429786682129,0.4131510853767395,0.0,0.0,1.0,352.10467529296875,354.0,82.47150421142578,-34750.390625,4855.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,308.5760192871094,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.8327541351318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008451395551674,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701721191406,297.1499938964844,293.1499938964844,0.457284539937973,-7657.3701171875,304.1877746582031,0.7555093169212341,0.4439844191074371,0.4087912142276764,293.20556640625,297.1499938964844,293.1499938964844,0.6583618521690369,-10674.029296875,304.1860046386719,0.8292907476425171,0.5928931832313538,0.5699002742767334,293.0785827636719,297.1499938964844,293.1499938964844,0.8073455691337585,-9230.4736328125,304.1618347167969,0.8730420470237732,0.6992126107215881,0.4935978055000305,293.054443359375,297.1499938964844,293.1499938964844,1.0,-14915.666015625,303.975830078125,0.9343881607055664,0.8482206463813782,0.8073034882545471,293.1799621582031,297.1499938964844,293.1499938964844,0.1218122616410255,-13591.2705078125,304.1580505371094,0.5227219462394714,0.1504212319850921,0.7269679307937622,288.6902160644531,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894836425781,288.6923217773437,1.0,0.7486037611961365,0.4450713694095611,0.4450713694095611,1.0,1.0,-3.6109330654144287,1.2245032787322998,2.386429786682129,0.4131510853767395,0.0,0.0,1.0,352.10467529296875,354.0,82.47150421142578,-34750.390625,4855.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,308.5760192871094,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.8327541351318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008451395551674,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4485863149166107,-7543.23046875,304.1896667480469,0.7508571147918701,0.4387458264827728,0.4043198227882385,293.2221069335937,297.1499938964844,293.1499938964844,0.6488940715789795,-10553.7890625,304.18975830078125,0.825295627117157,0.5881292223930359,0.5656824111938477,293.0902404785156,297.1499938964844,293.1499938964844,0.8028982281684875,-9190.203125,304.165283203125,0.8705285787582397,0.6986541152000427,0.4933773577213287,293.0716857910156,297.1499938964844,293.1499938964844,1.0,-14876.2099609375,304.0128479003906,0.9311281442642212,0.847143292427063,0.8065911531448364,293.18475341796875,297.1499938964844,293.1499938964844,0.1198071166872978,-13408.05078125,304.1587219238281,0.5191161036491394,0.1486923694610595,0.7201200127601624,288.7540588378906,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1983947753906,288.75616455078125,1.0,0.747855544090271,0.4466363489627838,0.4466363489627838,1.0,1.0,-3.591120958328247,1.2213423252105713,2.369778633117676,0.4142865836620331,0.0,0.0,1.0,355.52569580078125,357.0,87.02580261230469,-34792.0,4819.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,308.7119140625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.838080883026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000850545533467,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4485863149166107,-7543.23046875,304.1896667480469,0.7508571147918701,0.4387458264827728,0.4043198227882385,293.2221069335937,297.1499938964844,293.1499938964844,0.6488940715789795,-10553.7890625,304.18975830078125,0.825295627117157,0.5881292223930359,0.5656824111938477,293.0902404785156,297.1499938964844,293.1499938964844,0.8028982281684875,-9190.203125,304.165283203125,0.8705285787582397,0.6986541152000427,0.4933773577213287,293.0716857910156,297.1499938964844,293.1499938964844,1.0,-14876.2099609375,304.0128479003906,0.9311281442642212,0.847143292427063,0.8065911531448364,293.18475341796875,297.1499938964844,293.1499938964844,0.1198071166872978,-13408.05078125,304.1587219238281,0.5191161036491394,0.1486923694610595,0.7201200127601624,288.7540588378906,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1983947753906,288.75616455078125,1.0,0.747855544090271,0.4466363489627838,0.4466363489627838,1.0,1.0,-3.591120958328247,1.2213423252105713,2.369778633117676,0.4142865836620331,0.0,0.0,1.0,355.52569580078125,357.0,87.02580261230469,-34792.0,4819.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,308.7119140625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.838080883026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000850545533467,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4393901526927948,-7421.80517578125,304.1917724609375,0.7462207078933716,0.433377057313919,0.3997313380241394,293.2378234863281,297.1499938964844,293.1499938964844,0.6385262608528137,-10421.6650390625,304.1937866210937,0.8212138414382935,0.5831126570701599,0.5612263679504395,293.10137939453125,297.1499938964844,293.1499938964844,0.797433614730835,-9140.7119140625,304.1693115234375,0.8679909706115723,0.6979111433029175,0.4930308163166046,293.0892028808594,297.1499938964844,293.1499938964844,1.0,-14826.2734375,304.0595092773437,0.9277134537696838,0.8455777168273926,0.8054401278495789,293.189208984375,297.1499938964844,293.1499938964844,0.1176591217517852,-13210.5263671875,304.1593933105469,0.5155175924301147,0.1469074487686157,0.7130095362663269,288.82989501953125,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2074584960937,288.83251953125,1.0,0.7469308972358704,0.4482862651348114,0.4482862651348114,1.0,1.0,-3.5698866844177246,1.2178120613098145,2.352074384689331,0.4153531491756439,0.0,0.0,1.0,358.8928527832031,360.0,101.73390197753906,-34882.8125,4780.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,308.89776611328125,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.8392869830131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008517695823684,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4393901526927948,-7421.80517578125,304.1917724609375,0.7462207078933716,0.433377057313919,0.3997313380241394,293.2378234863281,297.1499938964844,293.1499938964844,0.6385262608528137,-10421.6650390625,304.1937866210937,0.8212138414382935,0.5831126570701599,0.5612263679504395,293.10137939453125,297.1499938964844,293.1499938964844,0.797433614730835,-9140.7119140625,304.1693115234375,0.8679909706115723,0.6979111433029175,0.4930308163166046,293.0892028808594,297.1499938964844,293.1499938964844,1.0,-14826.2734375,304.0595092773437,0.9277134537696838,0.8455777168273926,0.8054401278495789,293.189208984375,297.1499938964844,293.1499938964844,0.1176591217517852,-13210.5263671875,304.1593933105469,0.5155175924301147,0.1469074487686157,0.7130095362663269,288.82989501953125,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2074584960937,288.83251953125,1.0,0.7469308972358704,0.4482862651348114,0.4482862651348114,1.0,1.0,-3.5698866844177246,1.2178120613098145,2.352074384689331,0.4153531491756439,0.0,0.0,1.0,358.8928527832031,360.0,101.73390197753906,-34882.8125,4780.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,308.89776611328125,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.8392869830131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008517695823684,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4300277233123779,-7297.7548828125,304.19342041015625,0.7415906190872192,0.4278873801231384,0.395031601190567,293.2527770996094,297.1499938964844,293.1499938964844,0.6277143955230713,-10283.89453125,304.1971740722656,0.817009687423706,0.5778493285179138,0.5565358996391296,293.11199951171875,297.1499938964844,293.1499938964844,0.7914676070213318,-9087.142578125,304.1727905273437,0.8654181957244873,0.6969884037971497,0.4925574362277984,293.10711669921875,297.1499938964844,293.1499938964844,1.0,-14770.2314453125,304.1117248535156,0.9241127967834472,0.8434844017028809,0.8037908673286438,293.193359375,297.1499938964844,293.1499938964844,0.1154640242457389,-13007.98828125,304.159912109375,0.5119335055351257,0.1450738459825515,0.705677330493927,288.90838623046875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2166748046875,288.9109802246094,1.0,0.7458404898643494,0.4500193297863006,0.4500193297863006,1.0,1.0,-3.5472183227539062,1.2138911485671997,2.333327054977417,0.4163308441638946,0.0,0.0,1.0,362.22802734375,363.0,106.89366912841795,-34943.37890625,4737.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491760253906,309.0674743652344,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.8399323225021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000852424534969,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4300277233123779,-7297.7548828125,304.19342041015625,0.7415906190872192,0.4278873801231384,0.395031601190567,293.2527770996094,297.1499938964844,293.1499938964844,0.6277143955230713,-10283.89453125,304.1971740722656,0.817009687423706,0.5778493285179138,0.5565358996391296,293.11199951171875,297.1499938964844,293.1499938964844,0.7914676070213318,-9087.142578125,304.1727905273437,0.8654181957244873,0.6969884037971497,0.4925574362277984,293.10711669921875,297.1499938964844,293.1499938964844,1.0,-14770.2314453125,304.1117248535156,0.9241127967834472,0.8434844017028809,0.8037908673286438,293.193359375,297.1499938964844,293.1499938964844,0.1154640242457389,-13007.98828125,304.159912109375,0.5119335055351257,0.1450738459825515,0.705677330493927,288.90838623046875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2166748046875,288.9109802246094,1.0,0.7458404898643494,0.4500193297863006,0.4500193297863006,1.0,1.0,-3.5472183227539062,1.2138911485671997,2.333327054977417,0.4163308441638946,0.0,0.0,1.0,362.22802734375,363.0,106.89366912841795,-34943.37890625,4737.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491760253906,309.0674743652344,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.8399323225021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000852424534969,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4253431260585785,-7235.52880859375,304.1940612792969,0.7392815947532654,0.4251037538051605,0.3926458954811096,293.2599792480469,297.1499938964844,293.1499938964844,0.6222274303436279,-10213.966796875,304.1985778808594,0.8148568868637085,0.5751329064369202,0.5541099309921265,293.1170654296875,297.1499938964844,293.1499938964844,0.7883975505828857,-9059.7421875,304.1742248535156,0.8641260862350464,0.6964690089225769,0.4922795295715332,293.11602783203125,297.1499938964844,293.1499938964844,1.0,-14740.876953125,304.13824462890625,0.9222620725631714,0.8422724008560181,0.8028038740158081,293.1952819824219,297.1499938964844,293.1499938964844,0.1143640354275703,-12906.2890625,304.1600952148437,0.5101529955863953,0.1441419124603271,0.7019399404525757,288.9471435546875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2213134765625,288.9497375488281,1.0,0.7452402710914612,0.4509155452251434,0.4509155452251434,1.0,1.0,-3.5354132652282715,1.2118011713027954,2.3236119747161865,0.4167878031730652,0.0,0.0,1.0,363.8805541992188,363.0,107.34791564941406,-34963.7578125,4714.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8313903808594,309.1469421386719,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.8448653221130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008574308594688,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4205226004123688,-7171.21142578125,304.1947937011719,0.7369803190231323,0.4222957491874695,0.3902378380298614,293.2669982910156,297.1499938964844,293.1499938964844,0.6164983510971069,-10140.6630859375,304.2001647949219,0.8126698136329651,0.5723617672920227,0.5516324043273926,293.1220397949219,297.1499938964844,293.1499938964844,0.7850351929664612,-9029.58203125,304.1759338378906,0.862837553024292,0.6959112882614136,0.4919757843017578,293.1242370605469,297.1499938964844,293.1499938964844,0.9960957169532776,-14688.701171875,304.14825439453125,0.9204148054122924,0.8410908579826355,0.8017677664756775,293.1971435546875,297.1499938964844,293.1499938964844,0.1132266893982887,-12800.6845703125,304.16033935546875,0.5083860754966736,0.143201932311058,0.6981613636016846,288.9898681640625,291.1499938964844,252.27159118652344,251.632080078125,279.1676940917969,293.2259521484375,288.99298095703125,1.0,0.7446101307868958,0.4518292546272278,0.4518292546272278,1.0,1.0,-3.5233795642852783,1.2096498012542725,2.313729763031006,0.4172262847423553,0.0,0.0,1.0,365.5142822265625,366.0,114.27701568603516,-35014.08203125,4691.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94439697265625,309.2532653808594,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.845459520816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008580339490436,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31744384765625,297.1499938964844,293.1499938964844,0.4107316136360168,-7040.0595703125,304.1961669921875,0.7324102520942688,0.4166067540645599,0.3853510618209839,293.2805480957031,297.1499938964844,293.1499938964844,0.6046674251556396,-9988.953125,304.203125,0.8081866502761841,0.5666479468345642,0.5465121865272522,293.13165283203125,297.1499938964844,293.1499938964844,0.7778486609458923,-8965.234375,304.1792297363281,0.8602912425994873,0.6946706175804138,0.4912793040275574,293.1378479003906,297.1499938964844,293.1499938964844,0.9876937866210938,-14581.498046875,304.16265869140625,0.9169321656227112,0.8389763236045837,0.7999140620231628,293.2006225585937,297.1499938964844,293.1499938964844,0.1109159961342811,-12585.349609375,304.1607360839844,0.5049137473106384,0.1413062065839767,0.6905016899108887,289.079833984375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.235107421875,289.0828552246094,1.0,0.7432936429977417,0.453700840473175,0.453700840473175,1.0,1.0,-3.499060869216919,1.2052991390228271,2.293761730194092,0.4180953204631805,0.0,0.0,1.0,368.6903381347656,369.0,121.52667999267578,-35092.359375,4643.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15240478515625,309.4507751464844,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.8461718559265137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008587568881921,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31744384765625,297.1499938964844,293.1499938964844,0.4107316136360168,-7040.0595703125,304.1961669921875,0.7324102520942688,0.4166067540645599,0.3853510618209839,293.2805480957031,297.1499938964844,293.1499938964844,0.6046674251556396,-9988.953125,304.203125,0.8081866502761841,0.5666479468345642,0.5465121865272522,293.13165283203125,297.1499938964844,293.1499938964844,0.7778486609458923,-8965.234375,304.1792297363281,0.8602912425994873,0.6946706175804138,0.4912793040275574,293.1378479003906,297.1499938964844,293.1499938964844,0.9876937866210938,-14581.498046875,304.16265869140625,0.9169321656227112,0.8389763236045837,0.7999140620231628,293.2006225585937,297.1499938964844,293.1499938964844,0.1109159961342811,-12585.349609375,304.1607360839844,0.5049137473106384,0.1413062065839767,0.6905016899108887,289.079833984375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.235107421875,289.0828552246094,1.0,0.7432936429977417,0.453700840473175,0.453700840473175,1.0,1.0,-3.499060869216919,1.2052991390228271,2.293761730194092,0.4180953204631805,0.0,0.0,1.0,368.6903381347656,369.0,121.52667999267578,-35092.359375,4643.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15240478515625,309.4507751464844,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.8461718559265137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008587568881921,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3249206542969,297.1499938964844,293.1499938964844,0.4010511934757232,-6909.88818359375,304.1968994140625,0.7278456091880798,0.4108443856239319,0.3803907036781311,293.2934265136719,297.1499938964844,293.1499938964844,0.5927818417549133,-9836.3408203125,304.2052001953125,0.8035046458244324,0.5607308745384216,0.5411928296089172,293.1407165527344,297.1499938964844,293.1499938964844,0.7705880999565125,-8900.634765625,304.1815490722656,0.8577622771263123,0.6932934522628784,0.4904817640781402,293.1494140625,297.1499938964844,293.1499938964844,0.9790406227111816,-14476.009765625,304.1727600097656,0.9136242270469666,0.8369339108467102,0.798185408115387,293.2037048339844,297.1499938964844,293.1499938964844,0.1086438670754432,-12372.986328125,304.16094970703125,0.501511812210083,0.1393982917070388,0.682768702507019,289.1664123535156,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2439880371094,289.1693115234375,1.0,0.741922914981842,0.4556279480457306,0.4556279480457306,1.0,1.0,-3.474356174468994,1.2008494138717651,2.2735066413879395,0.4189399778842926,0.0,0.0,1.0,371.8068542480469,372.0,120.44255065917967,-35142.2265625,4595.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3362731933594,309.6278991699219,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8511446118354797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000863803550601,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3249206542969,297.1499938964844,293.1499938964844,0.4010511934757232,-6909.88818359375,304.1968994140625,0.7278456091880798,0.4108443856239319,0.3803907036781311,293.2934265136719,297.1499938964844,293.1499938964844,0.5927818417549133,-9836.3408203125,304.2052001953125,0.8035046458244324,0.5607308745384216,0.5411928296089172,293.1407165527344,297.1499938964844,293.1499938964844,0.7705880999565125,-8900.634765625,304.1815490722656,0.8577622771263123,0.6932934522628784,0.4904817640781402,293.1494140625,297.1499938964844,293.1499938964844,0.9790406227111816,-14476.009765625,304.1727600097656,0.9136242270469666,0.8369339108467102,0.798185408115387,293.2037048339844,297.1499938964844,293.1499938964844,0.1086438670754432,-12372.986328125,304.16094970703125,0.501511812210083,0.1393982917070388,0.682768702507019,289.1664123535156,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2439880371094,289.1693115234375,1.0,0.741922914981842,0.4556279480457306,0.4556279480457306,1.0,1.0,-3.474356174468994,1.2008494138717651,2.2735066413879395,0.4189399778842926,0.0,0.0,1.0,371.8068542480469,372.0,120.44255065917967,-35142.2265625,4595.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3362731933594,309.6278991699219,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8511446118354797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000863803550601,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.331787109375,297.1499938964844,293.1499938964844,0.3911638557910919,-6775.94873046875,304.19775390625,0.7232399582862854,0.405019074678421,0.3753724098205566,293.3056335449219,297.1499938964844,293.1499938964844,0.5803892016410828,-9676.2177734375,304.2074584960937,0.7987180352210999,0.5546211004257202,0.5356917977333069,293.1493225097656,297.1499938964844,293.1499938964844,0.7626691460609436,-8829.83203125,304.18426513671875,0.8552337884902954,0.6917844414710999,0.4895949065685272,293.15985107421875,297.1499938964844,293.1499938964844,0.9693602323532104,-14360.7060546875,304.1812744140625,0.910405158996582,0.8348323702812195,0.7964262366294861,293.2064514160156,297.1499938964844,293.1499938964844,0.1063216105103492,-12154.515625,304.1611633300781,0.4981602430343628,0.1374793648719787,0.6749863028526306,289.2611999511719,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2526550292969,289.2645263671875,1.0,0.7405053377151489,0.4576086401939392,0.4576086401939392,1.0,1.0,-3.449160575866699,1.1962487697601318,2.2529118061065674,0.4197333455085754,0.0,0.0,1.0,374.9058227539063,375.0,129.8644256591797,-35234.51953125,4545.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670166015625,309.8463134765625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8519433736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008646142086945,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.331787109375,297.1499938964844,293.1499938964844,0.3911638557910919,-6775.94873046875,304.19775390625,0.7232399582862854,0.405019074678421,0.3753724098205566,293.3056335449219,297.1499938964844,293.1499938964844,0.5803892016410828,-9676.2177734375,304.2074584960937,0.7987180352210999,0.5546211004257202,0.5356917977333069,293.1493225097656,297.1499938964844,293.1499938964844,0.7626691460609436,-8829.83203125,304.18426513671875,0.8552337884902954,0.6917844414710999,0.4895949065685272,293.15985107421875,297.1499938964844,293.1499938964844,0.9693602323532104,-14360.7060546875,304.1812744140625,0.910405158996582,0.8348323702812195,0.7964262366294861,293.2064514160156,297.1499938964844,293.1499938964844,0.1063216105103492,-12154.515625,304.1611633300781,0.4981602430343628,0.1374793648719787,0.6749863028526306,289.2611999511719,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2526550292969,289.2645263671875,1.0,0.7405053377151489,0.4576086401939392,0.4576086401939392,1.0,1.0,-3.449160575866699,1.1962487697601318,2.2529118061065674,0.4197333455085754,0.0,0.0,1.0,374.9058227539063,375.0,129.8644256591797,-35234.51953125,4545.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670166015625,309.8463134765625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8519433736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008646142086945,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33807373046875,297.1499938964844,293.1499938964844,0.3813518583774566,-6642.3388671875,304.1981811523437,0.7185388207435608,0.3991403877735138,0.3703027069568634,293.3172302246094,297.1499938964844,293.1499938964844,0.5678879618644714,-9514.150390625,304.2091064453125,0.7938529253005981,0.548323929309845,0.5300112962722778,293.1575012207031,297.1499938964844,293.1499938964844,0.7545682787895203,-8757.576171875,304.1863098144531,0.8526949286460876,0.6901437044143677,0.4886147677898407,293.16949462890625,297.1499938964844,293.1499938964844,0.9592555165290833,-14242.6650390625,304.1876220703125,0.9072532057762146,0.8326277732849121,0.7945743799209595,293.2089233398437,297.1499938964844,293.1499938964844,0.1040225252509117,-11937.345703125,304.1612854003906,0.4948368072509765,0.1355480849742889,0.6671517491340637,289.35552978515625,291.1499938964844,252.767578125,252.08404541015625,279.1700439453125,293.2611083984375,289.3587341308594,1.0,0.7390402555465698,0.459640771150589,0.459640771150589,1.0,1.0,-3.423401355743408,1.191456913948059,2.2319445610046387,0.4204520583152771,0.0,0.0,1.0,378.0021057128906,378.0,130.4412078857422,-35293.1484375,4494.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7701416015625,310.04156494140625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8521437644958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008648175862617,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33807373046875,297.1499938964844,293.1499938964844,0.3813518583774566,-6642.3388671875,304.1981811523437,0.7185388207435608,0.3991403877735138,0.3703027069568634,293.3172302246094,297.1499938964844,293.1499938964844,0.5678879618644714,-9514.150390625,304.2091064453125,0.7938529253005981,0.548323929309845,0.5300112962722778,293.1575012207031,297.1499938964844,293.1499938964844,0.7545682787895203,-8757.576171875,304.1863098144531,0.8526949286460876,0.6901437044143677,0.4886147677898407,293.16949462890625,297.1499938964844,293.1499938964844,0.9592555165290833,-14242.6650390625,304.1876220703125,0.9072532057762146,0.8326277732849121,0.7945743799209595,293.2089233398437,297.1499938964844,293.1499938964844,0.1040225252509117,-11937.345703125,304.1612854003906,0.4948368072509765,0.1355480849742889,0.6671517491340637,289.35552978515625,291.1499938964844,252.767578125,252.08404541015625,279.1700439453125,293.2611083984375,289.3587341308594,1.0,0.7390402555465698,0.459640771150589,0.459640771150589,1.0,1.0,-3.423401355743408,1.191456913948059,2.2319445610046387,0.4204520583152771,0.0,0.0,1.0,378.0021057128906,378.0,130.4412078857422,-35293.1484375,4494.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7701416015625,310.04156494140625,278.1499938964844,0.0,18000.0,315.2300109863281,30762.109375,36000.0,0.0,0.0,0.8521437644958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008648175862617,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409729003906,297.1499938964844,293.1499938964844,0.3765223324298858,-6576.3330078125,304.1981811523437,0.7161355018615723,0.3961863219738006,0.3677532970905304,293.3227844238281,297.1499938964844,293.1499938964844,0.561667799949646,-9433.3173828125,304.2096862792969,0.79139643907547,0.5451101660728455,0.5271083116531372,293.161376953125,297.1499938964844,293.1499938964844,0.7505407929420471,-8721.73828125,304.18701171875,0.8514254093170166,0.6892803907394409,0.4880939424037933,293.17401123046875,297.1499938964844,293.1499938964844,0.9541715383529664,-14183.9560546875,304.19000244140625,0.9057098031044006,0.8314895629882812,0.7936142683029175,293.2100524902344,297.1499938964844,293.1499938964844,0.1028922125697135,-11830.3125,304.1612854003906,0.493179589509964,0.134577989578247,0.6632140874862671,289.4010925292969,291.1499938964844,252.83155822753903,252.14219665527344,279.1702880859375,293.2652587890625,289.4042358398437,1.0,0.7382910251617432,0.4606747031211853,0.4606747031211853,1.0,1.0,-3.4103267192840576,1.188989520072937,2.221337080001831,0.4207806289196014,0.0,0.0,1.0,379.5469970703125,378.0,128.7567901611328,-35311.19140625,4469.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623352050781,310.13134765625,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.8568397760391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008695834549143,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34375,297.1499938964844,293.1499938964844,0.3716196119785309,-6508.998046875,304.1983642578125,0.7136847972869873,0.3932242691516876,0.3651963174343109,293.3282165527344,297.1499938964844,293.1499938964844,0.5552918314933777,-9350.0576171875,304.2104187011719,0.7889277338981628,0.5418569445610046,0.524168074131012,293.1651916503906,297.1499938964844,293.1499938964844,0.7462977766990662,-8683.7529296875,304.1880187988281,0.8501576781272888,0.688389778137207,0.487555056810379,293.1783752441406,297.1499938964844,293.1499938964844,0.9487953186035156,-14121.7705078125,304.1925048828125,0.9041925668716432,0.8303268551826477,0.792633056640625,293.21112060546875,297.1499938964844,293.1499938964844,0.1017402336001396,-11720.76171875,304.16131591796875,0.4915215373039245,0.1336052566766739,0.6592646241188049,289.44989013671875,291.1499938964844,252.89578247070312,252.20054626464844,279.1705322265625,293.26934814453125,289.4535522460937,1.0,0.7375323176383972,0.4617198407649994,0.4617198407649994,1.0,1.0,-3.397136926651001,1.1864773035049438,2.2106597423553467,0.4210888743400574,0.0,0.0,1.0,381.0894165039063,381.0,133.6865997314453,-35357.52734375,4443.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9838562011719,310.2466735839844,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.8571984171867371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000869947427418,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3488464355469,297.1499938964844,293.1499938964844,0.361795961856842,-6373.38134765625,304.1985778808594,0.7085880041122437,0.3872775137424469,0.360060453414917,293.3386535644531,297.1499938964844,293.1499938964844,0.5423515439033508,-9180.341796875,304.2118225097656,0.7839503884315491,0.5352255702018738,0.5181691646575928,293.17254638671875,297.1499938964844,293.1499938964844,0.7375038266181946,-8604.8720703125,304.1899719238281,0.8476181626319885,0.6865137815475464,0.4864128828048706,293.186767578125,297.1499938964844,293.1499938964844,0.9375842213630676,-13992.5751953125,304.19696044921875,0.9012176394462584,0.8279091119766235,0.7905877828598022,293.213134765625,297.1499938964844,293.1499938964844,0.0994268506765365,-11499.8408203125,304.1614074707031,0.4881835281848907,0.1316518932580948,0.6513304710388184,289.5513000488281,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27734375,289.5548095703125,1.0,0.7359843850135803,0.4638431072235107,0.4638431072235107,1.0,1.0,-3.370369911193848,1.1812970638275146,2.189072847366333,0.4216339886188507,0.0,0.0,1.0,384.1723937988281,369.0,138.39830017089844,-35423.97265625,4390.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2059020996094,310.4598083496094,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.8574241399765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008701764745637,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
