time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3488464355469,297.1499938964844,293.1499938964844,0.361795961856842,-6373.38134765625,304.1985778808594,0.7085880041122437,0.3872775137424469,0.360060453414917,293.3386535644531,297.1499938964844,293.1499938964844,0.5423515439033508,-9180.341796875,304.2118225097656,0.7839503884315491,0.5352255702018738,0.5181691646575928,293.17254638671875,297.1499938964844,293.1499938964844,0.7375038266181946,-8604.8720703125,304.1899719238281,0.8476181626319885,0.6865137815475464,0.4864128828048706,293.186767578125,297.1499938964844,293.1499938964844,0.9375842213630676,-13992.5751953125,304.19696044921875,0.9012176394462584,0.8279091119766235,0.7905877828598022,293.213134765625,297.1499938964844,293.1499938964844,0.0994268506765365,-11499.8408203125,304.1614074707031,0.4881835281848907,0.1316518932580948,0.6513304710388184,289.5513000488281,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27734375,289.5548095703125,1.0,0.7359843850135803,0.4638431072235107,0.4638431072235107,1.0,1.0,-3.370369911193848,1.1812970638275146,2.189072847366333,0.4216339886188507,0.0,0.0,1.0,384.1723937988281,369.0,138.39830017089844,-35423.97265625,4390.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2059020996094,310.4598083496094,278.1499938964844,0.0,18000.0,315.7099914550781,30762.109375,36000.0,0.0,0.0,0.8574241399765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008701764745637,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3530578613281,297.1499938964844,293.1499938964844,0.3518745899200439,-6235.41162109375,304.19891357421875,0.7059969902038574,0.3813856542110443,0.3546769320964813,293.3482360839844,297.1499938964844,293.1499938964844,0.5291556119918823,-9006.12109375,304.21319580078125,0.7818668484687805,0.5284989476203918,0.5117749571800232,293.1792297363281,297.1499938964844,293.1499938964844,0.7283669710159302,-8522.6015625,304.1918640136719,0.8480909466743469,0.6845867037773132,0.4850094318389892,293.1943359375,297.1499938964844,293.1499938964844,0.9259312152862548,-13858.5146484375,304.2007141113281,0.9017102122306824,0.8254370093345642,0.788188636302948,293.2146301269531,297.1499938964844,293.1499938964844,0.0969312936067581,-11260.966796875,304.1617736816406,0.4865045845508575,0.1297486424446106,0.6421756744384766,289.6510009765625,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.28485107421875,289.6545104980469,1.0,0.730379045009613,0.4660349488258362,0.4660349488258362,1.0,1.0,-3.3406264781951904,1.1750000715255735,2.165626287460327,0.4217671453952789,0.0,0.0,1.0,379.9902038574219,357.0,138.7781524658203,-35446.33203125,4289.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4034118652344,310.6542663574219,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.8618639707565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008746823878027,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3530578613281,297.1499938964844,293.1499938964844,0.3518745899200439,-6235.41162109375,304.19891357421875,0.7059969902038574,0.3813856542110443,0.3546769320964813,293.3482360839844,297.1499938964844,293.1499938964844,0.5291556119918823,-9006.12109375,304.21319580078125,0.7818668484687805,0.5284989476203918,0.5117749571800232,293.1792297363281,297.1499938964844,293.1499938964844,0.7283669710159302,-8522.6015625,304.1918640136719,0.8480909466743469,0.6845867037773132,0.4850094318389892,293.1943359375,297.1499938964844,293.1499938964844,0.9259312152862548,-13858.5146484375,304.2007141113281,0.9017102122306824,0.8254370093345642,0.788188636302948,293.2146301269531,297.1499938964844,293.1499938964844,0.0969312936067581,-11260.966796875,304.1617736816406,0.4865045845508575,0.1297486424446106,0.6421756744384766,289.6510009765625,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.28485107421875,289.6545104980469,1.0,0.730379045009613,0.4660349488258362,0.4660349488258362,1.0,1.0,-3.3406264781951904,1.1750000715255735,2.165626287460327,0.4217671453952789,0.0,0.0,1.0,379.9902038574219,357.0,138.7781524658203,-35446.33203125,4289.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4034118652344,310.6542663574219,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.8618639707565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008746823878027,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3562316894531,297.1499938964844,293.1499938964844,0.3417583703994751,-6093.50146484375,304.1994934082031,0.7049129009246826,0.3755953013896942,0.3492391705513,293.35693359375,297.1499938964844,293.1499938964844,0.5154534578323364,-8823.6943359375,304.2149963378906,0.7813601493835449,0.5217153429985046,0.5051727890968323,293.1852111816406,297.1499938964844,293.1499938964844,0.7184662818908691,-8432.7626953125,304.1944274902344,0.8502542972564697,0.6826340556144714,0.4834786653518677,293.201171875,297.1499938964844,293.1499938964844,0.9132899045944214,-13712.380859375,304.20489501953125,0.904143452644348,0.8229268789291382,0.7856069207191467,293.2154541015625,297.1499938964844,293.1499938964844,0.0943311154842376,-11010.8544921875,304.16217041015625,0.4858354032039642,0.1279381215572357,0.6327036023139954,289.7608337402344,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2917175292969,289.764892578125,1.0,0.7230157852172852,0.4682675004005432,0.4682675004005432,1.0,1.0,-3.3098111152648926,1.1682525873184204,2.1415586471557617,0.4216479361057281,0.0,0.0,1.0,371.8933410644531,345.0,150.37074279785156,-35507.74609375,4165.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6499328613281,310.8926086425781,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.862045407295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008748665568418,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3562316894531,297.1499938964844,293.1499938964844,0.3417583703994751,-6093.50146484375,304.1994934082031,0.7049129009246826,0.3755953013896942,0.3492391705513,293.35693359375,297.1499938964844,293.1499938964844,0.5154534578323364,-8823.6943359375,304.2149963378906,0.7813601493835449,0.5217153429985046,0.5051727890968323,293.1852111816406,297.1499938964844,293.1499938964844,0.7184662818908691,-8432.7626953125,304.1944274902344,0.8502542972564697,0.6826340556144714,0.4834786653518677,293.201171875,297.1499938964844,293.1499938964844,0.9132899045944214,-13712.380859375,304.20489501953125,0.904143452644348,0.8229268789291382,0.7856069207191467,293.2154541015625,297.1499938964844,293.1499938964844,0.0943311154842376,-11010.8544921875,304.16217041015625,0.4858354032039642,0.1279381215572357,0.6327036023139954,289.7608337402344,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2917175292969,289.764892578125,1.0,0.7230157852172852,0.4682675004005432,0.4682675004005432,1.0,1.0,-3.3098111152648926,1.1682525873184204,2.1415586471557617,0.4216479361057281,0.0,0.0,1.0,371.8933410644531,345.0,150.37074279785156,-35507.74609375,4165.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6499328613281,310.8926086425781,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.862045407295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008748665568418,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587951660156,297.1499938964844,293.1499938964844,0.3317765295505523,-5952.5634765625,304.1996154785156,0.7046144604682922,0.3698495924472809,0.3437936007976532,293.364990234375,297.1499938964844,293.1499938964844,0.5017217397689819,-8639.8896484375,304.2161865234375,0.781644344329834,0.5148350596427917,0.4984244406223297,293.1906433105469,297.1499938964844,293.1499938964844,0.7083880305290222,-8341.2919921875,304.1963806152344,0.8533312082290649,0.6806363463401794,0.4818636476993561,293.2074279785156,297.1499938964844,293.1499938964844,0.9003729820251465,-13563.443359375,304.20806884765625,0.9077170491218568,0.8203608989715576,0.7828999161720276,293.2158508300781,297.1499938964844,293.1499938964844,0.0917593464255333,-10763.0830078125,304.1623840332031,0.4857382476329803,0.126203641295433,0.6232461929321289,289.871337890625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724853515625,293.2982482910156,289.87530517578125,1.0,0.714702844619751,0.4705348312854767,0.4705348312854767,1.0,1.0,-3.2785770893096924,1.161280870437622,2.1172962188720703,0.4213966131210327,0.0,0.0,1.0,361.9314880371094,333.0,152.43727111816406,-35537.18359375,4031.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87042236328125,311.1091003417969,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.8615471124649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008743607904762,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587951660156,297.1499938964844,293.1499938964844,0.3317765295505523,-5952.5634765625,304.1996154785156,0.7046144604682922,0.3698495924472809,0.3437936007976532,293.364990234375,297.1499938964844,293.1499938964844,0.5017217397689819,-8639.8896484375,304.2161865234375,0.781644344329834,0.5148350596427917,0.4984244406223297,293.1906433105469,297.1499938964844,293.1499938964844,0.7083880305290222,-8341.2919921875,304.1963806152344,0.8533312082290649,0.6806363463401794,0.4818636476993561,293.2074279785156,297.1499938964844,293.1499938964844,0.9003729820251465,-13563.443359375,304.20806884765625,0.9077170491218568,0.8203608989715576,0.7828999161720276,293.2158508300781,297.1499938964844,293.1499938964844,0.0917593464255333,-10763.0830078125,304.1623840332031,0.4857382476329803,0.126203641295433,0.6232461929321289,289.871337890625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724853515625,293.2982482910156,289.87530517578125,1.0,0.714702844619751,0.4705348312854767,0.4705348312854767,1.0,1.0,-3.2785770893096924,1.161280870437622,2.1172962188720703,0.4213966131210327,0.0,0.0,1.0,361.9314880371094,333.0,152.43727111816406,-35537.18359375,4031.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87042236328125,311.1091003417969,278.1499938964844,0.0,18000.0,316.19000244140625,30762.109375,36000.0,0.0,0.0,0.8615471124649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008743607904762,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602600097656,297.1499938964844,293.1499938964844,0.3268313705921173,-5882.38232421875,304.1995849609375,0.7046077251434326,0.3669164180755615,0.3410252928733825,293.36920166015625,297.1499938964844,293.1499938964844,0.494870126247406,-8547.7685546875,304.21661376953125,0.78193199634552,0.5112875699996948,0.4949575960636139,293.1932067871094,297.1499938964844,293.1499938964844,0.703386664390564,-8295.9248046875,304.1970520019531,0.8550907373428345,0.6796187162399292,0.4810331761837005,293.2103576660156,297.1499938964844,293.1499938964844,0.8939452767372131,-13489.5078125,304.2091979980469,0.9098081588745116,0.8190575838088989,0.7815132141113281,293.21588134765625,297.1499938964844,293.1499938964844,0.0905000045895576,-10641.775390625,304.1624450683594,0.4858278334140777,0.125358372926712,0.6185560822486877,289.9252319335937,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3016967773437,289.9291381835937,1.0,0.7103292942047119,0.471686840057373,0.471686840057373,1.0,1.0,-3.2627735137939453,1.157708764076233,2.105064868927002,0.4212297797203064,0.0,0.0,1.0,356.5802307128906,333.0,151.31101989746094,-35540.5625,3963.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9714660644531,311.2096862792969,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.8658689856529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008787469705566,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3617553710937,297.1499938964844,293.1499938964844,0.3217960894107818,-5810.53515625,304.1997375488281,0.7046509981155396,0.3639624714851379,0.3382178843021393,293.3734130859375,297.1499938964844,293.1499938964844,0.4878533482551574,-8452.9072265625,304.2172546386719,0.782269299030304,0.5076810717582703,0.4914176166057586,293.1956787109375,297.1499938964844,293.1499938964844,0.6981927752494812,-8248.5615234375,304.19793701171875,0.8569598197937012,0.6785870790481567,0.4801895916461944,293.21319580078125,297.1499938964844,293.1499938964844,0.8872752785682678,-13412.390625,304.2105712890625,0.9120583534240724,0.8177391290664673,0.7801080942153931,293.21588134765625,297.1499938964844,293.1499938964844,0.0892271846532821,-10518.974609375,304.1624755859375,0.4859829843044281,0.1245236620306968,0.6138933897018433,289.9823608398437,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.30523681640625,289.9867858886719,1.0,0.7058544158935547,0.4728494882583618,0.4728494882583618,1.0,1.0,-3.2468302249908447,1.1540693044662476,2.0927610397338867,0.4210262596607208,0.0,0.0,1.0,351.0848388671875,321.0,156.6494140625,-35570.7265625,3894.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1015014648437,311.3357238769531,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.865835428237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000878712919075,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36431884765625,297.1499938964844,293.1499938964844,0.3117363750934601,-5666.1435546875,304.19989013671875,0.7049179077148438,0.3580733835697174,0.3325836956501007,293.381591796875,297.1499938964844,293.1499938964844,0.4736692309379577,-8260.083984375,304.21844482421875,0.7830930948257446,0.5003632307052612,0.4842015206813812,293.20037841796875,297.1499938964844,293.1499938964844,0.6875512599945068,-8151.25244140625,304.1996765136719,0.8609868884086609,0.6764717102050781,0.4784585833549499,293.21856689453125,297.1499938964844,293.1499938964844,0.8736003637313843,-13253.9716796875,304.213134765625,0.9169776439666748,0.8150435090065002,0.7772330045700073,293.2158203125,297.1499938964844,293.1499938964844,0.0866819843649864,-10273.4501953125,304.1625671386719,0.4864526093006134,0.1228712052106857,0.6046181917190552,290.1007995605469,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3105773925781,290.1051330566406,1.0,0.6966738104820251,0.4751659631729126,0.4751659631729126,1.0,1.0,-3.2146871089935303,1.1465611457824707,2.06812596321106,0.4204476773738861,0.0,0.0,1.0,339.79254150390625,309.0,161.92742919921875,-35605.38671875,3755.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34063720703125,311.5701904296875,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.8652254939079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008780939388088,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36431884765625,297.1499938964844,293.1499938964844,0.3117363750934601,-5666.1435546875,304.19989013671875,0.7049179077148438,0.3580733835697174,0.3325836956501007,293.381591796875,297.1499938964844,293.1499938964844,0.4736692309379577,-8260.083984375,304.21844482421875,0.7830930948257446,0.5003632307052612,0.4842015206813812,293.20037841796875,297.1499938964844,293.1499938964844,0.6875512599945068,-8151.25244140625,304.1996765136719,0.8609868884086609,0.6764717102050781,0.4784585833549499,293.21856689453125,297.1499938964844,293.1499938964844,0.8736003637313843,-13253.9716796875,304.213134765625,0.9169776439666748,0.8150435090065002,0.7772330045700073,293.2158203125,297.1499938964844,293.1499938964844,0.0866819843649864,-10273.4501953125,304.1625671386719,0.4864526093006134,0.1228712052106857,0.6046181917190552,290.1007995605469,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3105773925781,290.1051330566406,1.0,0.6966738104820251,0.4751659631729126,0.4751659631729126,1.0,1.0,-3.2146871089935303,1.1465611457824707,2.06812596321106,0.4204476773738861,0.0,0.0,1.0,339.79254150390625,309.0,161.92742919921875,-35605.38671875,3755.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34063720703125,311.5701904296875,278.1499938964844,0.0,18000.0,316.6700134277344,30762.109375,36000.0,0.0,0.0,0.8652254939079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008780939388088,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3663024902344,297.1499938964844,293.1499938964844,0.301998108625412,-5525.4580078125,304.1994934082031,0.705418050289154,0.3522431850433349,0.3269862532615661,293.38916015625,297.1499938964844,293.1499938964844,0.4597347378730774,-8069.57666015625,304.2188415527344,0.7840989828109741,0.4929583668708801,0.4768816828727722,293.20477294921875,297.1499938964844,293.1499938964844,0.6770966053009033,-8055.6494140625,304.2005310058594,0.8653566241264343,0.6743062138557434,0.4766823947429657,293.2235717773437,297.1499938964844,293.1499938964844,0.8601309061050415,-13098.166015625,304.2145080566406,0.922374188899994,0.8122934699058533,0.7742916345596313,293.2157287597656,297.1499938964844,293.1499938964844,0.0841827616095542,-10033.14453125,304.1625366210937,0.487067699432373,0.1212188154458999,0.5953149199485779,290.2149658203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.31451416015625,290.2191467285156,1.0,0.6872677803039551,0.4774789214134216,0.4774789214134216,1.0,1.0,-3.1822967529296875,1.1387943029403689,2.0435023307800293,0.419668048620224,0.0,0.0,1.0,328.2678527832031,297.0,159.37705993652344,-35608.234375,3617.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5520935058594,311.78125,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8687931895256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008817146299406,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3663024902344,297.1499938964844,293.1499938964844,0.301998108625412,-5525.4580078125,304.1994934082031,0.705418050289154,0.3522431850433349,0.3269862532615661,293.38916015625,297.1499938964844,293.1499938964844,0.4597347378730774,-8069.57666015625,304.2188415527344,0.7840989828109741,0.4929583668708801,0.4768816828727722,293.20477294921875,297.1499938964844,293.1499938964844,0.6770966053009033,-8055.6494140625,304.2005310058594,0.8653566241264343,0.6743062138557434,0.4766823947429657,293.2235717773437,297.1499938964844,293.1499938964844,0.8601309061050415,-13098.166015625,304.2145080566406,0.922374188899994,0.8122934699058533,0.7742916345596313,293.2157287597656,297.1499938964844,293.1499938964844,0.0841827616095542,-10033.14453125,304.1625366210937,0.487067699432373,0.1212188154458999,0.5953149199485779,290.2149658203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.31451416015625,290.2191467285156,1.0,0.6872677803039551,0.4774789214134216,0.4774789214134216,1.0,1.0,-3.1822967529296875,1.1387943029403689,2.0435023307800293,0.419668048620224,0.0,0.0,1.0,328.2678527832031,297.0,159.37705993652344,-35608.234375,3617.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5520935058594,311.78125,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8687931895256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008817146299406,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36773681640625,297.1499938964844,293.1499938964844,0.2923167049884796,-5384.3125,304.1991271972656,0.7061330676078796,0.3464713096618652,0.3214365839958191,293.39617919921875,297.1499938964844,293.1499938964844,0.4456793963909149,-7875.7001953125,304.2193298339844,0.7852708101272583,0.4854781627655029,0.4694846272468567,293.2088623046875,297.1499938964844,293.1499938964844,0.666270911693573,-7955.9345703125,304.20172119140625,0.8700528144836426,0.6720894575119019,0.4748691320419311,293.22821044921875,297.1499938964844,293.1499938964844,0.8461952805519104,-12935.8037109375,304.2162475585937,0.9281823039054872,0.80948805809021,0.7712969779968262,293.21563720703125,297.1499938964844,293.1499938964844,0.0816527754068374,-9790.3125,304.1625671386719,0.4878163039684295,0.1195749342441558,0.5860137939453125,290.336181640625,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3179931640625,290.3408508300781,1.0,0.6776933670043945,0.4797998368740082,0.4797998368740082,1.0,1.0,-3.149766206741333,1.13083815574646,2.018928050994873,0.4187333583831787,0.0,0.0,1.0,316.6210021972656,285.0,167.45938110351562,-35647.859375,3480.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80682373046875,312.0306701660156,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8681202530860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008810316794551,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36773681640625,297.1499938964844,293.1499938964844,0.2923167049884796,-5384.3125,304.1991271972656,0.7061330676078796,0.3464713096618652,0.3214365839958191,293.39617919921875,297.1499938964844,293.1499938964844,0.4456793963909149,-7875.7001953125,304.2193298339844,0.7852708101272583,0.4854781627655029,0.4694846272468567,293.2088623046875,297.1499938964844,293.1499938964844,0.666270911693573,-7955.9345703125,304.20172119140625,0.8700528144836426,0.6720894575119019,0.4748691320419311,293.22821044921875,297.1499938964844,293.1499938964844,0.8461952805519104,-12935.8037109375,304.2162475585937,0.9281823039054872,0.80948805809021,0.7712969779968262,293.21563720703125,297.1499938964844,293.1499938964844,0.0816527754068374,-9790.3125,304.1625671386719,0.4878163039684295,0.1195749342441558,0.5860137939453125,290.336181640625,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3179931640625,290.3408508300781,1.0,0.6776933670043945,0.4797998368740082,0.4797998368740082,1.0,1.0,-3.149766206741333,1.13083815574646,2.018928050994873,0.4187333583831787,0.0,0.0,1.0,316.6210021972656,285.0,167.45938110351562,-35647.859375,3480.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80682373046875,312.0306701660156,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8681202530860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008810316794551,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36871337890625,297.1499938964844,293.1499938964844,0.2828964591026306,-5245.93701171875,304.1984558105469,0.7070553302764893,0.3407569825649261,0.315934270620346,293.4026794433594,297.1499938964844,293.1499938964844,0.4318172335624695,-7683.13037109375,304.21929931640625,0.7865986227989197,0.4779224395751953,0.4620112776756286,293.21270751953125,297.1499938964844,293.1499938964844,0.6554964184761047,-7856.46240234375,304.2024230957031,0.8750714063644409,0.6698184609413147,0.4730142056941986,293.2325744628906,297.1499938964844,293.1499938964844,0.8323096632957458,-12773.7666015625,304.21728515625,0.9343417286872864,0.8066223859786987,0.7682399749755859,293.2154846191406,297.1499938964844,293.1499938964844,0.079154834151268,-9551.7255859375,304.1625366210937,0.4887036085128784,0.1179443001747131,0.5767545104026794,290.4564208984375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3211364746094,290.4609375,1.0,0.6679773330688477,0.4821254312992096,0.4821254312992096,1.0,1.0,-3.1171274185180664,1.1226974725723269,1.99442994594574,0.4176414012908935,0.0,0.0,1.0,304.91241455078125,273.0,166.90921020507812,-35653.55078125,3345.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03143310546875,312.2545166015625,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8667811155319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008796726469881,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36871337890625,297.1499938964844,293.1499938964844,0.2828964591026306,-5245.93701171875,304.1984558105469,0.7070553302764893,0.3407569825649261,0.315934270620346,293.4026794433594,297.1499938964844,293.1499938964844,0.4318172335624695,-7683.13037109375,304.21929931640625,0.7865986227989197,0.4779224395751953,0.4620112776756286,293.21270751953125,297.1499938964844,293.1499938964844,0.6554964184761047,-7856.46240234375,304.2024230957031,0.8750714063644409,0.6698184609413147,0.4730142056941986,293.2325744628906,297.1499938964844,293.1499938964844,0.8323096632957458,-12773.7666015625,304.21728515625,0.9343417286872864,0.8066223859786987,0.7682399749755859,293.2154846191406,297.1499938964844,293.1499938964844,0.079154834151268,-9551.7255859375,304.1625366210937,0.4887036085128784,0.1179443001747131,0.5767545104026794,290.4564208984375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3211364746094,290.4609375,1.0,0.6679773330688477,0.4821254312992096,0.4821254312992096,1.0,1.0,-3.1171274185180664,1.1226974725723269,1.99442994594574,0.4176414012908935,0.0,0.0,1.0,304.91241455078125,273.0,166.90921020507812,-35653.55078125,3345.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03143310546875,312.2545166015625,278.1499938964844,0.0,18000.0,317.1499938964844,30762.109375,36000.0,0.0,0.0,0.8667811155319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008796726469881,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3690490722656,297.1499938964844,293.1499938964844,0.2783205211162567,-5178.35986328125,304.1979675292969,0.707598090171814,0.337922602891922,0.3132023513317108,293.4057312011719,297.1499938964844,293.1499938964844,0.4250177443027496,-7588.1884765625,304.21905517578125,0.7873246669769287,0.4741184115409851,0.4582484066486358,293.2145080566406,297.1499938964844,293.1499938964844,0.6502187848091125,-7807.693359375,304.2024841308594,0.877709150314331,0.6686684489250183,0.4720751047134399,293.234619140625,297.1499938964844,293.1499938964844,0.8255003094673157,-12694.2841796875,304.2174377441406,0.9375439882278442,0.8051760196685791,0.7666952610015869,293.2153625488281,297.1499938964844,293.1499938964844,0.0779278799891471,-9435.1044921875,304.1625061035156,0.4892023205757141,0.1171342208981514,0.5721447467803955,290.5145874023437,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.32257080078125,290.5190124511719,1.0,0.6630713939666748,0.483288049697876,0.483288049697876,1.0,1.0,-3.100790500640869,1.1185636520385742,1.9822269678115845,0.4170368611812591,0.0,0.0,1.0,299.0436706542969,273.0,164.57505798339844,-35645.0078125,3278.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13336181640625,312.3575744628906,278.1499938964844,0.0,18000.0,317.6300048828125,30762.109375,36000.0,0.0,0.0,0.8706886172294617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008836382767185,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692626953125,297.1499938964844,293.1499938964844,0.2737366259098053,-5110.302734375,304.19757080078125,0.7081957459449768,0.3351022005081177,0.3104826509952545,293.40869140625,297.1499938964844,293.1499938964844,0.4181646704673767,-7491.970703125,304.2189636230469,0.7880934476852417,0.4702975749969482,0.4544693231582641,293.2162475585937,297.1499938964844,293.1499938964844,0.6448075771331787,-7757.40869140625,304.2027893066406,0.8804352879524231,0.667508602142334,0.4711296260356903,293.2365417480469,297.1499938964844,293.1499938964844,0.8185309171676636,-12612.44140625,304.21783447265625,0.9408215880393982,0.8037224411964417,0.7651440501213074,293.2152709960937,297.1499938964844,293.1499938964844,0.0766868367791175,-9317.330078125,304.1624755859375,0.4897379875183105,0.1163269728422164,0.5675473213195801,290.575439453125,291.1499938964844,254.15213012695312,253.33493041992188,279.1732482910156,293.3239440917969,290.5804138183594,1.0,0.6581360697746277,0.4844496250152588,0.4844496250152588,1.0,1.0,-3.0844485759735107,1.1143882274627686,1.9700602293014529,0.4163931906223297,0.0,0.0,1.0,293.1708984375,261.0,168.6512451171875,-35662.45703125,3212.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2635192871094,312.4854431152344,278.1499938964844,0.0,18000.0,317.6300048828125,30762.109375,36000.0,0.0,0.0,0.8702499866485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008831931045278,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3694763183594,297.1499938964844,293.1499938964844,0.2646714150905609,-4974.81591796875,304.1968078613281,0.7095547914505005,0.3295029997825622,0.3050797581672668,293.4143371582031,297.1499938964844,293.1499938964844,0.4044825434684753,-7298.58935546875,304.2187805175781,0.7897630929946899,0.4625994563102722,0.4468573331832886,293.2196044921875,297.1499938964844,293.1499938964844,0.6338363289833069,-7655.025390625,304.2034606933594,0.886158287525177,0.6651483774185181,0.4692114293575287,293.2402648925781,297.1499938964844,293.1499938964844,0.804416298866272,-12445.98046875,304.2187194824219,0.9475748538970948,0.8007777333259583,0.7620089650154114,293.21502685546875,297.1499938964844,293.1499938964844,0.0741990208625793,-9082.2763671875,304.1624755859375,0.4909258782863617,0.1147216111421585,0.5583896636962891,290.70086669921875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3264465332031,290.7057189941406,1.0,0.6481744050979614,0.4867676198482513,0.4867676198482513,1.0,1.0,-3.0517172813415527,1.105898141860962,1.9458192586898804,0.4149805009365082,0.0,0.0,1.0,281.419921875,249.0,172.28302001953125,-35671.62890625,3082.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5014343261719,312.7220764160156,278.1499938964844,0.0,18000.0,317.6300048828125,30762.109375,36000.0,0.0,0.0,0.8688458204269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008817680645734,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3694763183594,297.1499938964844,293.1499938964844,0.2646714150905609,-4974.81591796875,304.1968078613281,0.7095547914505005,0.3295029997825622,0.3050797581672668,293.4143371582031,297.1499938964844,293.1499938964844,0.4044825434684753,-7298.58935546875,304.2187805175781,0.7897630929946899,0.4625994563102722,0.4468573331832886,293.2196044921875,297.1499938964844,293.1499938964844,0.6338363289833069,-7655.025390625,304.2034606933594,0.886158287525177,0.6651483774185181,0.4692114293575287,293.2402648925781,297.1499938964844,293.1499938964844,0.804416298866272,-12445.98046875,304.2187194824219,0.9475748538970948,0.8007777333259583,0.7620089650154114,293.21502685546875,297.1499938964844,293.1499938964844,0.0741990208625793,-9082.2763671875,304.1624755859375,0.4909258782863617,0.1147216111421585,0.5583896636962891,290.70086669921875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3264465332031,290.7057189941406,1.0,0.6481744050979614,0.4867676198482513,0.4867676198482513,1.0,1.0,-3.0517172813415527,1.105898141860962,1.9458192586898804,0.4149805009365082,0.0,0.0,1.0,281.419921875,249.0,172.28302001953125,-35671.62890625,3082.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5014343261719,312.7220764160156,278.1499938964844,0.0,18000.0,317.6300048828125,30762.109375,36000.0,0.0,0.0,0.8688458204269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008817680645734,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.369384765625,297.1499938964844,293.1499938964844,0.255952388048172,-4843.5361328125,304.1957397460937,0.7111391425132751,0.3239640593528747,0.2997280955314636,293.41961669921875,297.1499938964844,293.1499938964844,0.3911584019660949,-7108.8623046875,304.2180480957031,0.7916309237480164,0.4548342227935791,0.4391782581806183,293.22271728515625,297.1499938964844,293.1499938964844,0.6231619715690613,-7555.22607421875,304.2033996582031,0.8922720551490784,0.6627520322799683,0.4672641456127167,293.24365234375,297.1499938964844,293.1499938964844,0.7906758785247803,-12283.7314453125,304.2186889648437,0.9545653462409972,0.7978017330169678,0.7588386535644531,293.2147521972656,297.1499938964844,293.1499938964844,0.0717641934752464,-8854.1708984375,304.162353515625,0.492284744977951,0.1131288632750511,0.5492842197418213,290.8212585449219,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3287048339844,290.825927734375,1.0,0.6380927562713623,0.4890727698802948,0.4890727698802948,1.0,1.0,-3.018953800201416,1.0972249507904053,1.9217289686203003,0.413396418094635,0.0,0.0,1.0,269.6655578613281,237.0,168.420654296875,-35649.23828125,2954.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7101135253906,312.9337463378906,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8716411590576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000884604989551,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.369384765625,297.1499938964844,293.1499938964844,0.255952388048172,-4843.5361328125,304.1957397460937,0.7111391425132751,0.3239640593528747,0.2997280955314636,293.41961669921875,297.1499938964844,293.1499938964844,0.3911584019660949,-7108.8623046875,304.2180480957031,0.7916309237480164,0.4548342227935791,0.4391782581806183,293.22271728515625,297.1499938964844,293.1499938964844,0.6231619715690613,-7555.22607421875,304.2033996582031,0.8922720551490784,0.6627520322799683,0.4672641456127167,293.24365234375,297.1499938964844,293.1499938964844,0.7906758785247803,-12283.7314453125,304.2186889648437,0.9545653462409972,0.7978017330169678,0.7588386535644531,293.2147521972656,297.1499938964844,293.1499938964844,0.0717641934752464,-8854.1708984375,304.162353515625,0.492284744977951,0.1131288632750511,0.5492842197418213,290.8212585449219,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3287048339844,290.825927734375,1.0,0.6380927562713623,0.4890727698802948,0.4890727698802948,1.0,1.0,-3.018953800201416,1.0972249507904053,1.9217289686203003,0.413396418094635,0.0,0.0,1.0,269.6655578613281,237.0,168.420654296875,-35649.23828125,2954.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7101135253906,312.9337463378906,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8716411590576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000884604989551,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3689880371094,297.1499938964844,293.1499938964844,0.2473292350769043,-4712.4287109375,304.19488525390625,0.712967038154602,0.3184850215911865,0.2944293022155761,293.4245300292969,297.1499938964844,293.1499938964844,0.3778291642665863,-6917.12451171875,304.21759033203125,0.7937257885932922,0.4470039308071136,0.4314368367195129,293.22564697265625,297.1499938964844,293.1499938964844,0.6122349500656128,-7452.21728515625,304.2038269042969,0.8988117575645447,0.6603198647499084,0.4652935266494751,293.2467956542969,297.1499938964844,293.1499938964844,0.7766396403312683,-12116.5068359375,304.2192077636719,0.961754560470581,0.7947931289672852,0.7556407451629639,293.2144775390625,297.1499938964844,293.1499938964844,0.0693058744072914,-8625.3798828125,304.162353515625,0.4938362836837768,0.1115489602088928,0.5402335524559021,290.9478759765625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3307189941406,290.9530029296875,1.0,0.6278913617134094,0.4913583099842071,0.4913583099842071,1.0,1.0,-2.98618483543396,1.088369846343994,1.897815108299256,0.4116385281085968,0.0,0.0,1.0,257.91339111328125,225.0,175.49574279785156,-35662.01171875,2828.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9609375,313.182861328125,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8702228665351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008831655723042,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3689880371094,297.1499938964844,293.1499938964844,0.2473292350769043,-4712.4287109375,304.19488525390625,0.712967038154602,0.3184850215911865,0.2944293022155761,293.4245300292969,297.1499938964844,293.1499938964844,0.3778291642665863,-6917.12451171875,304.21759033203125,0.7937257885932922,0.4470039308071136,0.4314368367195129,293.22564697265625,297.1499938964844,293.1499938964844,0.6122349500656128,-7452.21728515625,304.2038269042969,0.8988117575645447,0.6603198647499084,0.4652935266494751,293.2467956542969,297.1499938964844,293.1499938964844,0.7766396403312683,-12116.5068359375,304.2192077636719,0.961754560470581,0.7947931289672852,0.7556407451629639,293.2144775390625,297.1499938964844,293.1499938964844,0.0693058744072914,-8625.3798828125,304.162353515625,0.4938362836837768,0.1115489602088928,0.5402335524559021,290.9478759765625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3307189941406,290.9530029296875,1.0,0.6278913617134094,0.4913583099842071,0.4913583099842071,1.0,1.0,-2.98618483543396,1.088369846343994,1.897815108299256,0.4116385281085968,0.0,0.0,1.0,257.91339111328125,225.0,175.49574279785156,-35662.01171875,2828.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9609375,313.182861328125,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8702228665351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008831655723042,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36834716796875,297.1499938964844,293.1499938964844,0.2389672249555587,-4584.25341796875,304.19384765625,0.7150596976280212,0.31306853890419,0.2891843318939209,293.4291687011719,297.1499938964844,293.1499938964844,0.3647469282150268,-6727.337890625,304.21685791015625,0.796076774597168,0.4391088783740997,0.423631340265274,293.2283630371094,297.1499938964844,293.1499938964844,0.6014262437820435,-7349.9384765625,304.2038879394531,0.9058674573898317,0.6578491926193237,0.4632940590381622,293.2497253417969,297.1499938964844,293.1499938964844,0.7627575993537903,-11950.51171875,304.2192687988281,0.9690903425216676,0.7917470932006836,0.7524046301841736,293.2141418457031,297.1499938964844,293.1499938964844,0.0668742507696151,-8401.1416015625,304.16229248046875,0.4956065416336059,0.1099819466471672,0.5312389135360718,291.0733337402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33251953125,291.0783386230469,1.0,0.6175647377967834,0.4936177432537079,0.4936177432537079,1.0,1.0,-2.9533915519714355,1.0793170928955078,1.874074459075928,0.4096964001655578,0.0,0.0,1.0,246.1675720214844,213.0,174.39779663085938,-35641.65234375,2705.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1813049316406,313.4059143066406,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8681557774543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008810677682049,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36834716796875,297.1499938964844,293.1499938964844,0.2389672249555587,-4584.25341796875,304.19384765625,0.7150596976280212,0.31306853890419,0.2891843318939209,293.4291687011719,297.1499938964844,293.1499938964844,0.3647469282150268,-6727.337890625,304.21685791015625,0.796076774597168,0.4391088783740997,0.423631340265274,293.2283630371094,297.1499938964844,293.1499938964844,0.6014262437820435,-7349.9384765625,304.2038879394531,0.9058674573898317,0.6578491926193237,0.4632940590381622,293.2497253417969,297.1499938964844,293.1499938964844,0.7627575993537903,-11950.51171875,304.2192687988281,0.9690903425216676,0.7917470932006836,0.7524046301841736,293.2141418457031,297.1499938964844,293.1499938964844,0.0668742507696151,-8401.1416015625,304.16229248046875,0.4956065416336059,0.1099819466471672,0.5312389135360718,291.0733337402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33251953125,291.0783386230469,1.0,0.6175647377967834,0.4936177432537079,0.4936177432537079,1.0,1.0,-2.9533915519714355,1.0793170928955078,1.874074459075928,0.4096964001655578,0.0,0.0,1.0,246.1675720214844,213.0,174.39779663085938,-35641.65234375,2705.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1813049316406,313.4059143066406,278.1499938964844,0.0,18000.0,318.1099853515625,30762.109375,36000.0,0.0,0.0,0.8681557774543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008810677682049,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.367919921875,297.1499938964844,293.1499938964844,0.234916090965271,-4521.80224609375,304.1932373046875,0.7162172198295593,0.3103857040405273,0.2865838706493377,293.4313659667969,297.1499938964844,293.1499938964844,0.3583496212959289,-6633.96875,304.2163391113281,0.7973635196685791,0.435139536857605,0.419706791639328,293.2296447753906,297.1499938964844,293.1499938964844,0.5961523652076721,-7299.93896484375,304.20367431640625,0.9097691178321838,0.6566049456596375,0.4622869789600372,293.2510681152344,297.1499938964844,293.1499938964844,0.7559818029403687,-11869.359375,304.218994140625,0.972802758216858,0.7902166843414307,0.7507777214050293,293.2139587402344,297.1499938964844,293.1499938964844,0.0656779631972312,-8291.6826171875,304.1622314453125,0.496585339307785,0.1092034876346588,0.5267626047134399,291.1340026855469,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.33331298828125,291.138916015625,1.0,0.6123534440994263,0.4947348833084106,0.4947348833084106,1.0,1.0,-2.937001466751098,1.0747193098068235,1.862282156944275,0.4086560308933258,0.0,0.0,1.0,240.2952423095703,213.0,171.83966064453125,-35620.28125,2644.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2808837890625,313.5083923339844,278.1499938964844,0.0,18000.0,318.5899963378906,30762.109375,36000.0,0.0,0.0,0.8717051148414612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0008846698328852,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.367431640625,297.1499938964844,293.1499938964844,0.2308683842420578,-4459.06884765625,304.1927490234375,0.7174520492553711,0.3077186644077301,0.2839972078800201,293.4335021972656,297.1499938964844,293.1499938964844,0.3519279360771179,-6539.70458984375,304.2159423828125,0.798730731010437,0.4311570525169372,0.4157695174217224,293.2308654785156,297.1499938964844,293.1499938964844,0.590774416923523,-7248.67041015625,304.2037048339844,0.9139402508735656,0.6553547382354736,0.4612763524055481,293.2523803710937,297.1499938964844,293.1499938964844,0.7490825057029724,-11786.2177734375,304.218994140625,0.9765342473983764,0.7886809706687927,0.7491468191146851,293.2137756347656,297.1499938964844,293.1499938964844,0.0644688233733177,-8181.42822265625,304.1622009277344,0.4976317882537842,0.1084280908107757,0.5223003029823303,291.1971130371094,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3341064453125,291.2024841308594,1.0,0.6071114540100098,0.4958425462245941,0.4958425462245941,1.0,1.0,-2.9206206798553467,1.0700747966766355,1.850545883178711,0.4075697064399719,0.0,0.0,0.9910135865211488,234.42662048339844,201.0,175.2108154296875,-35621.06640625,2584.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4089050292969,313.6348876953125,278.1499938964844,0.0,18000.0,318.5899963378906,30907.970703125,36000.0,0.0,0.0,0.870914876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783344864845276,1.8683093786239624,-0.0849645286798477,0.0,0.0008838679059408,0.0,0.0,682.3336181640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663330078125,297.1499938964844,293.1499938964844,0.2229554504156112,-4335.66943359375,304.1916809082031,0.7201780080795288,0.3024345636367798,0.2788677513599396,293.43756103515625,297.1499938964844,293.1499938964844,0.339265763759613,-6352.5927734375,304.2150573730469,0.8017316460609436,0.4231497943401336,0.4078536331653595,293.23321533203125,297.1499938964844,293.1499938964844,0.5801002383232117,-7146.58154296875,304.2035827636719,0.9230303168296814,0.6528318524360657,0.4592386186122894,293.2548522949219,297.1499938964844,293.1499938964844,0.7353911399841309,-11620.6787109375,304.2187805175781,0.9840242862701416,0.7855850458145142,0.7458624243736267,293.2134094238281,297.1499938964844,293.1499938964844,0.062066376209259,-7964.00244140625,304.1621398925781,0.4999525547027588,0.1068867966532707,0.513417661190033,291.3232727050781,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.33551025390625,291.32830810546875,1.0,0.5965278744697571,0.4980256855487823,0.4980256855487823,1.0,1.0,-2.887866497039795,1.0606331825256348,1.82723331451416,0.4052527546882629,0.0,0.0,0.9593860507011414,222.69680786132807,189.0,174.2388916015625,-35584.01953125,2466.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64715576171875,313.8667907714844,278.1499938964844,0.0,18000.0,318.5899963378906,32010.34765625,36000.0,0.0,0.0,0.8687712550163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779115080833435,1.864333987236023,-0.0852190181612968,0.0,0.0008816923946142,0.0,0.0,682.5433959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
