time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663330078125,297.1499938964844,293.1499938964844,0.2229554504156112,-4335.66943359375,304.1916809082031,0.7201780080795288,0.3024345636367798,0.2788677513599396,293.43756103515625,297.1499938964844,293.1499938964844,0.339265763759613,-6352.5927734375,304.2150573730469,0.8017316460609436,0.4231497943401336,0.4078536331653595,293.23321533203125,297.1499938964844,293.1499938964844,0.5801002383232117,-7146.58154296875,304.2035827636719,0.9230303168296814,0.6528318524360657,0.4592386186122894,293.2548522949219,297.1499938964844,293.1499938964844,0.7353911399841309,-11620.6787109375,304.2187805175781,0.9840242862701416,0.7855850458145142,0.7458624243736267,293.2134094238281,297.1499938964844,293.1499938964844,0.062066376209259,-7964.00244140625,304.1621398925781,0.4999525547027588,0.1068867966532707,0.513417661190033,291.3232727050781,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.33551025390625,291.32830810546875,1.0,0.5965278744697571,0.4980256855487823,0.4980256855487823,1.0,1.0,-2.887866497039795,1.0606331825256348,1.82723331451416,0.4052527546882629,0.0,0.0,0.9593860507011414,222.69680786132807,189.0,174.2388916015625,-35584.01953125,2466.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64715576171875,313.8667907714844,278.1499938964844,0.0,18000.0,318.5899963378906,32010.34765625,36000.0,0.0,0.0,0.8687712550163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779115080833435,1.864333987236023,-0.0852190181612968,0.0,0.0008816923946142,0.0,0.0,682.5433959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.364990234375,297.1499938964844,293.1499938964844,0.2154598832130432,-4217.984375,304.1902770996094,0.7232978343963623,0.2972254753112793,0.2738014161586761,293.4413452148437,297.1499938964844,293.1499938964844,0.3271163702011108,-6171.69140625,304.213623046875,0.8051460385322571,0.4150976240634918,0.3998897969722748,293.2352600097656,297.1499938964844,293.1499938964844,0.5700080990791321,-7049.97265625,304.2025146484375,0.9330289959907532,0.6503081321716309,0.4571940898895263,293.2570495605469,297.1499938964844,293.1499938964844,0.7224200963973999,-11463.79296875,304.2174377441406,0.991509974002838,0.7824819684028625,0.7425632476806641,293.2130126953125,297.1499938964844,293.1499938964844,0.0597414150834083,-7756.09814453125,304.1619567871094,0.5026277303695679,0.1053598299622535,0.5045896172523499,291.4395446777344,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3367004394531,291.4441833496094,1.0,0.5858094692230225,0.5001571774482727,0.5001571774482727,1.0,1.0,-2.8551714420318604,1.0509986877441406,1.8041728734970093,0.4027431309223175,0.0,0.0,0.9129040837287904,210.9725799560547,177.0,163.9763946533203,-35499.9765625,2351.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.865966796875,314.07354736328125,278.1499938964844,0.0,18000.0,319.07000732421875,34262.734375,36000.0,0.0,0.0,0.8707118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.770413875579834,1.856149673461914,-0.0857357010245323,0.0,0.0008836617926135,0.0,0.0,682.908447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.364990234375,297.1499938964844,293.1499938964844,0.2154598832130432,-4217.984375,304.1902770996094,0.7232978343963623,0.2972254753112793,0.2738014161586761,293.4413452148437,297.1499938964844,293.1499938964844,0.3271163702011108,-6171.69140625,304.213623046875,0.8051460385322571,0.4150976240634918,0.3998897969722748,293.2352600097656,297.1499938964844,293.1499938964844,0.5700080990791321,-7049.97265625,304.2025146484375,0.9330289959907532,0.6503081321716309,0.4571940898895263,293.2570495605469,297.1499938964844,293.1499938964844,0.7224200963973999,-11463.79296875,304.2174377441406,0.991509974002838,0.7824819684028625,0.7425632476806641,293.2130126953125,297.1499938964844,293.1499938964844,0.0597414150834083,-7756.09814453125,304.1619567871094,0.5026277303695679,0.1053598299622535,0.5045896172523499,291.4395446777344,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3367004394531,291.4441833496094,1.0,0.5858094692230225,0.5001571774482727,0.5001571774482727,1.0,1.0,-2.8551714420318604,1.0509986877441406,1.8041728734970093,0.4027431309223175,0.0,0.0,0.9129040837287904,210.9725799560547,177.0,163.9763946533203,-35499.9765625,2351.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.865966796875,314.07354736328125,278.1499938964844,0.0,18000.0,319.07000732421875,34262.734375,36000.0,0.0,0.0,0.8707118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.770413875579834,1.856149673461914,-0.0857357010245323,0.0,0.0008836617926135,0.0,0.0,682.908447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3626708984375,297.1499938964844,293.1499938964844,0.2087851911783218,-4112.97265625,304.1878662109375,0.72701096534729,0.2922434210777282,0.2688817977905273,293.4440612792969,297.1499938964844,293.1499938964844,0.3160643279552459,-6006.6123046875,304.2106628417969,0.8091304302215576,0.4071605801582336,0.3919706344604492,293.2362976074219,297.1499938964844,293.1499938964844,0.5614781379699707,-6969.2744140625,304.1989440917969,0.9439435005187988,0.6479372382164001,0.4552108347415924,293.2581787109375,297.1499938964844,293.1499938964844,0.7110927104949951,-11328.0830078125,304.2135925292969,0.9989270567893982,0.7795387506484985,0.7390540838241577,293.2117919921875,297.1499938964844,293.1499938964844,0.0576845593750476,-7575.0849609375,304.1613464355469,0.5059428811073303,0.1040097400546073,0.496252179145813,291.52886962890625,291.1499938964844,254.93023681640625,254.03179931640625,279.17108154296875,293.3369445800781,291.5290832519531,1.0,0.5749828219413757,0.5022382140159607,0.5022382140159607,1.0,1.0,-2.823124647140503,1.0414174795150757,1.7817072868347168,0.4001780748367309,0.0,0.0,0.8552836179733276,199.1969451904297,165.0,113.98233795166016,-35216.703125,2238.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1596374511719,314.25738525390625,278.1499938964844,0.0,18000.0,319.07000732421875,36892.4140625,36000.0,0.0,0.0,0.8680257201194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7162528038024902,1.801100254058838,-0.0848474875092506,0.0,0.00088093575323,0.0,0.0,640.469482421875,0.0,0.0,0.0,0.9752981662750244,4.0,0.0,1.0
550920,293.3626708984375,297.1499938964844,293.1499938964844,0.2087851911783218,-4112.97265625,304.1878662109375,0.72701096534729,0.2922434210777282,0.2688817977905273,293.4440612792969,297.1499938964844,293.1499938964844,0.3160643279552459,-6006.6123046875,304.2106628417969,0.8091304302215576,0.4071605801582336,0.3919706344604492,293.2362976074219,297.1499938964844,293.1499938964844,0.5614781379699707,-6969.2744140625,304.1989440917969,0.9439435005187988,0.6479372382164001,0.4552108347415924,293.2581787109375,297.1499938964844,293.1499938964844,0.7110927104949951,-11328.0830078125,304.2135925292969,0.9989270567893982,0.7795387506484985,0.7390540838241577,293.2117919921875,297.1499938964844,293.1499938964844,0.0576845593750476,-7575.0849609375,304.1613464355469,0.5059428811073303,0.1040097400546073,0.496252179145813,291.52886962890625,291.1499938964844,254.93023681640625,254.03179931640625,279.17108154296875,293.3369445800781,291.5290832519531,1.0,0.5749828219413757,0.5022382140159607,0.5022382140159607,1.0,1.0,-2.823124647140503,1.0414174795150757,1.7817072868347168,0.4001780748367309,0.0,0.0,0.8552836179733276,199.1969451904297,165.0,113.98233795166016,-35216.703125,2238.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1596374511719,314.25738525390625,278.1499938964844,0.0,18000.0,319.07000732421875,36892.4140625,36000.0,0.0,0.0,0.8680257201194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7162528038024902,1.801100254058838,-0.0848474875092506,0.0,0.00088093575323,0.0,0.0,640.469482421875,0.0,0.0,0.0,0.9752981662750244,4.0,0.0,1.0
550980,293.3591003417969,297.1499938964844,293.1499938964844,0.2043213546276092,-4044.296630859375,304.1827087402344,0.7297850251197815,0.2875802218914032,0.2643402218818664,293.4452209472656,297.1499938964844,293.1499938964844,0.3081516921520233,-5890.4775390625,304.20367431640625,0.8117400407791138,0.3994739651679992,0.3843726217746734,293.2355651855469,297.1499938964844,293.1499938964844,0.5580828785896301,-6941.61767578125,304.1883239746094,0.952964961528778,0.6458924412727356,0.4535109996795654,293.2464599609375,297.1499938964844,293.1499938964844,0.6910518407821655,-11068.7099609375,304.2262878417969,0.9990000128746032,0.7791216969490051,0.7209538817405701,293.20916748046875,297.1499938964844,293.1499938964844,0.0565335489809513,-7478.68212890625,304.15948486328125,0.5089759826660156,0.1029733344912529,0.4897133111953735,291.5216064453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1727600097656,293.3343505859375,291.5206604003906,1.0,0.5632554292678833,0.5045949220657349,0.5045949220657349,1.0,1.0,-2.776921033859253,1.026262283325195,1.750658631324768,0.3953202664852142,0.0,0.0,0.8060391545295715,189.0902557373047,168.0,24.62796211242676,-34515.53125,2113.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6031799316406,314.4318542480469,278.1499938964844,0.0,18000.0,319.07000732421875,37427.60546875,36000.0,0.0,0.0,0.862406313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5943185091018677,1.675309419631958,-0.0809909179806709,0.0,0.0008752327994443,0.0,0.0,533.7382202148438,0.0,0.0,0.0,0.916857898235321,4.0,0.0,1.0
551040,293.3591003417969,297.1499938964844,293.1499938964844,0.2043213546276092,-4044.296630859375,304.1827087402344,0.7297850251197815,0.2875802218914032,0.2643402218818664,293.4452209472656,297.1499938964844,293.1499938964844,0.3081516921520233,-5890.4775390625,304.20367431640625,0.8117400407791138,0.3994739651679992,0.3843726217746734,293.2355651855469,297.1499938964844,293.1499938964844,0.5580828785896301,-6941.61767578125,304.1883239746094,0.952964961528778,0.6458924412727356,0.4535109996795654,293.2464599609375,297.1499938964844,293.1499938964844,0.6910518407821655,-11068.7099609375,304.2262878417969,0.9990000128746032,0.7791216969490051,0.7209538817405701,293.20916748046875,297.1499938964844,293.1499938964844,0.0565335489809513,-7478.68212890625,304.15948486328125,0.5089759826660156,0.1029733344912529,0.4897133111953735,291.5216064453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1727600097656,293.3343505859375,291.5206604003906,1.0,0.5632554292678833,0.5045949220657349,0.5045949220657349,1.0,1.0,-2.776921033859253,1.026262283325195,1.750658631324768,0.3953202664852142,0.0,0.0,0.8060391545295715,189.0902557373047,168.0,24.62796211242676,-34515.53125,2113.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6031799316406,314.4318542480469,278.1499938964844,0.0,18000.0,319.07000732421875,37427.60546875,36000.0,0.0,0.0,0.862406313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5943185091018677,1.675309419631958,-0.0809909179806709,0.0,0.0008752327994443,0.0,0.0,533.7382202148438,0.0,0.0,0.0,0.916857898235321,4.0,0.0,1.0
551100,293.357421875,297.1499938964844,293.1499938964844,0.202424556016922,-4015.28173828125,304.1802062988281,0.7300701141357422,0.2852606773376465,0.2621753811836242,293.4458312988281,297.1499938964844,293.1499938964844,0.3046543598175049,-5839.1962890625,304.20025634765625,0.8116862773895264,0.3956199884414673,0.3806644082069397,293.2352600097656,297.1499938964844,293.1499938964844,0.5571688413619995,-6935.3955078125,304.1830139160156,0.9556483626365662,0.644873321056366,0.4527419805526733,293.23394775390625,297.1499938964844,293.1499938964844,0.6836121678352356,-10976.6904296875,304.2257995605469,0.9990000128746032,0.7803535461425781,0.714143693447113,293.2078552246094,297.1499938964844,293.1499938964844,0.0561354830861091,-7446.41064453125,304.1584777832031,0.5097427368164062,0.1024858877062797,0.4870434403419494,291.50665283203125,291.1499938964844,255.0496520996093,254.13870239257807,279.17242431640625,293.3321533203125,291.5044860839844,1.0,0.5591803789138794,0.5056939721107483,0.5056939721107483,1.0,1.0,-2.7575008869171143,1.0200706720352173,1.7374300956726074,0.3932303190231323,0.0,0.0,0.7836767435073853,185.7629547119141,168.0,-9.280810356140137,-34177.7265625,2065.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8900146484375,314.54620361328125,278.1499938964844,0.0,18000.0,318.5899963378906,37498.71875,36000.0,0.0,0.0,0.8533899188041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5276180505752563,1.606465220451355,-0.0788472220301628,0.0,0.0008660822641104,0.0,0.0,480.4412536621094,0.0,0.0,0.0,0.885191798210144,4.0,0.0,1.0
551160,293.3558349609375,297.1499938964844,293.1499938964844,0.2008186280727386,-3991.04736328125,304.1776428222656,0.7296513319015503,0.2829447388648987,0.2600378692150116,293.4464416503906,297.1499938964844,293.1499938964844,0.3015764951705932,-5794.3857421875,304.1967163085937,0.8107776045799255,0.3917509913444519,0.376968502998352,293.2349548339844,297.1499938964844,293.1499938964844,0.5570261478424072,-6936.89111328125,304.1772766113281,0.9572370052337646,0.6438498497009277,0.4519882500171661,293.22174072265625,297.1499938964844,293.1499938964844,0.6793107986450195,-10927.6650390625,304.21978759765625,0.9990000128746032,0.7816892862319946,0.7096415758132935,293.2065734863281,297.1499938964844,293.1499938964844,0.0558545291423797,-7424.9736328125,304.157470703125,0.5099690556526184,0.1020029261708259,0.4845461249351501,291.4774475097656,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3303527832031,291.4742431640625,1.0,0.5558908581733704,0.5067437887191772,0.5067437887191772,1.0,1.0,-2.7411680221557617,1.015040636062622,1.7261273860931396,0.391711562871933,0.0,0.0,0.7646932005882263,183.4552764892578,171.0,-44.79356384277344,-33845.41015625,2028.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1696472167969,314.6460266113281,278.1499938964844,0.0,18000.0,318.5899963378906,37442.55859375,36000.0,0.0,0.0,0.8477156162261963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635169506072998,1.540288329124451,-0.076771356165409,0.0,0.0008603236055932,0.0,0.0,432.5648193359375,0.0,0.0,0.0,0.8551269769668579,4.0,0.0,1.0
551220,293.3528137207031,297.1499938964844,293.1499938964844,0.1978366374969482,-3945.92626953125,304.1734313964844,0.727425217628479,0.278347373008728,0.2558535933494568,293.4477233886719,297.1499938964844,293.1499938964844,0.2957021594047546,-5708.23095703125,304.1910095214844,0.8071820139884949,0.3839815557003021,0.3696125745773315,293.2344970703125,297.1499938964844,293.1499938964844,0.5573829412460327,-6945.15966796875,304.1676940917969,0.9582782983779908,0.6417930722236633,0.4505266845226288,293.2024841308594,297.1499938964844,293.1499938964844,0.6759881377220154,-10899.8681640625,304.20196533203125,0.9990000128746032,0.7837910056114197,0.7051771879196167,293.2042541503906,297.1499938964844,293.1499938964844,0.0553975813090801,-7391.255859375,304.15576171875,0.5093398094177246,0.1010404825210571,0.4799137413501739,291.411376953125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705017089844,293.32794189453125,291.4084167480469,1.0,0.5512016415596008,0.5087283849716187,0.5087283849716187,1.0,1.0,-2.714604377746582,1.007270574569702,1.70733380317688,0.3896427452564239,0.0,0.0,0.7343349456787109,180.8079376220703,174.0,-76.74723815917969,-33315.95703125,1974.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7538757324219,314.8821716308594,278.1499938964844,0.0,18000.0,318.5899963378906,37158.046875,36000.0,0.0,0.0,0.8343827724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355283498764038,1.4285480976104736,-0.0732645913958549,0.0,0.0008467924199067,0.0,0.0,359.1460876464844,0.0,0.0,0.0,0.8048235774040222,4.0,0.0,1.0
551280,293.3528137207031,297.1499938964844,293.1499938964844,0.1978366374969482,-3945.92626953125,304.1734313964844,0.727425217628479,0.278347373008728,0.2558535933494568,293.4477233886719,297.1499938964844,293.1499938964844,0.2957021594047546,-5708.23095703125,304.1910095214844,0.8071820139884949,0.3839815557003021,0.3696125745773315,293.2344970703125,297.1499938964844,293.1499938964844,0.5573829412460327,-6945.15966796875,304.1676940917969,0.9582782983779908,0.6417930722236633,0.4505266845226288,293.2024841308594,297.1499938964844,293.1499938964844,0.6759881377220154,-10899.8681640625,304.20196533203125,0.9990000128746032,0.7837910056114197,0.7051771879196167,293.2042541503906,297.1499938964844,293.1499938964844,0.0553975813090801,-7391.255859375,304.15576171875,0.5093398094177246,0.1010404825210571,0.4799137413501739,291.411376953125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705017089844,293.32794189453125,291.4084167480469,1.0,0.5512016415596008,0.5087283849716187,0.5087283849716187,1.0,1.0,-2.714604377746582,1.007270574569702,1.70733380317688,0.3896427452564239,0.0,0.0,0.7343349456787109,180.8079376220703,174.0,-76.74723815917969,-33315.95703125,1974.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7538757324219,314.8821716308594,278.1499938964844,0.0,18000.0,318.5899963378906,37158.046875,36000.0,0.0,0.0,0.8343827724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355283498764038,1.4285480976104736,-0.0732645913958549,0.0,0.0008467924199067,0.0,0.0,359.1460876464844,0.0,0.0,0.0,0.8048235774040222,4.0,0.0,1.0
551340,293.34991455078125,297.1499938964844,293.1499938964844,0.1948600858449936,-3900.26171875,304.1706237792969,0.7238430380821228,0.2737963497638702,0.2517713010311126,293.4490966796875,297.1499938964844,293.1499938964844,0.2897400557994842,-5619.41748046875,304.18731689453125,0.8017140030860901,0.3761627376079559,0.3622748255729675,293.2343444824219,297.1499938964844,293.1499938964844,0.557732880115509,-6951.78857421875,304.1612854003906,0.9572355151176452,0.6396822929382324,0.449081540107727,293.1932067871094,297.1499938964844,293.1499938964844,0.6773778796195984,-10932.4697265625,304.1823425292969,0.9990000128746032,0.7843635678291321,0.7050811052322388,293.2022705078125,297.1499938964844,293.1499938964844,0.0549536645412445,-7358.06201171875,304.1545715332031,0.5076451897621155,0.100070796906948,0.4755754172801971,291.3515319824219,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3264465332031,291.34893798828125,1.0,0.5483218431472778,0.5105867385864258,0.5105867385864258,1.0,1.0,-2.6938109397888184,1.001636266708374,1.6921746730804443,0.3884615302085876,0.0,0.0,0.711541473865509,180.02749633789062,177.0,-80.15418243408203,-32905.73046875,1938.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2975158691406,315.1141967773437,278.1499938964844,0.0,18000.0,318.1099853515625,36878.625,36000.0,0.0,0.0,0.8143770694732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712419033050537,1.341828465461731,-0.0705865547060966,0.0,0.0008264891803264,0.0,0.0,308.5615539550781,0.0,0.0,0.0,0.7663576006889343,4.0,0.0,1.0
551400,293.34991455078125,297.1499938964844,293.1499938964844,0.1948600858449936,-3900.26171875,304.1706237792969,0.7238430380821228,0.2737963497638702,0.2517713010311126,293.4490966796875,297.1499938964844,293.1499938964844,0.2897400557994842,-5619.41748046875,304.18731689453125,0.8017140030860901,0.3761627376079559,0.3622748255729675,293.2343444824219,297.1499938964844,293.1499938964844,0.557732880115509,-6951.78857421875,304.1612854003906,0.9572355151176452,0.6396822929382324,0.449081540107727,293.1932067871094,297.1499938964844,293.1499938964844,0.6773778796195984,-10932.4697265625,304.1823425292969,0.9990000128746032,0.7843635678291321,0.7050811052322388,293.2022705078125,297.1499938964844,293.1499938964844,0.0549536645412445,-7358.06201171875,304.1545715332031,0.5076451897621155,0.100070796906948,0.4755754172801971,291.3515319824219,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3264465332031,291.34893798828125,1.0,0.5483218431472778,0.5105867385864258,0.5105867385864258,1.0,1.0,-2.6938109397888184,1.001636266708374,1.6921746730804443,0.3884615302085876,0.0,0.0,0.711541473865509,180.02749633789062,177.0,-80.15418243408203,-32905.73046875,1938.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2975158691406,315.1141967773437,278.1499938964844,0.0,18000.0,318.1099853515625,36878.625,36000.0,0.0,0.0,0.8143770694732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712419033050537,1.341828465461731,-0.0705865547060966,0.0,0.0008264891803264,0.0,0.0,308.5615539550781,0.0,0.0,0.0,0.7663576006889343,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1919545829296112,-3855.343017578125,304.1686096191406,0.7193095684051514,0.2692964076995849,0.2477743476629257,293.45050048828125,297.1499938964844,293.1499938964844,0.2837788760662079,-5529.70458984375,304.1848449707031,0.795001745223999,0.3682972192764282,0.3549340665340423,293.2344970703125,297.1499938964844,293.1499938964844,0.5582036375999451,-6958.6533203125,304.15679931640625,0.9547469019889832,0.6375157237052917,0.4476278722286224,293.19384765625,297.1499938964844,293.1499938964844,0.6824305057525635,-11010.6259765625,304.1631774902344,0.9990000128746032,0.7831571698188782,0.7079349756240845,293.2006530761719,297.1499938964844,293.1499938964844,0.0545215681195259,-7325.7041015625,304.1537780761719,0.5052226185798645,0.0990752950310707,0.4713492095470428,291.29266357421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3253173828125,291.2902526855469,1.0,0.5466557741165161,0.5123494863510132,0.5123494863510132,1.0,1.0,-2.676787614822388,0.997370421886444,1.679417371749878,0.3878345787525177,0.0,0.0,0.6964768767356873,180.5003356933593,180.0,-80.13314819335938,-32545.873046875,1914.2064208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66876220703125,315.2511901855469,278.1499938964844,0.0,18000.0,318.1099853515625,36594.96875,36000.0,0.0,0.0,0.7971268892288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116512060165403,1.2803407907485962,-0.0686895847320556,0.0,0.0008089824696071,0.0,0.0,275.75146484375,0.0,0.0,0.0,0.739485502243042,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1919545829296112,-3855.343017578125,304.1686096191406,0.7193095684051514,0.2692964076995849,0.2477743476629257,293.45050048828125,297.1499938964844,293.1499938964844,0.2837788760662079,-5529.70458984375,304.1848449707031,0.795001745223999,0.3682972192764282,0.3549340665340423,293.2344970703125,297.1499938964844,293.1499938964844,0.5582036375999451,-6958.6533203125,304.15679931640625,0.9547469019889832,0.6375157237052917,0.4476278722286224,293.19384765625,297.1499938964844,293.1499938964844,0.6824305057525635,-11010.6259765625,304.1631774902344,0.9990000128746032,0.7831571698188782,0.7079349756240845,293.2006530761719,297.1499938964844,293.1499938964844,0.0545215681195259,-7325.7041015625,304.1537780761719,0.5052226185798645,0.0990752950310707,0.4713492095470428,291.29266357421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3253173828125,291.2902526855469,1.0,0.5466557741165161,0.5123494863510132,0.5123494863510132,1.0,1.0,-2.676787614822388,0.997370421886444,1.679417371749878,0.3878345787525177,0.0,0.0,0.6964768767356873,180.5003356933593,180.0,-80.13314819335938,-32545.873046875,1914.2064208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66876220703125,315.2511901855469,278.1499938964844,0.0,18000.0,318.1099853515625,36594.96875,36000.0,0.0,0.0,0.7971268892288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116512060165403,1.2803407907485962,-0.0686895847320556,0.0,0.0008089824696071,0.0,0.0,275.75146484375,0.0,0.0,0.0,0.739485502243042,4.0,0.0,1.0
551580,293.34442138671875,297.1499938964844,293.1499938964844,0.1889148503541946,-3807.6826171875,304.16748046875,0.714054524898529,0.2648508846759796,0.2438532710075378,293.45196533203125,297.1499938964844,293.1499938964844,0.2775135636329651,-5434.158203125,304.1836853027344,0.7874746918678284,0.3603886663913727,0.3475805521011352,293.2348937988281,297.1499938964844,293.1499938964844,0.5581917762756348,-6959.6787109375,304.15460205078125,0.9512597322463988,0.6352961659431458,0.4461599290370941,293.2029113769531,297.1499938964844,293.1499938964844,0.6895058751106262,-11111.7626953125,304.1470642089844,0.9990000128746032,0.7802264094352722,0.7127577662467957,293.19940185546875,297.1499938964844,293.1499938964844,0.0540114268660545,-7285.90625,304.15338134765625,0.5023198127746582,0.0980464592576026,0.4671168625354767,291.2460632324219,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2440490722656,1.0,0.5457969903945923,0.5140532851219177,0.5140532851219177,1.0,1.0,-2.6621830463409424,0.993977189064026,1.6682058572769165,0.3875592052936554,0.0,0.0,0.6868696212768555,181.8157196044922,183.0,-68.16927337646484,-32263.505859375,1897.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8959350585937,315.3255615234375,278.1499938964844,0.0,18000.0,318.1099853515625,36381.1328125,36000.0,0.0,0.0,0.780117392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733633279800415,1.2408376932144165,-0.0674743726849556,0.0,0.000791719998233,0.0,0.0,255.9734039306641,0.0,0.0,0.0,0.7223376631736755,4.0,0.0,1.0
551640,293.34442138671875,297.1499938964844,293.1499938964844,0.1889148503541946,-3807.6826171875,304.16748046875,0.714054524898529,0.2648508846759796,0.2438532710075378,293.45196533203125,297.1499938964844,293.1499938964844,0.2775135636329651,-5434.158203125,304.1836853027344,0.7874746918678284,0.3603886663913727,0.3475805521011352,293.2348937988281,297.1499938964844,293.1499938964844,0.5581917762756348,-6959.6787109375,304.15460205078125,0.9512597322463988,0.6352961659431458,0.4461599290370941,293.2029113769531,297.1499938964844,293.1499938964844,0.6895058751106262,-11111.7626953125,304.1470642089844,0.9990000128746032,0.7802264094352722,0.7127577662467957,293.19940185546875,297.1499938964844,293.1499938964844,0.0540114268660545,-7285.90625,304.15338134765625,0.5023198127746582,0.0980464592576026,0.4671168625354767,291.2460632324219,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2440490722656,1.0,0.5457969903945923,0.5140532851219177,0.5140532851219177,1.0,1.0,-2.6621830463409424,0.993977189064026,1.6682058572769165,0.3875592052936554,0.0,0.0,0.6868696212768555,181.8157196044922,183.0,-68.16927337646484,-32263.505859375,1897.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8959350585937,315.3255615234375,278.1499938964844,0.0,18000.0,318.1099853515625,36381.1328125,36000.0,0.0,0.0,0.780117392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733633279800415,1.2408376932144165,-0.0674743726849556,0.0,0.000791719998233,0.0,0.0,255.9734039306641,0.0,0.0,0.0,0.7223376631736755,4.0,0.0,1.0
551700,293.34307861328125,297.1499938964844,293.1499938964844,0.1873675733804702,-3783.244873046875,304.1671142578125,0.7111843824386597,0.2626501321792602,0.2419192790985107,293.45269775390625,297.1499938964844,293.1499938964844,0.2743003964424133,-5384.794921875,304.18341064453125,0.7835062742233276,0.35642009973526,0.3438971042633056,293.23516845703125,297.1499938964844,293.1499938964844,0.5580499172210693,-6958.60595703125,304.1540222167969,0.949242353439331,0.6341680884361267,0.4454182982444763,293.2100524902344,297.1499938964844,293.1499938964844,0.6936315894126892,-11168.7998046875,304.14013671875,0.9990000128746032,0.7781566977500916,0.715688169002533,293.1988830566406,297.1499938964844,293.1499938964844,0.0537337884306907,-7263.908203125,304.1532592773437,0.5007492303848267,0.0975216552615165,0.4649873375892639,291.22589111328125,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.2240905761719,1.0,0.545582115650177,0.5148947834968567,0.5148947834968567,1.0,1.0,-2.655503511428833,0.9925095438957214,1.6629939079284668,0.3875164985656738,0.0,0.0,0.6838414072990417,182.69952392578125,183.0,-62.202239990234375,-32138.388671875,1891.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9520568847656,315.3338928222656,278.1499938964844,0.0,18000.0,317.6300048828125,36291.73828125,36000.0,0.0,0.0,0.7671229839324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604539155960083,1.2275137901306152,-0.0670598894357681,0.0,0.0007785322959534,0.0,0.0,249.49766540527344,0.0,0.0,0.0,0.716591477394104,4.0,0.0,1.0
551760,293.3417663574219,297.1499938964844,293.1499938964844,0.1858592927455902,-3759.41845703125,304.166748046875,0.7081512808799744,0.2604655921459198,0.240002691745758,293.45343017578125,297.1499938964844,293.1499938964844,0.2711171507835388,-5335.79638671875,304.1831359863281,0.7794462442398071,0.3524440824985504,0.3402093052864074,293.2354431152344,297.1499938964844,293.1499938964844,0.5579757690429688,-6958.21533203125,304.1534118652344,0.9470872282981871,0.6330313682556152,0.4446722865104675,293.2186279296875,297.1499938964844,293.1499938964844,0.6982401609420776,-11231.5302734375,304.133544921875,0.9990000128746032,0.7757126688957214,0.7188734412193298,293.19842529296875,297.1499938964844,293.1499938964844,0.0534626320004463,-7242.57080078125,304.1531677246094,0.4991265833377838,0.0969927087426185,0.4628529548645019,291.2044982910156,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.2022705078125,1.0,0.5454753637313843,0.5157351493835449,0.5157351493835449,1.0,1.0,-2.649134874343872,0.9911607503890992,1.657974123954773,0.3875257670879364,0.0,0.0,0.6823140978813171,183.6973419189453,186.0,-62.43257141113281,-31997.099609375,1886.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93536376953125,315.2941589355469,278.1499938964844,0.0,18000.0,317.6300048828125,36203.3984375,36000.0,0.0,0.0,0.7586546540260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514569520950315,1.218216896057129,-0.0667598620057106,0.0,0.0007699380512349,0.0,0.0,244.9864654541016,0.0,0.0,0.0,0.7126262187957764,4.0,0.0,1.0
551820,293.3390808105469,297.1499938964844,293.1499938964844,0.1828112304210662,-3710.967529296875,304.166259765625,0.7018218636512756,0.2561498582363128,0.2362249493598938,293.4548034667969,297.1499938964844,293.1499938964844,0.2646250128746032,-5235.21044921875,304.18292236328125,0.7711542844772339,0.344475507736206,0.3328251540660858,293.236083984375,297.1499938964844,293.1499938964844,0.5576066970825195,-6954.90625,304.1529235839844,0.9424632787704468,0.6307418346405029,0.4431747496128082,293.2390441894531,297.1499938964844,293.1499938964844,0.7081247568130493,-11363.2978515625,304.1226501464844,0.9990000128746032,0.7698429226875305,0.7257808446884155,293.1976623535156,297.1499938964844,293.1499938964844,0.052884642034769,-7196.595703125,304.153076171875,0.4957720339298248,0.095919594168663,0.4585700929164886,291.1661376953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.16455078125,1.0,0.5455086827278137,0.5174271464347839,0.5174271464347839,1.0,1.0,-2.637072801589966,0.9887343049049376,1.6483384370803833,0.3876757025718689,0.0,0.0,0.6828932762145996,185.9597625732422,189.0,-53.750118255615234,-31769.01171875,1878.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7865905761719,315.167236328125,278.1499938964844,0.0,18000.0,317.6300048828125,36025.37890625,36000.0,0.0,0.0,0.7431722283363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471952199935913,1.213749647140503,-0.0665545016527175,0.0,0.0007542253588326,0.0,0.0,242.5116729736328,0.0,0.0,0.0,0.7106700539588928,4.0,0.0,1.0
551880,293.3390808105469,297.1499938964844,293.1499938964844,0.1828112304210662,-3710.967529296875,304.166259765625,0.7018218636512756,0.2561498582363128,0.2362249493598938,293.4548034667969,297.1499938964844,293.1499938964844,0.2646250128746032,-5235.21044921875,304.18292236328125,0.7711542844772339,0.344475507736206,0.3328251540660858,293.236083984375,297.1499938964844,293.1499938964844,0.5576066970825195,-6954.90625,304.1529235839844,0.9424632787704468,0.6307418346405029,0.4431747496128082,293.2390441894531,297.1499938964844,293.1499938964844,0.7081247568130493,-11363.2978515625,304.1226501464844,0.9990000128746032,0.7698429226875305,0.7257808446884155,293.1976623535156,297.1499938964844,293.1499938964844,0.052884642034769,-7196.595703125,304.153076171875,0.4957720339298248,0.095919594168663,0.4585700929164886,291.1661376953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.16455078125,1.0,0.5455086827278137,0.5174271464347839,0.5174271464347839,1.0,1.0,-2.637072801589966,0.9887343049049376,1.6483384370803833,0.3876757025718689,0.0,0.0,0.6828932762145996,185.9597625732422,189.0,-53.750118255615234,-31769.01171875,1878.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7865905761719,315.167236328125,278.1499938964844,0.0,18000.0,317.6300048828125,36025.37890625,36000.0,0.0,0.0,0.7431722283363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471952199935913,1.213749647140503,-0.0665545016527175,0.0,0.0007542253588326,0.0,0.0,242.5116729736328,0.0,0.0,0.0,0.7106700539588928,4.0,0.0,1.0
551940,293.33624267578125,297.1499938964844,293.1499938964844,0.1796354800462722,-3659.90185546875,304.1661376953125,0.6942968964576721,0.2519327104091644,0.2325861006975174,293.4559631347656,297.1499938964844,293.1499938964844,0.2578245401382446,-5128.74853515625,304.1833190917969,0.7616678476333618,0.3365181684494018,0.3255018591880798,293.23663330078125,297.1499938964844,293.1499938964844,0.5565401911735535,-6944.13134765625,304.1537780761719,0.9359322786331176,0.6284492015838623,0.4417170286178589,293.2575988769531,297.1499938964844,293.1499938964844,0.7099680304527283,-11380.2890625,304.1295471191406,0.9962697625160216,0.7638053297996521,0.7252594232559204,293.19696044921875,297.1499938964844,293.1499938964844,0.0522581562399864,-7145.62109375,304.1531066894531,0.4916305243968963,0.0948541462421417,0.4545580148696899,291.143798828125,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299865722656,291.1432800292969,1.0,0.5453365445137024,0.5193658471107483,0.5193658471107483,1.0,1.0,-2.616687059402466,0.9830725789070128,1.6336145401000977,0.3865918219089508,0.0,0.0,0.6855225563049316,189.50575256347656,192.0,-33.24110412597656,-31497.974609375,1863.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5117492675781,314.98358154296875,278.1499938964844,0.0,18000.0,317.1499938964844,35931.0703125,36000.0,0.0,0.0,0.7250146865844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534078121185305,1.2200970649719238,-0.0666893497109413,0.0,0.0007357977447099,0.0,0.0,245.1886444091797,0.0,0.0,0.0,0.7133136987686157,4.0,0.0,1.0
552000,293.33624267578125,297.1499938964844,293.1499938964844,0.1796354800462722,-3659.90185546875,304.1661376953125,0.6942968964576721,0.2519327104091644,0.2325861006975174,293.4559631347656,297.1499938964844,293.1499938964844,0.2578245401382446,-5128.74853515625,304.1833190917969,0.7616678476333618,0.3365181684494018,0.3255018591880798,293.23663330078125,297.1499938964844,293.1499938964844,0.5565401911735535,-6944.13134765625,304.1537780761719,0.9359322786331176,0.6284492015838623,0.4417170286178589,293.2575988769531,297.1499938964844,293.1499938964844,0.7099680304527283,-11380.2890625,304.1295471191406,0.9962697625160216,0.7638053297996521,0.7252594232559204,293.19696044921875,297.1499938964844,293.1499938964844,0.0522581562399864,-7145.62109375,304.1531066894531,0.4916305243968963,0.0948541462421417,0.4545580148696899,291.143798828125,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299865722656,291.1432800292969,1.0,0.5453365445137024,0.5193658471107483,0.5193658471107483,1.0,1.0,-2.616687059402466,0.9830725789070128,1.6336145401000977,0.3865918219089508,0.0,0.0,0.6855225563049316,189.50575256347656,192.0,-33.24110412597656,-31497.974609375,1863.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5117492675781,314.98358154296875,278.1499938964844,0.0,18000.0,317.1499938964844,35931.0703125,36000.0,0.0,0.0,0.7250146865844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534078121185305,1.2200970649719238,-0.0666893497109413,0.0,0.0007357977447099,0.0,0.0,245.1886444091797,0.0,0.0,0.0,0.7133136987686157,4.0,0.0,1.0
552060,293.33355712890625,297.1499938964844,293.1499938964844,0.1765009462833404,-3609.299072265625,304.1659851074219,0.6867709755897522,0.2477634847164154,0.2290138751268386,293.4571533203125,297.1499938964844,293.1499938964844,0.2509948015213012,-5021.21337890625,304.1835632324219,0.7523065209388733,0.328527420759201,0.3181719183921814,293.23736572265625,297.1499938964844,293.1499938964844,0.5553423166275024,-6932.1630859375,304.1545104980469,0.9292467832565308,0.6261043548583984,0.4402403831481933,293.26483154296875,297.1499938964844,293.1499938964844,0.7076587080955505,-11342.5751953125,304.1400146484375,0.9910041689872742,0.7595945000648499,0.7211295366287231,293.1963806152344,297.1499938964844,293.1499938964844,0.0516321621835231,-7094.72265625,304.1531066894531,0.4874561727046966,0.0937851220369339,0.4506120681762695,291.1234741210937,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3312072753906,291.12255859375,1.0,0.5447697043418884,0.5214192867279053,0.5214192867279053,1.0,1.0,-2.5921378135681152,0.9757752418518066,1.616362452507019,0.3846476674079895,0.0,0.0,0.6902914643287659,193.11610412597656,195.0,-30.482505798339844,-31142.96484375,1843.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0992736816406,314.7051086425781,278.1499938964844,0.0,18000.0,317.1499938964844,35857.93359375,36000.0,0.0,0.0,0.7124990224838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644179821014404,1.2313915491104126,-0.0669735968112945,0.0,0.0007230959017761,0.0,0.0,250.24205017089844,0.0,0.0,0.0,0.7182429432868958,4.0,0.0,1.0
552120,293.33355712890625,297.1499938964844,293.1499938964844,0.1765009462833404,-3609.299072265625,304.1659851074219,0.6867709755897522,0.2477634847164154,0.2290138751268386,293.4571533203125,297.1499938964844,293.1499938964844,0.2509948015213012,-5021.21337890625,304.1835632324219,0.7523065209388733,0.328527420759201,0.3181719183921814,293.23736572265625,297.1499938964844,293.1499938964844,0.5553423166275024,-6932.1630859375,304.1545104980469,0.9292467832565308,0.6261043548583984,0.4402403831481933,293.26483154296875,297.1499938964844,293.1499938964844,0.7076587080955505,-11342.5751953125,304.1400146484375,0.9910041689872742,0.7595945000648499,0.7211295366287231,293.1963806152344,297.1499938964844,293.1499938964844,0.0516321621835231,-7094.72265625,304.1531066894531,0.4874561727046966,0.0937851220369339,0.4506120681762695,291.1234741210937,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3312072753906,291.12255859375,1.0,0.5447697043418884,0.5214192867279053,0.5214192867279053,1.0,1.0,-2.5921378135681152,0.9757752418518066,1.616362452507019,0.3846476674079895,0.0,0.0,0.6902914643287659,193.11610412597656,195.0,-30.482505798339844,-31142.96484375,1843.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0992736816406,314.7051086425781,278.1499938964844,0.0,18000.0,317.1499938964844,35857.93359375,36000.0,0.0,0.0,0.7124990224838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644179821014404,1.2313915491104126,-0.0669735968112945,0.0,0.0007230959017761,0.0,0.0,250.24205017089844,0.0,0.0,0.0,0.7182429432868958,4.0,0.0,1.0
552180,293.3307800292969,297.1499938964844,293.1499938964844,0.1733206808567047,-3557.61572265625,304.1659545898437,0.6797643899917603,0.2436707317829132,0.2254818528890609,293.458251953125,297.1499938964844,293.1499938964844,0.2440175712108612,-4910.51416015625,304.1840209960937,0.7435610890388489,0.3205215632915497,0.3107985854148865,293.2381286621094,297.1499938964844,293.1499938964844,0.5538042187690735,-6916.69384765625,304.1555480957031,0.9232179522514344,0.6237391233444214,0.4387291669845581,293.26763916015625,297.1499938964844,293.1499938964844,0.7055628895759583,-11310.8408203125,304.1467590332031,0.9862597584724426,0.7561149597167969,0.7179338335990906,293.1957397460937,297.1499938964844,293.1499938964844,0.0509649105370044,-7040.11962890625,304.1531982421875,0.4835130274295807,0.0927391201257705,0.4466395080089569,291.1086730957031,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.10797119140625,1.0,0.5441070795059204,0.5234671235084534,0.5234671235084534,1.0,1.0,-2.5686049461364746,0.9688276052474976,1.599777340888977,0.3828326761722564,0.0,0.0,0.6968256235122681,196.33853149414065,198.0,-22.98838806152344,-30830.73046875,1822.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.645263671875,314.4151306152344,278.1499938964844,0.0,18000.0,317.1499938964844,35793.67578125,36000.0,0.0,0.0,0.7021480798721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183135747909546,1.2506242990493774,-0.0674885883927345,0.0,0.000712590990588,0.0,0.0,259.1792907714844,0.0,0.0,0.0,0.7265250086784363,4.0,0.0,1.0
552240,293.3307800292969,297.1499938964844,293.1499938964844,0.1733206808567047,-3557.61572265625,304.1659545898437,0.6797643899917603,0.2436707317829132,0.2254818528890609,293.458251953125,297.1499938964844,293.1499938964844,0.2440175712108612,-4910.51416015625,304.1840209960937,0.7435610890388489,0.3205215632915497,0.3107985854148865,293.2381286621094,297.1499938964844,293.1499938964844,0.5538042187690735,-6916.69384765625,304.1555480957031,0.9232179522514344,0.6237391233444214,0.4387291669845581,293.26763916015625,297.1499938964844,293.1499938964844,0.7055628895759583,-11310.8408203125,304.1467590332031,0.9862597584724426,0.7561149597167969,0.7179338335990906,293.1957397460937,297.1499938964844,293.1499938964844,0.0509649105370044,-7040.11962890625,304.1531982421875,0.4835130274295807,0.0927391201257705,0.4466395080089569,291.1086730957031,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.10797119140625,1.0,0.5441070795059204,0.5234671235084534,0.5234671235084534,1.0,1.0,-2.5686049461364746,0.9688276052474976,1.599777340888977,0.3828326761722564,0.0,0.0,0.6968256235122681,196.33853149414065,198.0,-22.98838806152344,-30830.73046875,1822.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.645263671875,314.4151306152344,278.1499938964844,0.0,18000.0,317.1499938964844,35793.67578125,36000.0,0.0,0.0,0.7021480798721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183135747909546,1.2506242990493774,-0.0674885883927345,0.0,0.000712590990588,0.0,0.0,259.1792907714844,0.0,0.0,0.0,0.7265250086784363,4.0,0.0,1.0
552300,293.3293762207031,297.1499938964844,293.1499938964844,0.1717361807823181,-3531.763671875,304.1659240722656,0.6764023900032043,0.2416602075099945,0.2237436771392822,293.458740234375,297.1499938964844,293.1499938964844,0.2405028939247131,-4854.4599609375,304.1842041015625,0.7393394708633423,0.3165211081504822,0.3071088492870331,293.23846435546875,297.1499938964844,293.1499938964844,0.5529463291168213,-6908.08154296875,304.1560974121094,0.9203643202781676,0.6225541830062866,0.4379685819149017,293.2684326171875,297.1499938964844,293.1499938964844,0.7044509649276733,-11294.828125,304.1493530273437,0.9839510917663574,0.7544683218002319,0.7164544463157654,293.19537353515625,297.1499938964844,293.1499938964844,0.0506294257938861,-7012.62060546875,304.1532287597656,0.4815749824047088,0.0922292843461036,0.4446949064731598,291.1027526855469,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312683105469,291.1021728515625,1.0,0.5437652468681335,0.5244920253753662,0.5244920253753662,1.0,1.0,-2.5570547580718994,0.9654197692871094,1.5916351079940796,0.3819458484649658,0.0,0.0,0.7005813717842102,197.8785095214844,198.0,-19.65582847595215,-30682.091796875,1812.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.410400390625,314.2676086425781,278.1499938964844,0.0,18000.0,316.6700134277344,35768.44921875,36000.0,0.0,0.0,0.6929500102996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941863298416138,1.2619869709014893,-0.067800648510456,0.0,0.0007032561697997,0.0,0.0,264.60260009765625,0.0,0.0,0.0,0.7314548492431641,4.0,0.0,1.0
552360,293.3279113769531,297.1499938964844,293.1499938964844,0.1702037155628204,-3506.7734375,304.16583251953125,0.6731193661689758,0.239673838019371,0.2220253944396972,293.4591979980469,297.1499938964844,293.1499938964844,0.2370397746562957,-4799.1328125,304.1842956542969,0.7351877689361572,0.3125242292881012,0.3034200370311737,293.2388000488281,297.1499938964844,293.1499938964844,0.5521767139434814,-6900.4697265625,304.1563720703125,0.9175981283187866,0.6213700175285339,0.4372066557407379,293.2690124511719,297.1499938964844,293.1499938964844,0.7034440636634827,-11280.662109375,304.1512756347656,0.981653332710266,0.7528507709503174,0.7150086164474487,293.19500732421875,297.1499938964844,293.1499938964844,0.0503114648163318,-6986.7607421875,304.1531982421875,0.4796350002288818,0.0917275249958038,0.4427817463874817,291.09490966796875,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.33111572265625,291.0937805175781,1.0,0.5434238314628601,0.5255184173583984,0.5255184173583984,1.0,1.0,-2.54560661315918,0.9620394706726074,1.5835671424865725,0.3810650706291199,0.0,0.0,0.7050027251243591,199.39149475097656,201.0,-22.385854721069336,-30512.68359375,1802.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13836669921875,314.0908508300781,278.1499938964844,0.0,18000.0,316.6700134277344,35739.82421875,36000.0,0.0,0.0,0.6884602904319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063475847244265,1.2744930982589722,-0.0681454837322235,0.0,0.0006986996741034,0.0,0.0,270.6665954589844,0.0,0.0,0.0,0.7369334101676941,4.0,0.0,1.0
