time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3249206542969,297.1499938964844,293.1499938964844,0.1671684682369232,-3457.076904296875,304.1656188964844,0.6667760610580444,0.235775351524353,0.2186528444290161,293.4598999023437,297.1499938964844,293.1499938964844,0.2300937622785568,-4687.54833984375,304.1844482421875,0.7270053625106812,0.3045443892478943,0.2960512936115265,293.2393493652344,297.1499938964844,293.1499938964844,0.5505213141441345,-6884.0380859375,304.15704345703125,0.9123164415359496,0.6190091371536255,0.4356858432292938,293.2698059082031,297.1499938964844,293.1499938964844,0.7012518644332886,-11250.6162109375,304.1545104980469,0.9770594835281372,0.7496728301048279,0.7121797800064087,293.1942138671875,297.1499938964844,293.1499938964844,0.0496773906052112,-6935.11083984375,304.1531982421875,0.4756922423839569,0.0907464325428009,0.4390474259853363,291.08087158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0803527832031,1.0,0.5427559018135071,0.5275759100914001,0.5275759100914001,1.0,1.0,-2.5229878425598145,0.955350697040558,1.5676370859146118,0.3793167471885681,0.0,0.0,0.7153071761131287,202.3650054931641,204.0,-18.178367614746094,-30219.439453125,1782.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.595458984375,313.7536315917969,278.1499938964844,0.0,18000.0,316.6700134277344,35665.20703125,36000.0,0.0,0.0,0.6811103224754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368472814559937,1.3058644533157349,-0.0690171718597412,0.0,0.0006912403623573,0.0,0.0,286.3255310058594,0.0,0.0,0.0,0.7506496906280518,4.0,0.0,1.0
552480,293.3249206542969,297.1499938964844,293.1499938964844,0.1671684682369232,-3457.076904296875,304.1656188964844,0.6667760610580444,0.235775351524353,0.2186528444290161,293.4598999023437,297.1499938964844,293.1499938964844,0.2300937622785568,-4687.54833984375,304.1844482421875,0.7270053625106812,0.3045443892478943,0.2960512936115265,293.2393493652344,297.1499938964844,293.1499938964844,0.5505213141441345,-6884.0380859375,304.15704345703125,0.9123164415359496,0.6190091371536255,0.4356858432292938,293.2698059082031,297.1499938964844,293.1499938964844,0.7012518644332886,-11250.6162109375,304.1545104980469,0.9770594835281372,0.7496728301048279,0.7121797800064087,293.1942138671875,297.1499938964844,293.1499938964844,0.0496773906052112,-6935.11083984375,304.1531982421875,0.4756922423839569,0.0907464325428009,0.4390474259853363,291.08087158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0803527832031,1.0,0.5427559018135071,0.5275759100914001,0.5275759100914001,1.0,1.0,-2.5229878425598145,0.955350697040558,1.5676370859146118,0.3793167471885681,0.0,0.0,0.7153071761131287,202.3650054931641,204.0,-18.178367614746094,-30219.439453125,1782.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.595458984375,313.7536315917969,278.1499938964844,0.0,18000.0,316.6700134277344,35665.20703125,36000.0,0.0,0.0,0.6811103224754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368472814559937,1.3058644533157349,-0.0690171718597412,0.0,0.0006912403623573,0.0,0.0,286.3255310058594,0.0,0.0,0.0,0.7506496906280518,4.0,0.0,1.0
552540,293.3218078613281,297.1499938964844,293.1499938964844,0.1641164720058441,-3406.764404296875,304.1654968261719,0.6607073545455933,0.2319734394550323,0.2153649032115936,293.46044921875,297.1499938964844,293.1499938964844,0.2230502665042877,-4573.46630859375,304.1846923828125,0.7187808156013489,0.2965831458568573,0.2886963784694671,293.2398376464844,297.1499938964844,293.1499938964844,0.5485087633132935,-6863.9365234375,304.1580505371094,0.9073547124862672,0.6166449189186096,0.4341627955436706,293.2703552246094,297.1499938964844,293.1499938964844,0.6985614895820618,-11214.65625,304.157470703125,0.9724277257919312,0.7465267777442932,0.7093877792358398,293.19342041015625,297.1499938964844,293.1499938964844,0.0490217134356498,-6881.33447265625,304.1532287597656,0.4715695679187774,0.0897910520434379,0.4354240298271179,291.0741577148437,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299560546875,291.07391357421875,1.0,0.5421193838119507,0.5296424627304077,0.5296424627304077,1.0,1.0,-2.5006625652313232,0.948730170726776,1.5519323348999023,0.377575159072876,0.0,0.0,0.7259277105331421,205.303451538086,207.0,-10.97386360168457,-29946.578125,1763.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0743713378906,313.4351806640625,278.1499938964844,0.0,18000.0,316.19000244140625,35639.40234375,36000.0,0.0,0.0,0.6708841919898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697163820266724,1.3397098779678345,-0.0699934512376785,0.0,0.0006808621692471,0.0,0.0,304.1088562011719,0.0,0.0,0.0,0.7655711770057678,4.0,0.0,1.0
552600,293.3218078613281,297.1499938964844,293.1499938964844,0.1641164720058441,-3406.764404296875,304.1654968261719,0.6607073545455933,0.2319734394550323,0.2153649032115936,293.46044921875,297.1499938964844,293.1499938964844,0.2230502665042877,-4573.46630859375,304.1846923828125,0.7187808156013489,0.2965831458568573,0.2886963784694671,293.2398376464844,297.1499938964844,293.1499938964844,0.5485087633132935,-6863.9365234375,304.1580505371094,0.9073547124862672,0.6166449189186096,0.4341627955436706,293.2703552246094,297.1499938964844,293.1499938964844,0.6985614895820618,-11214.65625,304.157470703125,0.9724277257919312,0.7465267777442932,0.7093877792358398,293.19342041015625,297.1499938964844,293.1499938964844,0.0490217134356498,-6881.33447265625,304.1532287597656,0.4715695679187774,0.0897910520434379,0.4354240298271179,291.0741577148437,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299560546875,291.07391357421875,1.0,0.5421193838119507,0.5296424627304077,0.5296424627304077,1.0,1.0,-2.5006625652313232,0.948730170726776,1.5519323348999023,0.377575159072876,0.0,0.0,0.7259277105331421,205.303451538086,207.0,-10.97386360168457,-29946.578125,1763.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0743713378906,313.4351806640625,278.1499938964844,0.0,18000.0,316.19000244140625,35639.40234375,36000.0,0.0,0.0,0.6708841919898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697163820266724,1.3397098779678345,-0.0699934512376785,0.0,0.0006808621692471,0.0,0.0,304.1088562011719,0.0,0.0,0.0,0.7655711770057678,4.0,0.0,1.0
552660,293.318603515625,297.1499938964844,293.1499938964844,0.1612006425857544,-3358.607177734375,304.1651916503906,0.6549041867256165,0.228268027305603,0.2121613919734954,293.4608154296875,297.1499938964844,293.1499938964844,0.2161252349615097,-4460.65673828125,304.1846618652344,0.7101693153381348,0.2886441946029663,0.2813586294651031,293.2402648925781,297.1499938964844,293.1499938964844,0.5466256737709045,-6845.37109375,304.15850830078125,0.902737319469452,0.614284336566925,0.4326388835906982,293.27069091796875,297.1499938964844,293.1499938964844,0.6959839463233948,-11181.03125,304.1592712402344,0.9677480459213256,0.7434081435203552,0.7066181302070618,293.1925964355469,297.1499938964844,293.1499938964844,0.0484018102288246,-6830.86376953125,304.1531677246094,0.4671590924263,0.0888579785823822,0.4318973124027252,291.0640563964844,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291931152344,291.06365966796875,1.0,0.5415212512016296,0.5317190289497375,0.5317190289497375,1.0,1.0,-2.4786019325256348,0.9421679377555848,1.5364339351654053,0.3758357763290405,0.0,0.0,0.7380073666572571,208.22509765625,210.0,-13.005215644836426,-29653.203125,1744.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.52008056640625,313.0885925292969,278.1499938964844,0.0,18000.0,316.19000244140625,35593.27734375,36000.0,0.0,0.0,0.6660116314888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053920269012451,1.3764506578445437,-0.0710586681962013,0.0,0.0006759171374142,0.0,0.0,324.2690124511719,0.0,0.0,0.0,0.7819470763206482,4.0,0.0,1.0
552720,293.318603515625,297.1499938964844,293.1499938964844,0.1612006425857544,-3358.607177734375,304.1651916503906,0.6549041867256165,0.228268027305603,0.2121613919734954,293.4608154296875,297.1499938964844,293.1499938964844,0.2161252349615097,-4460.65673828125,304.1846618652344,0.7101693153381348,0.2886441946029663,0.2813586294651031,293.2402648925781,297.1499938964844,293.1499938964844,0.5466256737709045,-6845.37109375,304.15850830078125,0.902737319469452,0.614284336566925,0.4326388835906982,293.27069091796875,297.1499938964844,293.1499938964844,0.6959839463233948,-11181.03125,304.1592712402344,0.9677480459213256,0.7434081435203552,0.7066181302070618,293.1925964355469,297.1499938964844,293.1499938964844,0.0484018102288246,-6830.86376953125,304.1531677246094,0.4671590924263,0.0888579785823822,0.4318973124027252,291.0640563964844,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291931152344,291.06365966796875,1.0,0.5415212512016296,0.5317190289497375,0.5317190289497375,1.0,1.0,-2.4786019325256348,0.9421679377555848,1.5364339351654053,0.3758357763290405,0.0,0.0,0.7380073666572571,208.22509765625,210.0,-13.005215644836426,-29653.203125,1744.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.52008056640625,313.0885925292969,278.1499938964844,0.0,18000.0,316.19000244140625,35593.27734375,36000.0,0.0,0.0,0.6660116314888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053920269012451,1.3764506578445437,-0.0710586681962013,0.0,0.0006759171374142,0.0,0.0,324.2690124511719,0.0,0.0,0.0,0.7819470763206482,4.0,0.0,1.0
552780,293.3153381347656,297.1499938964844,293.1499938964844,0.1582676321268081,-3309.81005859375,304.1650085449219,0.6493622064590454,0.2246593385934829,0.2090438455343246,293.46099853515625,297.1499938964844,293.1499938964844,0.2091172188520431,-4345.478515625,304.1847839355469,0.7010051012039185,0.2807296216487884,0.2740416228771209,293.2406005859375,297.1499938964844,293.1499938964844,0.5443812608718872,-6823.01708984375,304.159423828125,0.8983572721481323,0.6119261384010315,0.4311179220676422,293.2709045410156,297.1499938964844,293.1499938964844,0.6929274201393127,-11141.287109375,304.1612548828125,0.9630264043807985,0.7403103113174438,0.7038712501525879,293.1917724609375,297.1499938964844,293.1499938964844,0.0477547571063041,-6777.75634765625,304.1531982421875,0.4623593688011169,0.0879456996917724,0.4284612834453583,291.0614929199219,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.0614318847656,1.0,0.5409659147262573,0.5338058471679688,0.5338058471679688,1.0,1.0,-2.456809759140014,0.935667097568512,1.5211427211761477,0.3741010725498199,0.0,0.0,0.7500490546226501,211.1386108398437,213.0,-5.251711368560791,-29398.701171875,1726.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0175476074219,312.7850036621094,278.1499938964844,0.0,18000.0,316.19000244140625,35583.26171875,36000.0,0.0,0.0,0.6627494692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3433398008346558,1.4155632257461548,-0.0722235068678855,0.0,0.0006726064602844,0.0,0.0,346.90155029296875,0.0,0.0,0.0,0.7994170784950256,4.0,0.0,1.0
552840,293.3153381347656,297.1499938964844,293.1499938964844,0.1582676321268081,-3309.81005859375,304.1650085449219,0.6493622064590454,0.2246593385934829,0.2090438455343246,293.46099853515625,297.1499938964844,293.1499938964844,0.2091172188520431,-4345.478515625,304.1847839355469,0.7010051012039185,0.2807296216487884,0.2740416228771209,293.2406005859375,297.1499938964844,293.1499938964844,0.5443812608718872,-6823.01708984375,304.159423828125,0.8983572721481323,0.6119261384010315,0.4311179220676422,293.2709045410156,297.1499938964844,293.1499938964844,0.6929274201393127,-11141.287109375,304.1612548828125,0.9630264043807985,0.7403103113174438,0.7038712501525879,293.1917724609375,297.1499938964844,293.1499938964844,0.0477547571063041,-6777.75634765625,304.1531982421875,0.4623593688011169,0.0879456996917724,0.4284612834453583,291.0614929199219,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.0614318847656,1.0,0.5409659147262573,0.5338058471679688,0.5338058471679688,1.0,1.0,-2.456809759140014,0.935667097568512,1.5211427211761477,0.3741010725498199,0.0,0.0,0.7500490546226501,211.1386108398437,213.0,-5.251711368560791,-29398.701171875,1726.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0175476074219,312.7850036621094,278.1499938964844,0.0,18000.0,316.19000244140625,35583.26171875,36000.0,0.0,0.0,0.6627494692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3433398008346558,1.4155632257461548,-0.0722235068678855,0.0,0.0006726064602844,0.0,0.0,346.90155029296875,0.0,0.0,0.0,0.7994170784950256,4.0,0.0,1.0
552900,293.3136901855469,297.1499938964844,293.1499938964844,0.1568029820919037,-3285.32470703125,304.1649475097656,0.6466849446296692,0.2228908687829971,0.2075169831514358,293.4610595703125,297.1499938964844,293.1499938964844,0.205595850944519,-4287.232421875,304.18487548828125,0.6963880062103271,0.2767815589904785,0.2703910171985626,293.24078369140625,297.1499938964844,293.1499938964844,0.5431410670280457,-6810.63427734375,304.1599426269531,0.8962035775184631,0.610745370388031,0.4303561449050903,293.2709655761719,297.1499938964844,293.1499938964844,0.6912425756454468,-11119.46484375,304.1622619628906,0.9606489539146424,0.7387648820877075,0.7025012373924255,293.1913452148437,297.1499938964844,293.1499938964844,0.047423955053091,-6750.4951171875,304.1532287597656,0.4599079191684723,0.0874968394637107,0.4267754852771759,291.06256103515625,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.327880859375,291.06268310546875,1.0,0.5407044291496277,0.5348536968231201,0.5348536968231201,1.0,1.0,-2.446002960205078,0.9324358105659484,1.5135672092437744,0.3732340931892395,0.0,0.0,0.7557768225669861,212.59503173828125,213.0,-1.046434760093689,-29278.77734375,1717.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7903137207031,312.64923095703125,278.1499938964844,0.0,18000.0,315.7099914550781,35591.76171875,36000.0,0.0,0.0,0.6568071246147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616411685943604,1.434437274932861,-0.0727960914373397,0.0,0.0006665757391601,0.0,0.0,358.2635498046875,0.0,0.0,0.0,0.8078989386558533,4.0,0.0,1.0
552960,293.31201171875,297.1499938964844,293.1499938964844,0.155387669801712,-3261.66943359375,304.164794921875,0.644067108631134,0.2211448550224304,0.2060104459524154,293.4610595703125,297.1499938964844,293.1499938964844,0.2021276205778122,-4229.716796875,304.1848449707031,0.6917622685432434,0.272838830947876,0.2667454183101654,293.2409362792969,297.1499938964844,293.1499938964844,0.5419843196868896,-6799.19970703125,304.1602478027344,0.8940739035606384,0.6095649003982544,0.4295937418937683,293.2710266113281,297.1499938964844,293.1499938964844,0.689655065536499,-11099.1435546875,304.16290283203125,0.9582622051239014,0.7372230887413025,0.7011333107948303,293.1909484863281,297.1499938964844,293.1499938964844,0.0471079163253307,-6724.61669921875,304.1531982421875,0.4575074911117553,0.0870524644851684,0.4251095056533813,291.0618591308594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3274230957031,291.0614013671875,1.0,0.5404532551765442,0.5359047055244446,0.5359047055244446,1.0,1.0,-2.4352524280548096,0.9292162656784058,1.5060360431671145,0.3723669350147247,0.0,0.0,0.7616855502128601,214.051498413086,216.0,-3.347828149795532,-29136.2578125,1709.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5435791015625,312.4934387207031,278.1499938964844,0.0,18000.0,315.7099914550781,35598.56640625,36000.0,0.0,0.0,0.6553622484207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379415512084961,1.452770113945007,-0.0733545795083046,0.0,0.0006651093717664,0.0,0.0,369.5519409179688,0.0,0.0,0.0,0.8161999583244324,4.0,0.0,1.0
553020,293.3090209960937,297.1499938964844,293.1499938964844,0.1525727808475494,-3214.43701171875,304.1645812988281,0.6389535069465637,0.2176508605480194,0.2030204981565475,293.46148681640625,297.1499938964844,293.1499938964844,0.1951760351657867,-4113.70751953125,304.184814453125,0.6824542880058289,0.264877587556839,0.259416401386261,293.2412414550781,297.1499938964844,293.1499938964844,0.5396090149879456,-6775.68310546875,304.1607971191406,0.8898723125457764,0.6071968674659729,0.4280675947666168,293.2710876464844,297.1499938964844,293.1499938964844,0.6863967180252075,-11057.51171875,304.1640625,0.9534540772438048,0.734144926071167,0.6984068155288696,293.1901550292969,297.1499938964844,293.1499938964844,0.0464798621833324,-6673.16650390625,304.1531982421875,0.4528485536575317,0.0861756503582,0.4218364059925079,291.0608825683594,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.06103515625,1.0,0.5399777293205261,0.5380249619483948,0.5380249619483948,1.0,1.0,-2.413814306259156,0.9227774739265442,1.491036891937256,0.3706237375736236,0.0,0.0,0.7737809419631958,216.9778747558593,219.0,0.5029008388519287,-28891.3359375,1691.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1031799316406,312.226806640625,278.1499938964844,0.0,18000.0,315.7099914550781,35587.859375,36000.0,0.0,0.0,0.6533421874046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4165215492248535,1.4910409450531006,-0.0745193883776664,0.0,0.0006630592397414,0.0,0.0,393.8713989257813,0.0,0.0,0.0,0.8335380554199219,4.0,0.0,1.0
553080,293.3090209960937,297.1499938964844,293.1499938964844,0.1525727808475494,-3214.43701171875,304.1645812988281,0.6389535069465637,0.2176508605480194,0.2030204981565475,293.46148681640625,297.1499938964844,293.1499938964844,0.1951760351657867,-4113.70751953125,304.184814453125,0.6824542880058289,0.264877587556839,0.259416401386261,293.2412414550781,297.1499938964844,293.1499938964844,0.5396090149879456,-6775.68310546875,304.1607971191406,0.8898723125457764,0.6071968674659729,0.4280675947666168,293.2710876464844,297.1499938964844,293.1499938964844,0.6863967180252075,-11057.51171875,304.1640625,0.9534540772438048,0.734144926071167,0.6984068155288696,293.1901550292969,297.1499938964844,293.1499938964844,0.0464798621833324,-6673.16650390625,304.1531982421875,0.4528485536575317,0.0861756503582,0.4218364059925079,291.0608825683594,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.06103515625,1.0,0.5399777293205261,0.5380249619483948,0.5380249619483948,1.0,1.0,-2.413814306259156,0.9227774739265442,1.491036891937256,0.3706237375736236,0.0,0.0,0.7737809419631958,216.9778747558593,219.0,0.5029008388519287,-28891.3359375,1691.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1031799316406,312.226806640625,278.1499938964844,0.0,18000.0,315.7099914550781,35587.859375,36000.0,0.0,0.0,0.6533421874046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4165215492248535,1.4910409450531006,-0.0745193883776664,0.0,0.0006630592397414,0.0,0.0,393.8713989257813,0.0,0.0,0.0,0.8335380554199219,4.0,0.0,1.0
553140,293.3062744140625,297.1499938964844,293.1499938964844,0.1496586501598358,-3165.145263671875,304.1645812988281,0.6339505314826965,0.2141797691583633,0.2000341713428497,293.46221923828125,297.1499938964844,293.1499938964844,0.1880435347557068,-3993.48583984375,304.1850891113281,0.6730721592903137,0.2568340897560119,0.2519892454147339,293.2416381835937,297.1499938964844,293.1499938964844,0.5367957949638367,-6747.591796875,304.1618957519531,0.8857308626174927,0.6048091650009155,0.4265280067920685,293.27117919921875,297.1499938964844,293.1499938964844,0.682589590549469,-11008.646484375,304.1657409667969,0.948592483997345,0.7310579419136047,0.6956737637519836,293.1894226074219,297.1499938964844,293.1499938964844,0.045813288539648,-6618.0771484375,304.1532287597656,0.4483595490455627,0.0853088125586509,0.4186181724071502,291.0690002441406,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.06951904296875,1.0,0.5395251512527466,0.5401746034622192,0.5401746034622192,1.0,1.0,-2.3923048973083496,0.916279673576355,1.4760253429412842,0.3688389658927917,0.0,0.0,0.7841042280197144,219.9284210205078,222.0,9.325886726379396,-28667.064453125,1674.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7389831542969,312.0119934082031,278.1499938964844,0.0,18000.0,315.2300109863281,35634.38671875,36000.0,0.0,0.0,0.6473720669746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498671293258667,1.5254669189453125,-0.075599804520607,0.0,0.0006570003461092,0.0,0.0,416.8912048339844,0.0,0.0,0.0,0.8491889238357544,4.0,0.0,1.0
553200,293.3062744140625,297.1499938964844,293.1499938964844,0.1496586501598358,-3165.145263671875,304.1645812988281,0.6339505314826965,0.2141797691583633,0.2000341713428497,293.46221923828125,297.1499938964844,293.1499938964844,0.1880435347557068,-3993.48583984375,304.1850891113281,0.6730721592903137,0.2568340897560119,0.2519892454147339,293.2416381835937,297.1499938964844,293.1499938964844,0.5367957949638367,-6747.591796875,304.1618957519531,0.8857308626174927,0.6048091650009155,0.4265280067920685,293.27117919921875,297.1499938964844,293.1499938964844,0.682589590549469,-11008.646484375,304.1657409667969,0.948592483997345,0.7310579419136047,0.6956737637519836,293.1894226074219,297.1499938964844,293.1499938964844,0.045813288539648,-6618.0771484375,304.1532287597656,0.4483595490455627,0.0853088125586509,0.4186181724071502,291.0690002441406,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.06951904296875,1.0,0.5395251512527466,0.5401746034622192,0.5401746034622192,1.0,1.0,-2.3923048973083496,0.916279673576355,1.4760253429412842,0.3688389658927917,0.0,0.0,0.7841042280197144,219.9284210205078,222.0,9.325886726379396,-28667.064453125,1674.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7389831542969,312.0119934082031,278.1499938964844,0.0,18000.0,315.2300109863281,35634.38671875,36000.0,0.0,0.0,0.6473720669746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498671293258667,1.5254669189453125,-0.075599804520607,0.0,0.0006570003461092,0.0,0.0,416.8912048339844,0.0,0.0,0.0,0.8491889238357544,4.0,0.0,1.0
553260,293.30340576171875,297.1499938964844,293.1499938964844,0.1468770802021026,-3118.008056640625,304.1643371582031,0.6291122436523438,0.21080182492733,0.1971202492713928,293.4628295898437,297.1499938964844,293.1499938964844,0.1810323297977447,-3874.462646484375,304.1850891113281,0.6637943983078003,0.2488034069538116,0.2445558011531829,293.241943359375,297.1499938964844,293.1499938964844,0.5341364741325378,-6721.30029296875,304.162353515625,0.8816867470741272,0.6024230718612671,0.4249846041202545,293.2712097167969,297.1499938964844,293.1499938964844,0.6789634227752686,-10962.67578125,304.16650390625,0.943734049797058,0.7279831171035767,0.6929446458816528,293.188720703125,297.1499938964844,293.1499938964844,0.0451763980090618,-6565.78369140625,304.1532287597656,0.4440596103668213,0.084452636539936,0.4154410660266876,291.0731811523437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.0733947753906,1.0,0.5390986204147339,0.5423429012298584,0.5423429012298584,1.0,1.0,-2.370924949645996,0.9097954630851746,1.4611294269561768,0.3670395314693451,0.0,0.0,0.7939793467521667,222.87335205078125,225.0,6.417823791503906,-28413.478515625,1657.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37872314453125,311.7872619628906,278.1499938964844,0.0,18000.0,315.2300109863281,35661.28125,36000.0,0.0,0.0,0.6456833481788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794368743896484,1.5559964179992676,-0.0765595436096191,0.0,0.0006552865379489,0.0,0.0,438.05657958984375,0.0,0.0,0.0,0.8631999492645264,4.0,0.0,1.0
553320,293.30340576171875,297.1499938964844,293.1499938964844,0.1468770802021026,-3118.008056640625,304.1643371582031,0.6291122436523438,0.21080182492733,0.1971202492713928,293.4628295898437,297.1499938964844,293.1499938964844,0.1810323297977447,-3874.462646484375,304.1850891113281,0.6637943983078003,0.2488034069538116,0.2445558011531829,293.241943359375,297.1499938964844,293.1499938964844,0.5341364741325378,-6721.30029296875,304.162353515625,0.8816867470741272,0.6024230718612671,0.4249846041202545,293.2712097167969,297.1499938964844,293.1499938964844,0.6789634227752686,-10962.67578125,304.16650390625,0.943734049797058,0.7279831171035767,0.6929446458816528,293.188720703125,297.1499938964844,293.1499938964844,0.0451763980090618,-6565.78369140625,304.1532287597656,0.4440596103668213,0.084452636539936,0.4154410660266876,291.0731811523437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.0733947753906,1.0,0.5390986204147339,0.5423429012298584,0.5423429012298584,1.0,1.0,-2.370924949645996,0.9097954630851746,1.4611294269561768,0.3670395314693451,0.0,0.0,0.7939793467521667,222.87335205078125,225.0,6.417823791503906,-28413.478515625,1657.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37872314453125,311.7872619628906,278.1499938964844,0.0,18000.0,315.2300109863281,35661.28125,36000.0,0.0,0.0,0.6456833481788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794368743896484,1.5559964179992676,-0.0765595436096191,0.0,0.0006552865379489,0.0,0.0,438.05657958984375,0.0,0.0,0.0,0.8631999492645264,4.0,0.0,1.0
553380,293.30035400390625,297.1499938964844,293.1499938964844,0.1441168934106826,-3070.925537109375,304.1641540527344,0.6244139671325684,0.2075304239988327,0.1942994892597198,293.463134765625,297.1499938964844,293.1499938964844,0.1740179359912872,-3754.2353515625,304.1850891113281,0.6547257304191589,0.2408125847578048,0.2371536940336227,293.2421875,297.1499938964844,293.1499938964844,0.5312027931213379,-6692.1025390625,304.1631164550781,0.8777533769607544,0.6000444889068604,0.423446774482727,293.2711181640625,297.1499938964844,293.1499938964844,0.6749958395957947,-10912.123046875,304.1676330566406,0.9389141798019408,0.724926769733429,0.6902338266372681,293.1880187988281,297.1499938964844,293.1499938964844,0.0445172041654586,-6511.337890625,304.1532592773437,0.4399632513523102,0.0836109742522239,0.4123203456401825,291.0832824707031,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0838928222656,1.0,0.5387052297592163,0.5445241928100586,0.5445241928100586,1.0,1.0,-2.3497912883758545,0.9033684134483336,1.4464229345321655,0.3652445673942566,0.0,0.0,0.8022738695144653,225.8059997558593,228.0,13.125067710876465,-28196.287109375,1641.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0944519042969,311.6192626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35708.34765625,36000.0,0.0,0.0,0.6445293426513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062044858932495,1.583647847175598,-0.0774434134364128,0.0,0.0006541153416037,0.0,0.0,457.9548645019531,0.0,0.0,0.0,0.8758440017700195,4.0,0.0,1.0
553440,293.30035400390625,297.1499938964844,293.1499938964844,0.1441168934106826,-3070.925537109375,304.1641540527344,0.6244139671325684,0.2075304239988327,0.1942994892597198,293.463134765625,297.1499938964844,293.1499938964844,0.1740179359912872,-3754.2353515625,304.1850891113281,0.6547257304191589,0.2408125847578048,0.2371536940336227,293.2421875,297.1499938964844,293.1499938964844,0.5312027931213379,-6692.1025390625,304.1631164550781,0.8777533769607544,0.6000444889068604,0.423446774482727,293.2711181640625,297.1499938964844,293.1499938964844,0.6749958395957947,-10912.123046875,304.1676330566406,0.9389141798019408,0.724926769733429,0.6902338266372681,293.1880187988281,297.1499938964844,293.1499938964844,0.0445172041654586,-6511.337890625,304.1532592773437,0.4399632513523102,0.0836109742522239,0.4123203456401825,291.0832824707031,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0838928222656,1.0,0.5387052297592163,0.5445241928100586,0.5445241928100586,1.0,1.0,-2.3497912883758545,0.9033684134483336,1.4464229345321655,0.3652445673942566,0.0,0.0,0.8022738695144653,225.8059997558593,228.0,13.125067710876465,-28196.287109375,1641.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0944519042969,311.6192626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35708.34765625,36000.0,0.0,0.0,0.6445293426513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062044858932495,1.583647847175598,-0.0774434134364128,0.0,0.0006541153416037,0.0,0.0,457.9548645019531,0.0,0.0,0.0,0.8758440017700195,4.0,0.0,1.0
553500,293.2987976074219,297.1499938964844,293.1499938964844,0.1427462100982666,-3047.432861328125,304.1640930175781,0.6220971345901489,0.2059344798326492,0.1929245144128799,293.46319580078125,297.1499938964844,293.1499938964844,0.170515775680542,-3693.768310546875,304.18505859375,0.6502858996391296,0.2368341386318206,0.2334673553705215,293.2423095703125,297.1499938964844,293.1499938964844,0.5296275615692139,-6676.3779296875,304.1636047363281,0.8758244514465332,0.598855197429657,0.4226777851581573,293.2710876464844,297.1499938964844,293.1499938964844,0.6728763580322266,-10885.0634765625,304.16827392578125,0.9365206956863404,0.7234017252922058,0.6888813972473145,293.18768310546875,297.1499938964844,293.1499938964844,0.0441801436245441,-6483.3857421875,304.1532592773437,0.4379909932613373,0.0831960216164588,0.4107844233512878,291.0906677246094,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3243408203125,291.0914306640625,1.0,0.5385220050811768,0.5456196069717407,0.5456196069717407,1.0,1.0,-2.339317560195923,0.9001765251159668,1.4391411542892456,0.3643490374088287,0.0,0.0,0.8054943680763245,227.26971435546875,228.0,16.949201583862305,-28093.966796875,1633.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97979736328125,311.5531921386719,278.1499938964844,0.0,18000.0,314.75,35744.875,36000.0,0.0,0.0,0.6392660737037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171631574630735,1.5949769020080566,-0.0778136923909187,0.0,0.0006487737991847,0.0,0.0,466.3456115722656,0.0,0.0,0.0,0.881034255027771,4.0,0.0,1.0
553560,293.29718017578125,297.1499938964844,293.1499938964844,0.1414290964603424,-3024.865478515625,304.1639099121094,0.619788646697998,0.2043639570474624,0.1915722638368606,293.46319580078125,297.1499938964844,293.1499938964844,0.1670755296945572,-3634.1708984375,304.1849365234375,0.6459126472473145,0.2328676432371139,0.2297912687063217,293.2424011230469,297.1499938964844,293.1499938964844,0.5281512141227722,-6661.76025390625,304.163818359375,0.8739199638366699,0.5976674556732178,0.4219089150428772,293.2710266113281,297.1499938964844,293.1499938964844,0.6708776950836182,-10859.77734375,304.1685791015625,0.9341407418251038,0.7218804955482483,0.6875309348106384,293.1873474121094,297.1499938964844,293.1499938964844,0.043858952820301,-6456.908203125,304.1532592773437,0.4360685348510742,0.0827850475907325,0.4092653393745422,291.0959777832031,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238830566406,291.0960693359375,1.0,0.5383478999137878,0.5467180013656616,0.5467180013656616,1.0,1.0,-2.328906536102295,0.8969992399215698,1.4319071769714355,0.3634547889232635,0.0,0.0,0.8085231184959412,228.7323303222656,231.0,13.792590141296388,-27967.07421875,1625.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.845703125,311.466064453125,278.1499938964844,0.0,18000.0,314.75,35778.328125,36000.0,0.0,0.0,0.6382833123207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526505470275879,1.604636311531067,-0.0781309008598327,0.0,0.0006477764109149,0.0,0.0,473.593017578125,0.0,0.0,0.0,0.8854972720146179,4.0,0.0,1.0
553620,293.2939147949219,297.1499938964844,293.1499938964844,0.1388919800519943,-2981.296630859375,304.1635131835937,0.6151561141014099,0.201299712061882,0.1889361888170242,293.4630126953125,297.1499938964844,293.1499938964844,0.1603067815303802,-3516.154541015625,304.1845703125,0.6373583674430847,0.224973052740097,0.2224731594324112,293.24249267578125,297.1499938964844,293.1499938964844,0.5252978801727295,-6633.56640625,304.1639709472656,0.8701900243759155,0.5953055620193481,0.4203788340091705,293.2707824707031,297.1499938964844,293.1499938964844,0.6670061945915222,-10810.9306640625,304.1688537597656,0.9294406771659852,0.7188611030578613,0.6848487854003906,293.1866760253906,297.1499938964844,293.1499938964844,0.0432372875511646,-6405.79296875,304.1531982421875,0.4323724210262298,0.0819756090641021,0.4062795639038086,291.1038513183594,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3229064941406,291.1044311523437,1.0,0.5380293130874634,0.5489221811294556,0.5489221811294556,1.0,1.0,-2.308302164077759,0.8907002806663513,1.4176018238067627,0.3616752326488495,0.0,0.0,0.8142542839050293,231.65298461914065,234.0,13.715031623840332,-27745.763671875,1609.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6269226074219,311.331787109375,278.1499938964844,0.0,18000.0,314.75,35805.4765625,36000.0,0.0,0.0,0.6365495324134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441828966140747,1.6229013204574585,-0.0787184387445449,0.0,0.0006460168515332,0.0,0.0,487.39849853515625,0.0,0.0,0.0,0.8939164280891418,4.0,0.0,1.0
553680,293.2939147949219,297.1499938964844,293.1499938964844,0.1388919800519943,-2981.296630859375,304.1635131835937,0.6151561141014099,0.201299712061882,0.1889361888170242,293.4630126953125,297.1499938964844,293.1499938964844,0.1603067815303802,-3516.154541015625,304.1845703125,0.6373583674430847,0.224973052740097,0.2224731594324112,293.24249267578125,297.1499938964844,293.1499938964844,0.5252978801727295,-6633.56640625,304.1639709472656,0.8701900243759155,0.5953055620193481,0.4203788340091705,293.2707824707031,297.1499938964844,293.1499938964844,0.6670061945915222,-10810.9306640625,304.1688537597656,0.9294406771659852,0.7188611030578613,0.6848487854003906,293.1866760253906,297.1499938964844,293.1499938964844,0.0432372875511646,-6405.79296875,304.1531982421875,0.4323724210262298,0.0819756090641021,0.4062795639038086,291.1038513183594,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3229064941406,291.1044311523437,1.0,0.5380293130874634,0.5489221811294556,0.5489221811294556,1.0,1.0,-2.308302164077759,0.8907002806663513,1.4176018238067627,0.3616752326488495,0.0,0.0,0.8142542839050293,231.65298461914065,234.0,13.715031623840332,-27745.763671875,1609.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6269226074219,311.331787109375,278.1499938964844,0.0,18000.0,314.75,35805.4765625,36000.0,0.0,0.0,0.6365495324134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441828966140747,1.6229013204574585,-0.0787184387445449,0.0,0.0006460168515332,0.0,0.0,487.39849853515625,0.0,0.0,0.0,0.8939164280891418,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1363719701766967,-2937.724365234375,304.1632080078125,0.6104222536087036,0.1983354687690735,0.1863894462585449,293.46258544921875,297.1499938964844,293.1499938964844,0.1535620093345642,-3397.322265625,304.1842956542969,0.6289803385734558,0.2171303927898407,0.215201586484909,293.2425537109375,297.1499938964844,293.1499938964844,0.5221604704856873,-6602.3291015625,304.16455078125,0.8665554523468018,0.5929480791091919,0.4188534915447235,293.2705078125,297.1499938964844,293.1499938964844,0.6627868413925171,-10757.310546875,304.16961669921875,0.9248278737068176,0.7158552408218384,0.682182252407074,293.1860046386719,297.1499938964844,293.1499938964844,0.0425954461097717,-6352.650390625,304.1531982421875,0.4288663268089294,0.0811824426054954,0.4033645391464233,291.1184387207031,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1192626953125,1.0,0.537750244140625,0.5511375665664673,0.5511375665664673,1.0,1.0,-2.287971019744873,0.8844698071479797,1.4035011529922483,0.3599067330360412,0.0,0.0,0.8175262212753296,234.5726318359375,237.0,19.21856117248535,-27544.03515625,1594.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46978759765625,311.23992919921875,278.1499938964844,0.0,18000.0,314.2699890136719,35871.9453125,36000.0,0.0,0.0,0.6301486492156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5565342903137207,1.6356831789016724,-0.0791489034891128,0.0,0.0006395207601599,0.0,0.0,497.3830261230469,0.0,0.0,0.0,0.8997701406478882,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1363719701766967,-2937.724365234375,304.1632080078125,0.6104222536087036,0.1983354687690735,0.1863894462585449,293.46258544921875,297.1499938964844,293.1499938964844,0.1535620093345642,-3397.322265625,304.1842956542969,0.6289803385734558,0.2171303927898407,0.215201586484909,293.2425537109375,297.1499938964844,293.1499938964844,0.5221604704856873,-6602.3291015625,304.16455078125,0.8665554523468018,0.5929480791091919,0.4188534915447235,293.2705078125,297.1499938964844,293.1499938964844,0.6627868413925171,-10757.310546875,304.16961669921875,0.9248278737068176,0.7158552408218384,0.682182252407074,293.1860046386719,297.1499938964844,293.1499938964844,0.0425954461097717,-6352.650390625,304.1531982421875,0.4288663268089294,0.0811824426054954,0.4033645391464233,291.1184387207031,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1192626953125,1.0,0.537750244140625,0.5511375665664673,0.5511375665664673,1.0,1.0,-2.287971019744873,0.8844698071479797,1.4035011529922483,0.3599067330360412,0.0,0.0,0.8175262212753296,234.5726318359375,237.0,19.21856117248535,-27544.03515625,1594.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46978759765625,311.23992919921875,278.1499938964844,0.0,18000.0,314.2699890136719,35871.9453125,36000.0,0.0,0.0,0.6301486492156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5565342903137207,1.6356831789016724,-0.0791489034891128,0.0,0.0006395207601599,0.0,0.0,497.3830261230469,0.0,0.0,0.0,0.8997701406478882,4.0,0.0,1.0
553860,293.287109375,297.1499938964844,293.1499938964844,0.134028673171997,-2897.18994140625,304.1626892089844,0.6056457757949829,0.1954700350761413,0.183930441737175,293.4619140625,297.1499938964844,293.1499938964844,0.1470284163951873,-3281.281005859375,304.1837463378906,0.6205578446388245,0.2093428075313568,0.2079790830612182,293.2425842285156,297.1499938964844,293.1499938964844,0.5193334817886353,-6574.484375,304.1643981933594,0.8630123138427734,0.5906006693840027,0.4173320531845093,293.27020263671875,297.1499938964844,293.1499938964844,0.6589537262916565,-10709.1728515625,304.16943359375,0.920322060585022,0.7128692269325256,0.6795292496681213,293.1853332519531,297.1499938964844,293.1499938964844,0.0420042425394058,-6304.13525390625,304.15313720703125,0.4255396425724029,0.0804048329591751,0.4005169868469238,291.1261291503906,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1264343261719,1.0,0.5375098586082458,0.5533641576766968,0.5533641576766968,1.0,1.0,-2.267906427383423,0.8783060908317566,1.389600396156311,0.3581485450267792,0.0,0.0,0.8200540542602539,237.4926147460937,240.0,11.843843460083008,-27304.900390625,1580.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.293212890625,311.1207275390625,278.1499938964844,0.0,18000.0,314.2699890136719,35908.61328125,36000.0,0.0,0.0,0.6274843215942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5642452239990234,1.643661379814148,-0.0794161930680275,0.0,0.0006368168396875,0.0,0.0,503.6719665527344,0.0,0.0,0.0,0.9034934639930724,4.0,0.0,1.0
553920,293.287109375,297.1499938964844,293.1499938964844,0.134028673171997,-2897.18994140625,304.1626892089844,0.6056457757949829,0.1954700350761413,0.183930441737175,293.4619140625,297.1499938964844,293.1499938964844,0.1470284163951873,-3281.281005859375,304.1837463378906,0.6205578446388245,0.2093428075313568,0.2079790830612182,293.2425842285156,297.1499938964844,293.1499938964844,0.5193334817886353,-6574.484375,304.1643981933594,0.8630123138427734,0.5906006693840027,0.4173320531845093,293.27020263671875,297.1499938964844,293.1499938964844,0.6589537262916565,-10709.1728515625,304.16943359375,0.920322060585022,0.7128692269325256,0.6795292496681213,293.1853332519531,297.1499938964844,293.1499938964844,0.0420042425394058,-6304.13525390625,304.15313720703125,0.4255396425724029,0.0804048329591751,0.4005169868469238,291.1261291503906,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1264343261719,1.0,0.5375098586082458,0.5533641576766968,0.5533641576766968,1.0,1.0,-2.267906427383423,0.8783060908317566,1.389600396156311,0.3581485450267792,0.0,0.0,0.8200540542602539,237.4926147460937,240.0,11.843843460083008,-27304.900390625,1580.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.293212890625,311.1207275390625,278.1499938964844,0.0,18000.0,314.2699890136719,35908.61328125,36000.0,0.0,0.0,0.6274843215942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5642452239990234,1.643661379814148,-0.0794161930680275,0.0,0.0006368168396875,0.0,0.0,503.6719665527344,0.0,0.0,0.0,0.9034934639930724,4.0,0.0,1.0
553980,293.2836303710937,297.1499938964844,293.1499938964844,0.1317503005266189,-2857.57421875,304.1622619628906,0.6009081602096558,0.1927035003900528,0.1815598607063293,293.4610900878906,297.1499938964844,293.1499938964844,0.1405807733535766,-3165.588134765625,304.1832580566406,0.611635684967041,0.2016097009181976,0.2008066177368164,293.2425231933594,297.1499938964844,293.1499938964844,0.5164284110069275,-6545.7099609375,304.1644287109375,0.8595631718635559,0.5882663726806641,0.4158206880092621,293.269775390625,297.1499938964844,293.1499938964844,0.655034065246582,-10659.6748046875,304.16949462890625,0.9159534573554992,0.7099073529243469,0.6769005656242371,293.1846923828125,297.1499938964844,293.1499938964844,0.0414143465459346,-6255.57373046875,304.153076171875,0.4223834872245788,0.0796428024768829,0.3977368772029876,291.1358947753906,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3194274902344,291.136474609375,1.0,0.5373089909553528,0.5556014776229858,0.5556014776229858,1.0,1.0,-2.248131036758423,0.8722187280654907,1.375912308692932,0.3564062416553497,0.0,0.0,0.8213260173797607,240.41238403320312,243.0,14.021432876586914,-27095.0703125,1566.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1658630371094,311.0404968261719,278.1499938964844,0.0,18000.0,314.2699890136719,35945.06640625,36000.0,0.0,0.0,0.6249370574951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5699161291122437,1.6495327949523926,-0.0796166881918907,0.0,0.000634231721051,0.0,0.0,508.3667907714844,0.0,0.0,0.0,0.906158447265625,4.0,0.0,1.0
554040,293.2836303710937,297.1499938964844,293.1499938964844,0.1317503005266189,-2857.57421875,304.1622619628906,0.6009081602096558,0.1927035003900528,0.1815598607063293,293.4610900878906,297.1499938964844,293.1499938964844,0.1405807733535766,-3165.588134765625,304.1832580566406,0.611635684967041,0.2016097009181976,0.2008066177368164,293.2425231933594,297.1499938964844,293.1499938964844,0.5164284110069275,-6545.7099609375,304.1644287109375,0.8595631718635559,0.5882663726806641,0.4158206880092621,293.269775390625,297.1499938964844,293.1499938964844,0.655034065246582,-10659.6748046875,304.16949462890625,0.9159534573554992,0.7099073529243469,0.6769005656242371,293.1846923828125,297.1499938964844,293.1499938964844,0.0414143465459346,-6255.57373046875,304.153076171875,0.4223834872245788,0.0796428024768829,0.3977368772029876,291.1358947753906,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3194274902344,291.136474609375,1.0,0.5373089909553528,0.5556014776229858,0.5556014776229858,1.0,1.0,-2.248131036758423,0.8722187280654907,1.375912308692932,0.3564062416553497,0.0,0.0,0.8213260173797607,240.41238403320312,243.0,14.021432876586914,-27095.0703125,1566.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1658630371094,311.0404968261719,278.1499938964844,0.0,18000.0,314.2699890136719,35945.06640625,36000.0,0.0,0.0,0.6249370574951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5699161291122437,1.6495327949523926,-0.0796166881918907,0.0,0.000634231721051,0.0,0.0,508.3667907714844,0.0,0.0,0.0,0.906158447265625,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306288838386535,-2837.9921875,304.1620788574219,0.598556399345398,0.1913567930459976,0.1804073005914688,293.4606018066406,297.1499938964844,293.1499938964844,0.1373836696147918,-3107.761962890625,304.1830139160156,0.6068466305732727,0.1977637708187103,0.1972390711307525,293.24249267578125,297.1499938964844,293.1499938964844,0.5149165391921997,-6530.67236328125,304.16455078125,0.8578699827194214,0.5871005058288574,0.4150661528110504,293.2695617675781,297.1499938964844,293.1499938964844,0.6530036330223083,-10633.9248046875,304.1696472167969,0.913824498653412,0.7084307670593262,0.6755908131599426,293.1843566894531,297.1499938964844,293.1499938964844,0.0411171093583107,-6231.01416015625,304.1530456542969,0.4208647906780243,0.0792673379182815,0.3963715136051178,291.14227294921875,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187866210937,291.1429443359375,1.0,0.5372229218482971,0.5567247867584229,0.5567247867584229,1.0,1.0,-2.238341808319092,0.8692003488540649,1.3691413402557373,0.3555399477481842,0.0,0.0,0.8211959004402161,241.8735809326172,243.0,15.939167976379396,-26994.52734375,1559.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1187744140625,311.0113830566406,278.1499938964844,0.0,18000.0,313.7900085449219,35973.17578125,36000.0,0.0,0.0,0.618867039680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5708986520767212,1.650558590888977,-0.0796599313616752,0.0,0.0006280714296735,0.0,0.0,509.2613830566406,0.0,0.0,0.0,0.906608521938324,4.0,0.0,1.0
