time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.129561498761177,-2819.376708984375,304.1618347167969,0.5962166786193848,0.1900335550308227,0.1792755126953125,293.4600830078125,297.1499938964844,293.1499938964844,0.1342496573925018,-3050.855224609375,304.1827087402344,0.6019336581230164,0.193931758403778,0.1936837583780288,293.2424621582031,297.1499938964844,293.1499938964844,0.5135293006896973,-6516.9951171875,304.1644287109375,0.8561971783638,0.5859367251396179,0.4143122136592865,293.26934814453125,297.1499938964844,293.1499938964844,0.6511284112930298,-10610.365234375,304.1694641113281,0.9117364883422852,0.7069583535194397,0.6742836833000183,293.1840515136719,297.1499938964844,293.1499938964844,0.0408376716077327,-6208.10009765625,304.15301513671875,0.4193830192089081,0.0788953006267547,0.3950211703777313,291.1460876464844,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3181457519531,291.1459655761719,1.0,0.5371456742286682,0.557851254940033,0.557851254940033,1.0,1.0,-2.228614091873169,0.8661972880363464,1.3624167442321775,0.3546762764453888,0.0,0.0,0.8210363388061523,243.3355712890625,246.0,10.962738037109377,-26868.04296875,1552.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04412841796875,310.9556579589844,278.1499938964844,0.0,18000.0,313.7900085449219,35996.53125,36000.0,0.0,0.0,0.6170308589935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5707728862762451,1.650437831878662,-0.0796649008989334,0.0,0.0006262079114094,0.0,0.0,509.2433166503906,0.0,0.0,0.0,0.9065623879432678,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1275472342967987,-2784.236083984375,304.1612548828125,0.5915848016738892,0.1874601691961288,0.177076980471611,293.4589233398437,297.1499938964844,293.1499938964844,0.1281246393918991,-2938.8740234375,304.1820068359375,0.5917593836784363,0.1863133013248443,0.1866140663623809,293.2423095703125,297.1499938964844,293.1499938964844,0.5109929442405701,-6492.103515625,304.16387939453125,0.8529182076454163,0.5836240649223328,0.4128130972385406,293.26885986328125,297.1499938964844,293.1499938964844,0.647682249546051,-10567.27734375,304.16876220703125,0.907705545425415,0.7040378451347351,0.6716892123222351,293.18341064453125,297.1499938964844,293.1499938964844,0.040312860161066,-6165.33984375,304.15289306640625,0.416525661945343,0.0781619548797607,0.3923664093017578,291.1479797363281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3168029785156,291.148193359375,1.0,0.5370193123817444,0.5601124167442322,0.5601124167442322,1.0,1.0,-2.2093758583068848,0.8602500557899475,1.3491257429122925,0.3529625236988067,0.0,0.0,0.8212522864341736,246.25930786132807,249.0,6.5309247970581055,-26641.91015625,1539.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9217834472656,310.8692626953125,278.1499938964844,0.0,18000.0,313.7900085449219,35993.98828125,36000.0,0.0,0.0,0.613495409488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5713738203048706,1.651057481765747,-0.0796836540102958,0.0,0.0006226198165677,0.0,0.0,509.7202453613281,0.0,0.0,0.0,0.9068589210510254,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1275472342967987,-2784.236083984375,304.1612548828125,0.5915848016738892,0.1874601691961288,0.177076980471611,293.4589233398437,297.1499938964844,293.1499938964844,0.1281246393918991,-2938.8740234375,304.1820068359375,0.5917593836784363,0.1863133013248443,0.1866140663623809,293.2423095703125,297.1499938964844,293.1499938964844,0.5109929442405701,-6492.103515625,304.16387939453125,0.8529182076454163,0.5836240649223328,0.4128130972385406,293.26885986328125,297.1499938964844,293.1499938964844,0.647682249546051,-10567.27734375,304.16876220703125,0.907705545425415,0.7040378451347351,0.6716892123222351,293.18341064453125,297.1499938964844,293.1499938964844,0.040312860161066,-6165.33984375,304.15289306640625,0.416525661945343,0.0781619548797607,0.3923664093017578,291.1479797363281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3168029785156,291.148193359375,1.0,0.5370193123817444,0.5601124167442322,0.5601124167442322,1.0,1.0,-2.2093758583068848,0.8602500557899475,1.3491257429122925,0.3529625236988067,0.0,0.0,0.8212522864341736,246.25930786132807,249.0,6.5309247970581055,-26641.91015625,1539.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9217834472656,310.8692626953125,278.1499938964844,0.0,18000.0,313.7900085449219,35993.98828125,36000.0,0.0,0.0,0.613495409488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5713738203048706,1.651057481765747,-0.0796836540102958,0.0,0.0006226198165677,0.0,0.0,509.7202453613281,0.0,0.0,0.0,0.9068589210510254,4.0,0.0,1.0
554340,293.27294921875,297.1499938964844,293.1499938964844,0.1255671679973602,-2749.47607421875,304.1607971191406,0.587023138999939,0.1849824488162994,0.1749641299247741,293.45758056640625,297.1499938964844,293.1499938964844,0.1220652908086776,-2826.83447265625,304.18145751953125,0.5811558365821838,0.1787583827972412,0.1796018183231353,293.2421569824219,297.1499938964844,293.1499938964844,0.5082787871360779,-6465.18505859375,304.1637878417969,0.8497196435928345,0.5813177824020386,0.411320298910141,293.2683410644531,297.1499938964844,293.1499938964844,0.644028902053833,-10521.0888671875,304.1686096191406,0.9038838744163512,0.7011322975158691,0.6691123247146606,293.1827697753906,297.1499938964844,293.1499938964844,0.0397767089307308,-6121.32861328125,304.1528015136719,0.4137962758541107,0.0774424076080322,0.3897723257541656,291.1547241210937,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.15509033203125,1.0,0.5369293093681335,0.5623859763145447,0.5623859763145447,1.0,1.0,-2.190411329269409,0.8543765544891357,1.3360347747802734,0.3512665927410126,0.0,0.0,0.8201985359191895,249.18540954589844,237.0,9.084270477294922,-26432.978515625,1526.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83184814453125,310.80767822265625,278.1499938964844,0.0,18000.0,313.3099975585937,36022.4765625,36000.0,0.0,0.0,0.605259895324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5700020790100098,1.6496517658233645,-0.0796496793627739,0.0,0.0006142618949525,0.0,0.0,508.7132568359375,0.0,0.0,0.0,0.906169593334198,4.0,0.0,1.0
554400,293.27294921875,297.1499938964844,293.1499938964844,0.1255671679973602,-2749.47607421875,304.1607971191406,0.587023138999939,0.1849824488162994,0.1749641299247741,293.45758056640625,297.1499938964844,293.1499938964844,0.1220652908086776,-2826.83447265625,304.18145751953125,0.5811558365821838,0.1787583827972412,0.1796018183231353,293.2421569824219,297.1499938964844,293.1499938964844,0.5082787871360779,-6465.18505859375,304.1637878417969,0.8497196435928345,0.5813177824020386,0.411320298910141,293.2683410644531,297.1499938964844,293.1499938964844,0.644028902053833,-10521.0888671875,304.1686096191406,0.9038838744163512,0.7011322975158691,0.6691123247146606,293.1827697753906,297.1499938964844,293.1499938964844,0.0397767089307308,-6121.32861328125,304.1528015136719,0.4137962758541107,0.0774424076080322,0.3897723257541656,291.1547241210937,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.15509033203125,1.0,0.5369293093681335,0.5623859763145447,0.5623859763145447,1.0,1.0,-2.190411329269409,0.8543765544891357,1.3360347747802734,0.3512665927410126,0.0,0.0,0.8201985359191895,249.18540954589844,237.0,9.084270477294922,-26432.978515625,1526.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83184814453125,310.80767822265625,278.1499938964844,0.0,18000.0,313.3099975585937,36022.4765625,36000.0,0.0,0.0,0.605259895324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5700020790100098,1.6496517658233645,-0.0796496793627739,0.0,0.0006142618949525,0.0,0.0,508.7132568359375,0.0,0.0,0.0,0.906169593334198,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235648915171623,-2714.271484375,304.1605224609375,0.5855138301849365,0.1826589107513427,0.1727358400821685,293.4558410644531,297.1499938964844,293.1499938964844,0.1160126626491546,-2713.77490234375,304.1810607910156,0.5731661319732666,0.1713160872459411,0.1724322885274887,293.2417297363281,297.1499938964844,293.1499938964844,0.5056203603744507,-6438.84716796875,304.1636047363281,0.8503252267837524,0.5790649056434631,0.4096704721450805,293.267578125,297.1499938964844,293.1499938964844,0.6404985189437866,-10476.5087890625,304.16827392578125,0.9045355916023254,0.6982832551002502,0.666327178478241,293.18194580078125,297.1499938964844,293.1499938964844,0.0390871465206146,-6065.10546875,304.15301513671875,0.4132516980171203,0.0767823457717895,0.3862042725086212,291.155517578125,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3137512207031,291.15545654296875,1.0,0.5323574542999268,0.5647507309913635,0.5647507309913635,1.0,1.0,-2.169512987136841,0.8476779460906982,1.321835160255432,0.3492061793804168,0.0,0.0,0.8192973732948303,245.89878845214844,225.0,2.3860180377960205,-26168.755859375,1488.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965026855469,310.7049255371094,278.1499938964844,0.0,18000.0,313.3099975585937,36027.86328125,36000.0,0.0,0.0,0.6008055210113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567034125328064,1.6465884447097778,-0.0795543119311332,0.0,0.0006097412551753,0.0,0.0,506.3390197753906,0.0,0.0,0.0,0.9047857522964478,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235648915171623,-2714.271484375,304.1605224609375,0.5855138301849365,0.1826589107513427,0.1727358400821685,293.4558410644531,297.1499938964844,293.1499938964844,0.1160126626491546,-2713.77490234375,304.1810607910156,0.5731661319732666,0.1713160872459411,0.1724322885274887,293.2417297363281,297.1499938964844,293.1499938964844,0.5056203603744507,-6438.84716796875,304.1636047363281,0.8503252267837524,0.5790649056434631,0.4096704721450805,293.267578125,297.1499938964844,293.1499938964844,0.6404985189437866,-10476.5087890625,304.16827392578125,0.9045355916023254,0.6982832551002502,0.666327178478241,293.18194580078125,297.1499938964844,293.1499938964844,0.0390871465206146,-6065.10546875,304.15301513671875,0.4132516980171203,0.0767823457717895,0.3862042725086212,291.155517578125,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3137512207031,291.15545654296875,1.0,0.5323574542999268,0.5647507309913635,0.5647507309913635,1.0,1.0,-2.169512987136841,0.8476779460906982,1.321835160255432,0.3492061793804168,0.0,0.0,0.8192973732948303,245.89878845214844,225.0,2.3860180377960205,-26168.755859375,1488.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965026855469,310.7049255371094,278.1499938964844,0.0,18000.0,313.3099975585937,36027.86328125,36000.0,0.0,0.0,0.6008055210113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567034125328064,1.6465884447097778,-0.0795543119311332,0.0,0.0006097412551753,0.0,0.0,506.3390197753906,0.0,0.0,0.0,0.9047857522964478,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1215714812278747,-2679.03662109375,304.16033935546875,0.5861200094223022,0.1805410981178283,0.1705470979213714,293.4535217285156,297.1499938964844,293.1499938964844,0.1099963635206222,-2600.056396484375,304.18072509765625,0.566872239112854,0.1640379726886749,0.1652602255344391,293.2409362792969,297.1499938964844,293.1499938964844,0.5027677416801453,-6410.3447265625,304.163818359375,0.8534231185913086,0.576902449131012,0.4079718887805938,293.2665100097656,297.1499938964844,293.1499938964844,0.6367478966712952,-10428.689453125,304.16845703125,0.9081400632858276,0.6955236792564392,0.6634752750396729,293.1806640625,297.1499938964844,293.1499938964844,0.0383324399590492,-6003.31396484375,304.1532897949219,0.4142520427703857,0.0762286484241485,0.3823771476745605,291.15924072265625,291.1499938964844,257.1825561523437,256.0327453613281,279.173828125,293.3116760253906,291.15948486328125,1.0,0.5255250930786133,0.5671607851982117,0.5671607851982117,1.0,1.0,-2.148207902908325,0.8407872915267944,1.3074207305908203,0.347027987241745,0.0,0.0,0.8178737759590149,238.77696228027344,213.0,5.346773147583008,-25926.017578125,1436.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5922241210937,310.6305236816406,278.1499938964844,0.0,18000.0,313.3099975585937,36038.9296875,36000.0,0.0,0.0,0.5965218544006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5641813278198242,1.6436463594436646,-0.0794650092720985,0.0,0.000605393841397,0.0,0.0,504.08538818359375,0.0,0.0,0.0,0.9033791422843932,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1215714812278747,-2679.03662109375,304.16033935546875,0.5861200094223022,0.1805410981178283,0.1705470979213714,293.4535217285156,297.1499938964844,293.1499938964844,0.1099963635206222,-2600.056396484375,304.18072509765625,0.566872239112854,0.1640379726886749,0.1652602255344391,293.2409362792969,297.1499938964844,293.1499938964844,0.5027677416801453,-6410.3447265625,304.163818359375,0.8534231185913086,0.576902449131012,0.4079718887805938,293.2665100097656,297.1499938964844,293.1499938964844,0.6367478966712952,-10428.689453125,304.16845703125,0.9081400632858276,0.6955236792564392,0.6634752750396729,293.1806640625,297.1499938964844,293.1499938964844,0.0383324399590492,-6003.31396484375,304.1532897949219,0.4142520427703857,0.0762286484241485,0.3823771476745605,291.15924072265625,291.1499938964844,257.1825561523437,256.0327453613281,279.173828125,293.3116760253906,291.15948486328125,1.0,0.5255250930786133,0.5671607851982117,0.5671607851982117,1.0,1.0,-2.148207902908325,0.8407872915267944,1.3074207305908203,0.347027987241745,0.0,0.0,0.8178737759590149,238.77696228027344,213.0,5.346773147583008,-25926.017578125,1436.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5922241210937,310.6305236816406,278.1499938964844,0.0,18000.0,313.3099975585937,36038.9296875,36000.0,0.0,0.0,0.5965218544006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5641813278198242,1.6436463594436646,-0.0794650092720985,0.0,0.000605393841397,0.0,0.0,504.08538818359375,0.0,0.0,0.0,0.9033791422843932,4.0,0.0,1.0
554700,293.26226806640625,297.1499938964844,293.1499938964844,0.1205903962254524,-2661.626220703125,304.1602478027344,0.5869659781455994,0.1795510798692703,0.1694851964712143,293.4521789550781,297.1499938964844,293.1499938964844,0.1070212870836258,-2543.3076171875,304.1805419921875,0.5641195178031921,0.1604597866535186,0.1616985350847244,293.2404479980469,297.1499938964844,293.1499938964844,0.5012697577476501,-6395.31787109375,304.1640319824219,0.8556045293807983,0.5758475065231323,0.407117486000061,293.265869140625,297.1499938964844,293.1499938964844,0.634786069393158,-10403.5654296875,304.1686706542969,0.910743236541748,0.694170355796814,0.6620423197746277,293.1799011230469,297.1499938964844,293.1499938964844,0.0379504784941673,-5971.9208984375,304.15338134765625,0.4151720404624939,0.0759884640574455,0.3804762959480285,291.1626281738281,291.1499938964844,257.215576171875,256.0610046386719,279.17401123046875,293.310546875,291.1629943847656,1.0,0.5215656757354736,0.5683757662773132,0.5683757662773132,1.0,1.0,-2.137624263763428,0.8373580574989319,1.3002662658691406,0.3459412753582001,0.0,0.0,0.8166903257369995,234.375244140625,213.0,7.457018852233887,-25808.517578125,1408.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55078125,310.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,36055.0390625,35280.0,0.0,0.0,0.5928155779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5616966485977173,1.641086459159851,-0.0793898180127143,0.0,0.0006016324623487,0.0,0.0,502.1516418457031,0.0,0.0,0.0,0.8921754956245422,4.0,0.0,1.0
554760,293.2598571777344,297.1499938964844,293.1499938964844,0.1197515055537223,-2646.93359375,304.159912109375,0.5880923271179199,0.1786022186279297,0.1684472411870956,293.4507141113281,297.1499938964844,293.1499938964844,0.1041857525706291,-2489.124267578125,304.1801452636719,0.5615507364273071,0.1569201052188873,0.1581584364175796,293.2398986816406,297.1499938964844,293.1499938964844,0.5002572536468506,-6385.59619140625,304.163330078125,0.8581193685531616,0.574812114238739,0.4062638878822326,293.26519775390625,297.1499938964844,293.1499938964844,0.6334243416786194,-10386.904296875,304.167724609375,0.9137895107269288,0.6928384900093079,0.6606110334396362,293.1791076660156,297.1499938964844,293.1499938964844,0.0376298725605011,-5946.3017578125,304.1533508300781,0.4163228273391723,0.0757692530751228,0.3786049485206604,291.1549072265625,291.1499938964844,257.24853515625,256.089111328125,279.1741638183594,293.3092956542969,291.15411376953125,1.0,0.5173587203025818,0.5695949196815491,0.5695949196815491,1.0,1.0,-2.127133846282959,0.8339580297470093,1.2931759357452393,0.3448643386363983,0.0,0.0,0.8170441389083862,229.6060485839844,201.0,-7.514647483825684,-25640.7265625,1378.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51080322265625,310.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35464.6171875,35280.0,0.0,0.0,0.5904554724693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5471585988998413,1.6258399486541748,-0.07868143171072,0.0,0.0005992372171021,0.0,0.0,488.5321044921875,0.0,0.0,0.0,0.8939216732978821,4.0,0.0,1.0
554820,293.2549133300781,297.1499938964844,293.1499938964844,0.1179239451885223,-2614.393798828125,304.15966796875,0.5910584330558777,0.1768184751272201,0.1664485335350036,293.4474792480469,297.1499938964844,293.1499938964844,0.0984352380037307,-2377.839599609375,304.1796875,0.5568428635597229,0.1499536782503128,0.1511553078889846,293.2386474609375,297.1499938964844,293.1499938964844,0.4973676204681396,-6356.5576171875,304.1637268066406,0.8640260100364685,0.5727841854095459,0.4045707583427429,293.2637023925781,297.1499938964844,293.1499938964844,0.6296432614326477,-10338.3623046875,304.16815185546875,0.9210541248321532,0.690222442150116,0.6577733159065247,293.1773681640625,297.1499938964844,293.1499938964844,0.0369081832468509,-5886.95068359375,304.1534423828125,0.4192563891410827,0.075385995209217,0.3749788105487823,291.15966796875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.30670166015625,291.1601257324219,1.0,0.5083976984024048,0.5720418095588684,0.5720418095588684,1.0,1.0,-2.106525421142578,0.827282190322876,1.279243230819702,0.3427580296993255,0.0,0.0,0.8156509399414062,219.2993927001953,189.0,5.438401222229004,-25426.181640625,1317.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44342041015625,310.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35343.6015625,35280.0,0.0,0.0,0.585824728012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5432273149490356,1.6217321157455444,-0.0785048231482505,0.0,0.0005945376469753,0.0,0.0,485.0250549316406,0.0,0.0,0.0,0.8917993307113647,4.0,0.0,1.0
554880,293.2549133300781,297.1499938964844,293.1499938964844,0.1179239451885223,-2614.393798828125,304.15966796875,0.5910584330558777,0.1768184751272201,0.1664485335350036,293.4474792480469,297.1499938964844,293.1499938964844,0.0984352380037307,-2377.839599609375,304.1796875,0.5568428635597229,0.1499536782503128,0.1511553078889846,293.2386474609375,297.1499938964844,293.1499938964844,0.4973676204681396,-6356.5576171875,304.1637268066406,0.8640260100364685,0.5727841854095459,0.4045707583427429,293.2637023925781,297.1499938964844,293.1499938964844,0.6296432614326477,-10338.3623046875,304.16815185546875,0.9210541248321532,0.690222442150116,0.6577733159065247,293.1773681640625,297.1499938964844,293.1499938964844,0.0369081832468509,-5886.95068359375,304.1534423828125,0.4192563891410827,0.075385995209217,0.3749788105487823,291.15966796875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.30670166015625,291.1601257324219,1.0,0.5083976984024048,0.5720418095588684,0.5720418095588684,1.0,1.0,-2.106525421142578,0.827282190322876,1.279243230819702,0.3427580296993255,0.0,0.0,0.8156509399414062,219.2993927001953,189.0,5.438401222229004,-25426.181640625,1317.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44342041015625,310.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35343.6015625,35280.0,0.0,0.0,0.585824728012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5432273149490356,1.6217321157455444,-0.0785048231482505,0.0,0.0005945376469753,0.0,0.0,485.0250549316406,0.0,0.0,0.0,0.8917993307113647,4.0,0.0,1.0
554940,293.2499389648437,297.1499938964844,293.1499938964844,0.1161471754312515,-2582.586181640625,304.1593933105469,0.5948135852813721,0.1751720458269119,0.1645522564649582,293.4439392089844,297.1499938964844,293.1499938964844,0.0927975624799728,-2267.630859375,304.17919921875,0.5525556206703186,0.1431334465742111,0.1442649066448211,293.2374267578125,297.1499938964844,293.1499938964844,0.4942858815193176,-6325.4873046875,304.1642761230469,0.870945394039154,0.570789098739624,0.4028832018375397,293.2622375488281,297.1499938964844,293.1499938964844,0.6256228089332581,-10286.572265625,304.1687927246094,0.9296019077301024,0.6876413226127625,0.6549451351165771,293.175537109375,297.1499938964844,293.1499938964844,0.0361986681818962,-5828.181640625,304.1534729003906,0.4229757189750671,0.0750623568892479,0.3715179860591888,291.1695251464844,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3039855957031,291.1700439453125,1.0,0.4989297389984131,0.5745004415512085,0.5745004415512085,1.0,1.0,-2.0863921642303467,0.8207638263702393,1.2656283378601074,0.3407124876976013,0.0,0.0,0.8123886585235596,208.3696746826172,177.0,11.363116264343262,-25209.482421875,1256.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887634277344,310.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35372.51953125,34200.0,0.0,0.0,0.5813121795654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53582763671875,1.6141016483306885,-0.0782740637660026,0.0,0.00058995798463,0.0,0.0,479.36663818359375,0.0,0.0,0.0,0.8732221126556396,4.0,0.0,1.0
555000,293.2499389648437,297.1499938964844,293.1499938964844,0.1161471754312515,-2582.586181640625,304.1593933105469,0.5948135852813721,0.1751720458269119,0.1645522564649582,293.4439392089844,297.1499938964844,293.1499938964844,0.0927975624799728,-2267.630859375,304.17919921875,0.5525556206703186,0.1431334465742111,0.1442649066448211,293.2374267578125,297.1499938964844,293.1499938964844,0.4942858815193176,-6325.4873046875,304.1642761230469,0.870945394039154,0.570789098739624,0.4028832018375397,293.2622375488281,297.1499938964844,293.1499938964844,0.6256228089332581,-10286.572265625,304.1687927246094,0.9296019077301024,0.6876413226127625,0.6549451351165771,293.175537109375,297.1499938964844,293.1499938964844,0.0361986681818962,-5828.181640625,304.1534729003906,0.4229757189750671,0.0750623568892479,0.3715179860591888,291.1695251464844,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3039855957031,291.1700439453125,1.0,0.4989297389984131,0.5745004415512085,0.5745004415512085,1.0,1.0,-2.0863921642303467,0.8207638263702393,1.2656283378601074,0.3407124876976013,0.0,0.0,0.8123886585235596,208.3696746826172,177.0,11.363116264343262,-25209.482421875,1256.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887634277344,310.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35372.51953125,34200.0,0.0,0.0,0.5813121795654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53582763671875,1.6141016483306885,-0.0782740637660026,0.0,0.00058995798463,0.0,0.0,479.36663818359375,0.0,0.0,0.0,0.8732221126556396,4.0,0.0,1.0
555060,293.24493408203125,297.1499938964844,293.1499938964844,0.1146582663059234,-2556.18896484375,304.1587829589844,0.5992593169212341,0.1736529171466827,0.1627582758665084,293.44012451171875,297.1499938964844,293.1499938964844,0.0874286890029907,-2162.71923828125,304.1784362792969,0.5486038327217102,0.1364609599113464,0.1374973952770233,293.236083984375,297.1499938964844,293.1499938964844,0.492046445608139,-6303.5390625,304.1633605957031,0.8788253664970398,0.5688477158546448,0.401218444108963,293.2606201171875,297.1499938964844,293.1499938964844,0.6226471066474915,-10249.361328125,304.1676025390625,0.939190685749054,0.685124397277832,0.6521551609039307,293.1737060546875,297.1499938964844,293.1499938964844,0.0356106981635093,-5780.556640625,304.1532897949219,0.4274951815605163,0.0747867301106453,0.3682155013084411,291.1598205566406,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3011779785156,291.1605529785156,1.0,0.4891153573989868,0.5769648551940918,0.5769648551940918,1.0,1.0,-2.066793203353882,0.8144249320030212,1.2523683309555054,0.3387365341186523,0.0,0.0,0.8120990991592407,197.0985717773437,165.0,0.7898443341255188,-24946.990234375,1195.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695678710937,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34325.0,34200.0,0.0,0.0,0.5765915513038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108542442321775,1.58789324760437,-0.0770389512181282,0.0,0.0005851671448908,0.0,0.0,456.68255615234375,0.0,0.0,0.0,0.8740409016609192,4.0,0.0,1.0
555120,293.24493408203125,297.1499938964844,293.1499938964844,0.1146582663059234,-2556.18896484375,304.1587829589844,0.5992593169212341,0.1736529171466827,0.1627582758665084,293.44012451171875,297.1499938964844,293.1499938964844,0.0874286890029907,-2162.71923828125,304.1784362792969,0.5486038327217102,0.1364609599113464,0.1374973952770233,293.236083984375,297.1499938964844,293.1499938964844,0.492046445608139,-6303.5390625,304.1633605957031,0.8788253664970398,0.5688477158546448,0.401218444108963,293.2606201171875,297.1499938964844,293.1499938964844,0.6226471066474915,-10249.361328125,304.1676025390625,0.939190685749054,0.685124397277832,0.6521551609039307,293.1737060546875,297.1499938964844,293.1499938964844,0.0356106981635093,-5780.556640625,304.1532897949219,0.4274951815605163,0.0747867301106453,0.3682155013084411,291.1598205566406,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3011779785156,291.1605529785156,1.0,0.4891153573989868,0.5769648551940918,0.5769648551940918,1.0,1.0,-2.066793203353882,0.8144249320030212,1.2523683309555054,0.3387365341186523,0.0,0.0,0.8120990991592407,197.0985717773437,165.0,0.7898443341255188,-24946.990234375,1195.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695678710937,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34325.0,34200.0,0.0,0.0,0.5765915513038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108542442321775,1.58789324760437,-0.0770389512181282,0.0,0.0005851671448908,0.0,0.0,456.68255615234375,0.0,0.0,0.0,0.8740409016609192,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1130335479974746,-2526.852783203125,304.1585388183594,0.60434889793396,0.1722512543201446,0.1610645204782486,293.43603515625,297.1499938964844,293.1499938964844,0.0819773152470588,-2056.176025390625,304.17803955078125,0.544970691204071,0.1299415230751037,0.1308667510747909,293.2348022460937,297.1499938964844,293.1499938964844,0.4888733625411987,-6271.33740234375,304.1641845703125,0.88765949010849,0.5669249892234802,0.3995685577392578,293.25909423828125,297.1499938964844,293.1499938964844,0.6185219883918762,-10195.8447265625,304.1686096191406,0.9495768547058104,0.6826296448707581,0.649391233921051,293.1719055175781,297.1499938964844,293.1499938964844,0.0349471569061279,-5724.99658203125,304.1533203125,0.4328915178775787,0.0745512098073959,0.3650650084018707,291.17364501953125,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.17431640625,1.0,0.4790379703044891,0.579436182975769,0.579436182975769,1.0,1.0,-2.047711133956909,0.8082594871520996,1.2394516468048096,0.3368303477764129,0.0,0.0,0.808005154132843,185.6478881835937,153.0,13.275747299194336,-24754.88671875,1135.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3507080078125,310.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34321.73828125,34200.0,0.0,0.0,0.5719398856163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5014081001281738,1.5781372785568235,-0.0767292231321334,0.0,0.0005804462707601,0.0,0.0,449.6236877441406,0.0,0.0,0.0,0.8693897128105164,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1130335479974746,-2526.852783203125,304.1585388183594,0.60434889793396,0.1722512543201446,0.1610645204782486,293.43603515625,297.1499938964844,293.1499938964844,0.0819773152470588,-2056.176025390625,304.17803955078125,0.544970691204071,0.1299415230751037,0.1308667510747909,293.2348022460937,297.1499938964844,293.1499938964844,0.4888733625411987,-6271.33740234375,304.1641845703125,0.88765949010849,0.5669249892234802,0.3995685577392578,293.25909423828125,297.1499938964844,293.1499938964844,0.6185219883918762,-10195.8447265625,304.1686096191406,0.9495768547058104,0.6826296448707581,0.649391233921051,293.1719055175781,297.1499938964844,293.1499938964844,0.0349471569061279,-5724.99658203125,304.1533203125,0.4328915178775787,0.0745512098073959,0.3650650084018707,291.17364501953125,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.17431640625,1.0,0.4790379703044891,0.579436182975769,0.579436182975769,1.0,1.0,-2.047711133956909,0.8082594871520996,1.2394516468048096,0.3368303477764129,0.0,0.0,0.808005154132843,185.6478881835937,153.0,13.275747299194336,-24754.88671875,1135.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3507080078125,310.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34321.73828125,34200.0,0.0,0.0,0.5719398856163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5014081001281738,1.5781372785568235,-0.0767292231321334,0.0,0.0005804462707601,0.0,0.0,449.6236877441406,0.0,0.0,0.0,0.8693897128105164,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1122646853327751,-2512.954833984375,304.15838623046875,0.6071310639381409,0.1715936660766601,0.1602549999952316,293.4339294433594,297.1499938964844,293.1499938964844,0.0792841017246246,-2003.880126953125,304.1778259277344,0.5432676076889038,0.1267323493957519,0.1275994628667831,293.23419189453125,297.1499938964844,293.1499938964844,0.4873219430446625,-6255.64990234375,304.1644287109375,0.8924447894096375,0.5659722089767456,0.3987468183040619,293.25836181640625,297.1499938964844,293.1499938964844,0.6165008544921875,-10169.7333984375,304.1688842773437,0.9549968242645264,0.6813923716545105,0.6480145454406738,293.1710205078125,297.1499938964844,293.1499938964844,0.0346305593848228,-5698.45947265625,304.1532897949219,0.4359546601772308,0.0744464546442031,0.3635424971580505,291.1796875,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.1802978515625,1.0,0.4739132225513458,0.5806750059127808,0.5806750059127808,1.0,1.0,-2.0383460521698,0.8052350282669067,1.2331111431121826,0.3359004259109497,0.0,0.0,0.8054067492485046,179.8848876953125,153.0,14.691458702087402,-24654.140625,1105.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34246826171875,310.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,34341.19921875,33120.0,0.0,0.0,0.5696297883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495108127593994,1.571639895439148,-0.0765318125486373,0.0,0.0005781018408015,0.0,0.0,445.0337524414063,0.0,0.0,0.0,0.8513713479042053,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.111685998737812,-2502.786376953125,304.1579284667969,0.6100695729255676,0.1709637343883514,0.159469336271286,293.4317932128906,297.1499938964844,293.1499938964844,0.0767230540513992,-1954.709716796875,304.17742919921875,0.5416364669799805,0.1235550493001937,0.1243609115481376,293.2335205078125,297.1499938964844,293.1499938964844,0.4864928126335144,-6247.89404296875,304.16326904296875,0.8974863886833191,0.5650331377983093,0.3979305326938629,293.2575988769531,297.1499938964844,293.1499938964844,0.6153714060783386,-10156.2646484375,304.16748046875,0.9605324268341064,0.6801722049713135,0.6466469168663025,293.170166015625,297.1499938964844,293.1499938964844,0.0343988500535488,-5680.10888671875,304.1531066894531,0.439283162355423,0.0743493512272834,0.3620517551898956,291.1688232421875,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.1677551269531,1.0,0.4687370657920837,0.5819150805473328,0.5819150805473328,1.0,1.0,-2.029100179672241,0.8022496700286865,1.2268503904342651,0.3349856436252594,0.0,0.0,0.8051013946533203,174.10902404785156,141.0,-8.208383560180664,-24485.689453125,1076.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470458984375,310.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,33454.265625,33120.0,0.0,0.0,0.567196249961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708806276321411,1.5462616682052612,-0.0753810554742813,0.0,0.0005756320897489,0.0,0.0,424.4756774902344,0.0,0.0,0.0,0.8527844548225403,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1102948933839798,-2477.595703125,304.1575927734375,0.6163275241851807,0.1697857528924942,0.15797159075737,293.4273986816406,297.1499938964844,293.1499938964844,0.0714040920138359,-1853.1361083984373,304.1771545410156,0.5386333465576172,0.1173048689961433,0.1179783046245575,293.23223876953125,297.1499938964844,293.1499938964844,0.4836151003837585,-6218.76416015625,304.1636962890625,0.9085939526557922,0.5631794333457947,0.3963221311569214,293.2560119628906,297.1499938964844,293.1499938964844,0.6116191744804382,-10107.72265625,304.16796875,0.9718589186668396,0.6777638792991638,0.6439539790153503,293.1684875488281,297.1499938964844,293.1499938964844,0.0338147319853305,-5631.1083984375,304.1530456542969,0.4468348324298858,0.0741774588823318,0.3591654896736145,291.1764831542969,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.292724609375,291.1771850585937,1.0,0.4582340717315674,0.5843979716300964,0.5843979716300964,1.0,1.0,-2.0110042095184326,0.7964127063751221,1.2145915031433103,0.3332108855247497,0.0,0.0,0.8013379573822021,162.52935791015625,129.0,8.839189529418945,-24312.84375,1018.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538513183594,310.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,33269.1171875,33120.0,0.0,0.0,0.5623223781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4601638317108154,1.5351202487945557,-0.0749563798308372,0.0,0.0005706857191398,0.0,0.0,416.2657775878906,0.0,0.0,0.0,0.8473018407821655,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1102948933839798,-2477.595703125,304.1575927734375,0.6163275241851807,0.1697857528924942,0.15797159075737,293.4273986816406,297.1499938964844,293.1499938964844,0.0714040920138359,-1853.1361083984373,304.1771545410156,0.5386333465576172,0.1173048689961433,0.1179783046245575,293.23223876953125,297.1499938964844,293.1499938964844,0.4836151003837585,-6218.76416015625,304.1636962890625,0.9085939526557922,0.5631794333457947,0.3963221311569214,293.2560119628906,297.1499938964844,293.1499938964844,0.6116191744804382,-10107.72265625,304.16796875,0.9718589186668396,0.6777638792991638,0.6439539790153503,293.1684875488281,297.1499938964844,293.1499938964844,0.0338147319853305,-5631.1083984375,304.1530456542969,0.4468348324298858,0.0741774588823318,0.3591654896736145,291.1764831542969,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.292724609375,291.1771850585937,1.0,0.4582340717315674,0.5843979716300964,0.5843979716300964,1.0,1.0,-2.0110042095184326,0.7964127063751221,1.2145915031433103,0.3332108855247497,0.0,0.0,0.8013379573822021,162.52935791015625,129.0,8.839189529418945,-24312.84375,1018.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538513183594,310.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,33269.1171875,33120.0,0.0,0.0,0.5623223781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4601638317108154,1.5351202487945557,-0.0749563798308372,0.0,0.0005706857191398,0.0,0.0,416.2657775878906,0.0,0.0,0.0,0.8473018407821655,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1094852834939956,-2462.87744140625,304.15740966796875,0.6202941536903381,0.1691300272941589,0.1571185439825058,293.4246826171875,297.1499938964844,293.1499938964844,0.0682164430618286,-1793.072265625,304.1770324707031,0.5370266437530518,0.1136296167969703,0.1142158508300781,293.2315368652344,297.1499938964844,293.1499938964844,0.4818146824836731,-6200.51171875,304.1639709472656,0.9163702130317688,0.5620709657669067,0.3953596651554107,293.2551574707031,297.1499938964844,293.1499938964844,0.6092755198478699,-10077.361328125,304.1683044433594,0.9787263870239258,0.6763238310813904,0.6423430442810059,293.16754150390625,297.1499938964844,293.1499938964844,0.0334688015282154,-5601.8798828125,304.15301513671875,0.4520010948181152,0.0740872845053672,0.3574914932250976,291.1833801269531,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.29107666015625,291.1839599609375,1.0,0.4518354833126068,0.58589106798172,0.58589106798172,1.0,1.0,-2.0003604888916016,0.7929805517196655,1.2073798179626465,0.3321743309497833,0.0,0.0,0.7980068325996399,155.57618713378906,129.0,12.14255714416504,-24199.232421875,984.5062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,310.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,33281.5390625,33120.0,0.0,0.0,0.5594282746315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4517194032669067,1.5264071226119995,-0.0746876671910286,0.0,0.0005677485605701,0.0,0.0,410.39691162109375,0.0,0.0,0.0,0.8432605266571045,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1089689806103706,-2453.49072265625,304.15728759765625,0.623062252998352,0.1687135249376297,0.1565682291984558,293.4227600097656,297.1499938964844,293.1499938964844,0.0661033019423484,-1753.6505126953125,304.17694091796875,0.5360540151596069,0.1112157329916954,0.111738882958889,293.2310485839844,297.1499938964844,293.1499938964844,0.4806448221206665,-6188.68212890625,304.1640625,0.9220054745674132,0.5613365173339844,0.3947203159332275,293.25457763671875,297.1499938964844,293.1499938964844,0.6077502965927124,-10057.6591796875,304.1683959960937,0.983304500579834,0.6753694415092468,0.641273021697998,293.1669006347656,297.1499938964844,293.1499938964844,0.033245999366045,-5583.0537109375,304.1529846191406,0.4557379484176636,0.0740321204066276,0.3563975393772125,291.1872863769531,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.2899475097656,291.1877746582031,1.0,0.4475300312042236,0.5868870615959167,0.5868870615959167,1.0,1.0,-1.9933582544326784,0.7907232046127319,1.2026350498199463,0.3314955234527588,0.0,0.0,0.7956017255783081,150.9413604736328,117.0,12.48988151550293,-24121.328125,962.1519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35406494140625,310.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,33293.078125,32040.0,0.0,0.0,0.5575035810470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4455246925354004,1.5200166702270508,-0.0744919553399086,0.0,0.0005657952278852,0.0,0.0,406.1380615234375,0.0,0.0,0.0,0.8253105878829956,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1079509332776069,-2435.332763671875,304.1565856933594,0.6305966973304749,0.1677466630935669,0.1552584767341613,293.41766357421875,297.1499938964844,293.1499938964844,0.0610118620097637,-1660.342041015625,304.17645263671875,0.5340977311134338,0.1053415238857269,0.1056889817118644,293.22979736328125,297.1499938964844,293.1499938964844,0.4786895513534546,-6169.63525390625,304.1627197265625,0.9374438524246216,0.5595367550849915,0.3931423723697662,293.2530517578125,297.1499938964844,293.1499938964844,0.6051419973373413,-10025.24609375,304.166748046875,0.9946581721305848,0.6730302572250366,0.6386333107948303,293.1653747558594,297.1499938964844,293.1499938964844,0.0328036434948444,-5547.02001953125,304.1527404785156,0.4660913050174713,0.0739125087857246,0.3537405133247375,291.1739196777344,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2870178222656,291.1744689941406,1.0,0.4366263747215271,0.5893720984458923,0.5893720984458923,1.0,1.0,-1.9762638807296755,0.7852193117141724,1.191044569015503,0.3298541307449341,0.0,0.0,0.793632447719574,139.35220336914062,105.0,-2.717007875442505,-23876.568359375,907.2614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3751525878906,310.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32225.251953125,32040.0,0.0,0.0,0.5524334907531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414793610572815,1.48784339427948,-0.073049783706665,0.0,0.0005606497288681,0.0,0.0,381.8557434082031,0.0,0.0,0.0,0.8233494758605957,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1079509332776069,-2435.332763671875,304.1565856933594,0.6305966973304749,0.1677466630935669,0.1552584767341613,293.41766357421875,297.1499938964844,293.1499938964844,0.0610118620097637,-1660.342041015625,304.17645263671875,0.5340977311134338,0.1053415238857269,0.1056889817118644,293.22979736328125,297.1499938964844,293.1499938964844,0.4786895513534546,-6169.63525390625,304.1627197265625,0.9374438524246216,0.5595367550849915,0.3931423723697662,293.2530517578125,297.1499938964844,293.1499938964844,0.6051419973373413,-10025.24609375,304.166748046875,0.9946581721305848,0.6730302572250366,0.6386333107948303,293.1653747558594,297.1499938964844,293.1499938964844,0.0328036434948444,-5547.02001953125,304.1527404785156,0.4660913050174713,0.0739125087857246,0.3537405133247375,291.1739196777344,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2870178222656,291.1744689941406,1.0,0.4366263747215271,0.5893720984458923,0.5893720984458923,1.0,1.0,-1.9762638807296755,0.7852193117141724,1.191044569015503,0.3298541307449341,0.0,0.0,0.793632447719574,139.35220336914062,105.0,-2.717007875442505,-23876.568359375,907.2614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3751525878906,310.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32225.251953125,32040.0,0.0,0.0,0.5524334907531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414793610572815,1.48784339427948,-0.073049783706665,0.0,0.0005606497288681,0.0,0.0,381.8557434082031,0.0,0.0,0.0,0.8233494758605957,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.106775477528572,-2413.69921875,304.1563415527344,0.637917697429657,0.1669121384620666,0.1541160643100738,293.4122009277344,297.1499938964844,293.1499938964844,0.0558309070765972,-1566.9111328125,304.17626953125,0.5314143300056458,0.0996674820780754,0.0998945906758308,293.228515625,297.1499938964844,293.1499938964844,0.4755310416221618,-6137.2177734375,304.1637878417969,0.9517359733581544,0.5577772259712219,0.3916386067867279,293.24609375,297.1499938964844,293.1499938964844,0.5896093249320984,-9809.4169921875,304.1886291503906,0.9990000128746032,0.67178875207901,0.6248027682304382,293.1636962890625,297.1499938964844,293.1499938964844,0.0323169939219951,-5504.8916015625,304.1526184082031,0.4746677577495575,0.0738601237535476,0.3515913188457489,291.1926574707031,291.1499938964844,257.8232116699219,256.56951904296875,279.1787109375,293.28253173828125,291.1952209472656,1.0,0.4250324368476867,0.5923621654510498,0.5923621654510498,1.0,1.0,-1.9468364715576167,0.7744885087013245,1.172347903251648,0.3260124921798706,0.0,0.0,0.7870216965675354,129.0338134765625,108.0,25.89650154113769,-23608.796875,846.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,310.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32227.87109375,32040.0,0.0,0.0,0.5473442077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004719257354736,1.4730613231658936,-0.0725894942879676,0.0,0.0005554847884923,0.0,0.0,372.4585266113281,0.0,0.0,0.0,0.8163349628448486,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.106775477528572,-2413.69921875,304.1563415527344,0.637917697429657,0.1669121384620666,0.1541160643100738,293.4122009277344,297.1499938964844,293.1499938964844,0.0558309070765972,-1566.9111328125,304.17626953125,0.5314143300056458,0.0996674820780754,0.0998945906758308,293.228515625,297.1499938964844,293.1499938964844,0.4755310416221618,-6137.2177734375,304.1637878417969,0.9517359733581544,0.5577772259712219,0.3916386067867279,293.24609375,297.1499938964844,293.1499938964844,0.5896093249320984,-9809.4169921875,304.1886291503906,0.9990000128746032,0.67178875207901,0.6248027682304382,293.1636962890625,297.1499938964844,293.1499938964844,0.0323169939219951,-5504.8916015625,304.1526184082031,0.4746677577495575,0.0738601237535476,0.3515913188457489,291.1926574707031,291.1499938964844,257.8232116699219,256.56951904296875,279.1787109375,293.28253173828125,291.1952209472656,1.0,0.4250324368476867,0.5923621654510498,0.5923621654510498,1.0,1.0,-1.9468364715576167,0.7744885087013245,1.172347903251648,0.3260124921798706,0.0,0.0,0.7870216965675354,129.0338134765625,108.0,25.89650154113769,-23608.796875,846.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,310.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32227.87109375,32040.0,0.0,0.0,0.5473442077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004719257354736,1.4730613231658936,-0.0725894942879676,0.0,0.0005554847884923,0.0,0.0,372.4585266113281,0.0,0.0,0.0,0.8163349628448486,4.0,0.0,1.0
