time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1061757877469062,-2402.473876953125,304.1562805175781,0.6401408910751343,0.166498601436615,0.1536490321159362,293.4096069335937,297.1499938964844,293.1499938964844,0.0532530173659324,-1521.0045166015625,304.1761779785156,0.5283727645874023,0.0968540087342262,0.0971257388591766,293.22808837890625,297.1499938964844,293.1499938964844,0.4735700190067291,-6116.8720703125,304.16485595703125,0.955931842327118,0.5568658709526062,0.390941858291626,293.2343444824219,297.1499938964844,293.1499938964844,0.5792895555496216,-9667.068359375,304.2002258300781,0.9990000128746032,0.6728795766830444,0.616150975227356,293.16290283203125,297.1499938964844,293.1499938964844,0.0321184061467647,-5486.80712890625,304.1524963378906,0.4771432280540466,0.0738425552845001,0.351008653640747,291.2138671875,291.1499938964844,257.85369873046875,256.59454345703125,279.1792907714844,293.2777404785156,291.2158203125,1.0,0.4209407269954681,0.5938743352890015,0.5938743352890015,1.0,1.0,-1.9311342239379885,0.7687283158302307,1.1624058485031128,0.3236939907073974,0.0,0.0,0.7806136608123779,125.78206634521484,108.0,37.95942306518555,-23452.431640625,822.5296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41455078125,310.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,32326.728515625,30960.0,0.0,0.0,0.5446088314056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874403238296509,1.4596540927886963,-0.07221370190382,0.0,0.0005527086905203,0.0,0.0,364.3604431152344,0.0,0.0,0.0,0.7950750589370728,4.0,0.0,1.0
555960,293.2120056152344,297.1499938964844,293.1499938964844,0.1058305278420448,-2396.347900390625,304.15576171875,0.6416414380073547,0.1660739928483963,0.1531950235366821,293.4071960449219,297.1499938964844,293.1499938964844,0.0508313663303852,-1478.6353759765625,304.1758117675781,0.524483323097229,0.0940371602773666,0.0943807661533355,293.227783203125,297.1499938964844,293.1499938964844,0.4726582467556,-6108.16796875,304.16375732421875,0.9588078260421752,0.5559374094009399,0.3902442455291748,293.22125244140625,297.1499938964844,293.1499938964844,0.5723817348480225,-9575.0478515625,304.2035522460937,0.9990000128746032,0.6743786334991455,0.6098642349243164,293.1622009277344,297.1499938964844,293.1499938964844,0.0320507362484931,-5481.58740234375,304.15216064453125,0.4788688123226166,0.0738178193569183,0.3505273759365082,291.2094116210937,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2728576660156,291.20849609375,1.0,0.4176660478115082,0.5952982306480408,0.5952982306480408,1.0,1.0,-1.9183244705200195,0.76414555311203,1.1541789770126345,0.3219993114471435,0.0,0.0,0.7769030928611755,123.41553497314452,111.0,9.373441696166992,-23237.751953125,803.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,310.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,31485.767578125,30960.0,0.0,0.0,0.5416181087493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3541275262832642,1.4249117374420166,-0.070784218609333,0.0,0.0005496735684573,0.0,0.0,340.881103515625,0.0,0.0,0.0,0.7922486662864685,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050142273306846,-2381.40380859375,304.1552124023437,0.6431629061698914,0.1652323752641677,0.1523422449827194,293.4027709960937,297.1499938964844,293.1499938964844,0.0458862222731113,-1392.8289794921875,304.17547607421875,0.5150753259658813,0.0884220376610755,0.0889622569084167,293.227294921875,297.1499938964844,293.1499938964844,0.4701432883739471,-6082.84033203125,304.16339111328125,0.9619609117507936,0.5540663599967957,0.3888823688030243,293.1973876953125,297.1499938964844,293.1499938964844,0.5623443126678467,-9445.0498046875,304.2021484375,0.9990000128746032,0.6774240136146545,0.602033257484436,293.1610717773437,297.1499938964844,293.1499938964844,0.0318707302212715,-5465.9462890625,304.1517639160156,0.4808945655822754,0.0737416967749595,0.349759042263031,291.2169494628906,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2649230957031,291.2173156738281,1.0,0.4131565690040588,0.5979413986206055,0.5979413986206055,1.0,1.0,-1.898827314376831,0.7575054168701172,1.141321897506714,0.3197814524173736,0.0,0.0,0.7676514983177185,120.41805267333984,114.0,11.907925605773926,-23026.359375,778.0551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406494140625,310.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31291.96484375,30960.0,0.0,0.0,0.5353770852088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266029357910156,1.396427035331726,-0.0698240622878074,0.0,0.000543339701835,0.0,0.0,323.763671875,0.0,0.0,0.0,0.7789433002471924,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050142273306846,-2381.40380859375,304.1552124023437,0.6431629061698914,0.1652323752641677,0.1523422449827194,293.4027709960937,297.1499938964844,293.1499938964844,0.0458862222731113,-1392.8289794921875,304.17547607421875,0.5150753259658813,0.0884220376610755,0.0889622569084167,293.227294921875,297.1499938964844,293.1499938964844,0.4701432883739471,-6082.84033203125,304.16339111328125,0.9619609117507936,0.5540663599967957,0.3888823688030243,293.1973876953125,297.1499938964844,293.1499938964844,0.5623443126678467,-9445.0498046875,304.2021484375,0.9990000128746032,0.6774240136146545,0.602033257484436,293.1610717773437,297.1499938964844,293.1499938964844,0.0318707302212715,-5465.9462890625,304.1517639160156,0.4808945655822754,0.0737416967749595,0.349759042263031,291.2169494628906,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2649230957031,291.2173156738281,1.0,0.4131565690040588,0.5979413986206055,0.5979413986206055,1.0,1.0,-1.898827314376831,0.7575054168701172,1.141321897506714,0.3197814524173736,0.0,0.0,0.7676514983177185,120.41805267333984,114.0,11.907925605773926,-23026.359375,778.0551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406494140625,310.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31291.96484375,30960.0,0.0,0.0,0.5353770852088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266029357910156,1.396427035331726,-0.0698240622878074,0.0,0.000543339701835,0.0,0.0,323.763671875,0.0,0.0,0.0,0.7789433002471924,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1043604537844657,-2369.575927734375,304.1545715332031,0.6431441307067871,0.1644231081008911,0.1515718698501587,293.3986511230469,297.1499938964844,293.1499938964844,0.0410356111824512,-1309.7005615234375,304.175048828125,0.5042572021484375,0.0828532800078392,0.0836436077952385,293.2269897460937,297.1499938964844,293.1499938964844,0.4680692553520202,-6062.29345703125,304.162353515625,0.9624694585800172,0.552169144153595,0.3875453174114227,293.1810302734375,297.1499938964844,293.1499938964844,0.5577947497367859,-9392.1923828125,304.19219970703125,0.9990000128746032,0.6795555353164673,0.5990427732467651,293.1603698730469,297.1499938964844,293.1499938964844,0.0317437276244163,-5455.42626953125,304.1513977050781,0.4814402461051941,0.0736055672168731,0.3490464985370636,291.2155456542969,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2599182128906,291.2149658203125,1.0,0.410710871219635,0.6003631949424744,0.6003631949424744,1.0,1.0,-1.8854600191116333,0.7533841133117676,1.1320757865905762,0.3187212347984314,0.0,0.0,0.7588421106338501,119.14611053466795,117.0,-1.0253102779388428,-22841.095703125,763.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5993347167969,310.3984375,278.1499938964844,0.0,18000.0,313.1499938964844,31256.783203125,29880.0,0.0,0.0,0.5290995240211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299335479736328,1.3682838678359983,-0.0689483731985092,0.0,0.0005369687569327,0.0,0.0,307.8797912597656,0.0,0.0,0.0,0.7512067556381226,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1043604537844657,-2369.575927734375,304.1545715332031,0.6431441307067871,0.1644231081008911,0.1515718698501587,293.3986511230469,297.1499938964844,293.1499938964844,0.0410356111824512,-1309.7005615234375,304.175048828125,0.5042572021484375,0.0828532800078392,0.0836436077952385,293.2269897460937,297.1499938964844,293.1499938964844,0.4680692553520202,-6062.29345703125,304.162353515625,0.9624694585800172,0.552169144153595,0.3875453174114227,293.1810302734375,297.1499938964844,293.1499938964844,0.5577947497367859,-9392.1923828125,304.19219970703125,0.9990000128746032,0.6795555353164673,0.5990427732467651,293.1603698730469,297.1499938964844,293.1499938964844,0.0317437276244163,-5455.42626953125,304.1513977050781,0.4814402461051941,0.0736055672168731,0.3490464985370636,291.2155456542969,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2599182128906,291.2149658203125,1.0,0.410710871219635,0.6003631949424744,0.6003631949424744,1.0,1.0,-1.8854600191116333,0.7533841133117676,1.1320757865905762,0.3187212347984314,0.0,0.0,0.7588421106338501,119.14611053466795,117.0,-1.0253102779388428,-22841.095703125,763.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5993347167969,310.3984375,278.1499938964844,0.0,18000.0,313.1499938964844,31256.783203125,29880.0,0.0,0.0,0.5290995240211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299335479736328,1.3682838678359983,-0.0689483731985092,0.0,0.0005369687569327,0.0,0.0,307.8797912597656,0.0,0.0,0.0,0.7512067556381226,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1040743589401245,-2365.01171875,304.1535339355469,0.6420328617095947,0.163660928606987,0.1508825868368148,293.3947448730469,297.1499938964844,293.1499938964844,0.0364324189722538,-1231.2486572265625,304.17437744140625,0.4926148653030395,0.0773488655686378,0.0784250646829605,293.2266845703125,297.1499938964844,293.1499938964844,0.4673991799354553,-6056.91943359375,304.1594543457031,0.9610854387283324,0.5502810478210449,0.386241465806961,293.17340087890625,297.1499938964844,293.1499938964844,0.5586583614349365,-9413.92578125,304.1767578125,0.9990000128746032,0.680336594581604,0.5995217561721802,293.1600952148437,297.1499938964844,293.1499938964844,0.0317351929843425,-5457.166015625,304.15093994140625,0.48085418343544,0.0733982697129249,0.3482245206832886,291.1805419921875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1798400878906,1.0,0.4097329378128052,0.6025983691215515,0.6025983691215515,1.0,1.0,-1.876386046409607,0.7510042190551758,1.1253818273544312,0.3184430003166199,0.0,0.0,0.7573901414871216,119.08990478515624,120.0,-28.011474609375,-22645.1171875,755.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,310.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30078.01171875,29880.0,0.0,0.0,0.5227426886558533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659720182418823,1.3333371877670288,-0.0673651695251464,0.0,0.000530517369043,0.0,0.0,285.9402160644531,0.0,0.0,0.0,0.7480140328407288,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1040743589401245,-2365.01171875,304.1535339355469,0.6420328617095947,0.163660928606987,0.1508825868368148,293.3947448730469,297.1499938964844,293.1499938964844,0.0364324189722538,-1231.2486572265625,304.17437744140625,0.4926148653030395,0.0773488655686378,0.0784250646829605,293.2266845703125,297.1499938964844,293.1499938964844,0.4673991799354553,-6056.91943359375,304.1594543457031,0.9610854387283324,0.5502810478210449,0.386241465806961,293.17340087890625,297.1499938964844,293.1499938964844,0.5586583614349365,-9413.92578125,304.1767578125,0.9990000128746032,0.680336594581604,0.5995217561721802,293.1600952148437,297.1499938964844,293.1499938964844,0.0317351929843425,-5457.166015625,304.15093994140625,0.48085418343544,0.0733982697129249,0.3482245206832886,291.1805419921875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1798400878906,1.0,0.4097329378128052,0.6025983691215515,0.6025983691215515,1.0,1.0,-1.876386046409607,0.7510042190551758,1.1253818273544312,0.3184430003166199,0.0,0.0,0.7573901414871216,119.08990478515624,120.0,-28.011474609375,-22645.1171875,755.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,310.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30078.01171875,29880.0,0.0,0.0,0.5227426886558533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659720182418823,1.3333371877670288,-0.0673651695251464,0.0,0.000530517369043,0.0,0.0,285.9402160644531,0.0,0.0,0.0,0.7480140328407288,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.1036484017968177,-2357.4580078125,304.153076171875,0.6401761174201965,0.1629493236541748,0.1502682417631149,293.3908996582031,297.1499938964844,293.1499938964844,0.0318823158740997,-1151.9669189453125,304.173828125,0.4796746373176574,0.0719269812107086,0.0733113139867782,293.2265625,297.1499938964844,293.1499938964844,0.465884804725647,-6041.90380859375,304.1588134765625,0.9583033323287964,0.5483646392822266,0.3849498629570007,293.174560546875,297.1499938964844,293.1499938964844,0.5614253878593445,-9459.3486328125,304.1632385253906,0.9990000128746032,0.6795250177383423,0.6024898886680603,293.16015625,297.1499938964844,293.1499938964844,0.0316075049340724,-5447.18505859375,304.1508483886719,0.4794094264507293,0.0731314197182655,0.3472715020179748,291.16876220703125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.1677551269531,1.0,0.4098100066184997,0.6046822667121887,0.6046822667121887,1.0,1.0,-1.8703750371932983,0.7498533129692078,1.1205216646194458,0.3187051713466644,0.0,0.0,0.7555989027023315,119.9057388305664,123.0,-21.634241104125977,-22553.26171875,753.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6288146972656,310.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29965.111328125,29880.0,0.0,0.0,0.5169349312782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578917741775513,1.3249520063400269,-0.0670601949095726,0.0,0.0005246232612989,0.0,0.0,281.27520751953125,0.0,0.0,0.0,0.7441095113754272,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.1036484017968177,-2357.4580078125,304.153076171875,0.6401761174201965,0.1629493236541748,0.1502682417631149,293.3908996582031,297.1499938964844,293.1499938964844,0.0318823158740997,-1151.9669189453125,304.173828125,0.4796746373176574,0.0719269812107086,0.0733113139867782,293.2265625,297.1499938964844,293.1499938964844,0.465884804725647,-6041.90380859375,304.1588134765625,0.9583033323287964,0.5483646392822266,0.3849498629570007,293.174560546875,297.1499938964844,293.1499938964844,0.5614253878593445,-9459.3486328125,304.1632385253906,0.9990000128746032,0.6795250177383423,0.6024898886680603,293.16015625,297.1499938964844,293.1499938964844,0.0316075049340724,-5447.18505859375,304.1508483886719,0.4794094264507293,0.0731314197182655,0.3472715020179748,291.16876220703125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.1677551269531,1.0,0.4098100066184997,0.6046822667121887,0.6046822667121887,1.0,1.0,-1.8703750371932983,0.7498533129692078,1.1205216646194458,0.3187051713466644,0.0,0.0,0.7555989027023315,119.9057388305664,123.0,-21.634241104125977,-22553.26171875,753.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6288146972656,310.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29965.111328125,29880.0,0.0,0.0,0.5169349312782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578917741775513,1.3249520063400269,-0.0670601949095726,0.0,0.0005246232612989,0.0,0.0,281.27520751953125,0.0,0.0,0.0,0.7441095113754272,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1034771278500557,-2354.47607421875,304.15283203125,0.6390551328659058,0.162613958120346,0.1499874144792556,293.38897705078125,297.1499938964844,293.1499938964844,0.0297193061560392,-1113.162109375,304.1734313964844,0.4718847572803497,0.0692536383867263,0.0707969143986702,293.2265319824219,297.1499938964844,293.1499938964844,0.4652162194252014,-6035.33154296875,304.158447265625,0.956505000591278,0.5473979115486145,0.3843029141426086,293.1781005859375,297.1499938964844,293.1499938964844,0.5637735724449158,-9494.658203125,304.15655517578125,0.9990000128746032,0.6785184144973755,0.6046715974807739,293.1602783203125,297.1499938964844,293.1499938964844,0.0315433219075202,-5442.30224609375,304.1508178710937,0.4784267544746399,0.0729780867695808,0.3467447459697723,291.16070556640625,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2548828125,291.1596069335937,1.0,0.4101459681987762,0.6056811213493347,0.6056811213493347,1.0,1.0,-1.8682281970977783,0.7496216893196106,1.1186065673828125,0.3189859092235565,0.0,0.0,0.7556914687156677,120.5607452392578,123.0,-22.3142147064209,-22511.6796875,753.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5991516113281,310.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29922.708984375,28800.0,0.0,0.0,0.5143022537231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2563130855560305,1.323304295539856,-0.0669912099838256,0.0,0.0005219514132477,0.0,0.0,280.3114929199219,0.0,0.0,0.0,0.7283750176429749,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1034932062029838,-2355.2685546875,304.1522827148437,0.6378440856933594,0.162293329834938,0.1497236937284469,293.38702392578125,297.1499938964844,293.1499938964844,0.0276272613555192,-1078.6363525390625,304.1729736328125,0.4621456563472748,0.0666091740131378,0.0683126747608184,293.2265014648437,297.1499938964844,293.1499938964844,0.4653193354606628,-6037.2822265625,304.1566772460937,0.9544914364814758,0.5464343428611755,0.3836579620838165,293.183349609375,297.1499938964844,293.1499938964844,0.5675107836723328,-9549.1357421875,304.1485595703125,0.9990000128746032,0.6771376132965088,0.6072160005569458,293.16046142578125,297.1499938964844,293.1499938964844,0.0315535441040992,-5445.0927734375,304.150634765625,0.4772950708866119,0.0728133767843246,0.3461857736110687,291.134033203125,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.25494384765625,291.13055419921875,1.0,0.4106387794017792,0.6066588163375854,0.6066588163375854,1.0,1.0,-1.8665376901626587,0.7495737671852112,1.1169638633728027,0.3193466663360595,0.0,0.0,0.7592541575431824,121.34654235839844,126.0,-50.04993438720703,-22400.640625,754.8544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56903076171875,310.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,28970.3984375,28800.0,0.0,0.0,0.5117348432540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240156173706055,1.3061976432800293,-0.0660415589809417,0.0,0.0005193458055146,0.0,0.0,269.1036376953125,0.0,0.0,0.0,0.7334584593772888,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1032370999455452,-2350.8759765625,304.1519470214844,0.6352394223213196,0.1616956889629364,0.1492470651865005,293.3829650878906,297.1499938964844,293.1499938964844,0.0238189827650785,-1000.9046020507812,304.1716613769531,0.440874844789505,0.0614248253405094,0.0634480789303779,293.2265014648437,297.1499938964844,293.1499938964844,0.4641159176826477,-6025.21630859375,304.1565246582031,0.9499518871307372,0.5445005297660828,0.3823804855346679,293.1981811523437,297.1499938964844,293.1499938964844,0.5744544267654419,-9647.482421875,304.1376037597656,0.9990000128746032,0.6732940077781677,0.6131584644317627,293.1609191894531,297.1499938964844,293.1499938964844,0.0314036346971988,-5433.546875,304.15069580078125,0.474635899066925,0.0724548995494842,0.3449857831001282,291.1151733398437,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2564697265625,291.1144714355469,1.0,0.4120033681392669,0.6085750460624695,0.6085750460624695,1.0,1.0,-1.864283919334412,0.7499405741691589,1.114343285560608,0.3202734887599945,0.0,0.0,0.7655777335166931,123.23406219482422,129.0,-27.247283935546875,-22382.3984375,759.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4632873535156,310.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28671.375,28800.0,0.0,0.0,0.5073049068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531429529190063,1.3194520473480225,-0.0663090795278549,0.0,0.0005148500204086,0.0,0.0,275.0452880859375,0.0,0.0,0.0,0.7390351295471191,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1032370999455452,-2350.8759765625,304.1519470214844,0.6352394223213196,0.1616956889629364,0.1492470651865005,293.3829650878906,297.1499938964844,293.1499938964844,0.0238189827650785,-1000.9046020507812,304.1716613769531,0.440874844789505,0.0614248253405094,0.0634480789303779,293.2265014648437,297.1499938964844,293.1499938964844,0.4641159176826477,-6025.21630859375,304.1565246582031,0.9499518871307372,0.5445005297660828,0.3823804855346679,293.1981811523437,297.1499938964844,293.1499938964844,0.5744544267654419,-9647.482421875,304.1376037597656,0.9990000128746032,0.6732940077781677,0.6131584644317627,293.1609191894531,297.1499938964844,293.1499938964844,0.0314036346971988,-5433.546875,304.15069580078125,0.474635899066925,0.0724548995494842,0.3449857831001282,291.1151733398437,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2564697265625,291.1144714355469,1.0,0.4120033681392669,0.6085750460624695,0.6085750460624695,1.0,1.0,-1.864283919334412,0.7499405741691589,1.114343285560608,0.3202734887599945,0.0,0.0,0.7655777335166931,123.23406219482422,129.0,-27.247283935546875,-22382.3984375,759.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4632873535156,310.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28671.375,28800.0,0.0,0.0,0.5073049068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531429529190063,1.3194520473480225,-0.0663090795278549,0.0,0.0005148500204086,0.0,0.0,275.0452880859375,0.0,0.0,0.0,0.7390351295471191,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1029854565858841,-2346.474365234375,304.1517333984375,0.6324898600578308,0.1611558943986892,0.1488330960273742,293.37847900390625,297.1499938964844,293.1499938964844,0.0203947965055704,-927.65869140625,304.1701354980469,0.4216707050800323,0.0564313903450965,0.0587579384446144,293.22662353515625,297.1499938964844,293.1499938964844,0.4626694917678833,-6010.5078125,304.1567687988281,0.9448675513267516,0.5425354838371277,0.3810892105102539,293.217529296875,297.1499938964844,293.1499938964844,0.5823410153388977,-9756.6533203125,304.1286315917969,0.9990000128746032,0.6681614518165588,0.619950532913208,293.1615600585937,297.1499938964844,293.1499938964844,0.0312035307288169,-5417.34326171875,304.1507873535156,0.4714515209197998,0.0720479935407638,0.3436373174190521,291.10321044921875,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601928710937,291.1023864746094,1.0,0.4137478172779083,0.610477089881897,0.610477089881897,1.0,1.0,-1.863140344619751,0.7507776618003845,1.1123627424240112,0.3214157223701477,0.0,0.0,0.7726004719734192,125.44725036621094,132.0,-20.08418846130371,-22352.271484375,765.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3027648925781,310.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,28606.123046875,27720.0,0.0,0.0,0.5039668083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695719003677368,1.336369514465332,-0.0667976066470146,0.0,0.0005114622181281,0.0,0.0,283.62286376953125,0.0,0.0,0.0,0.7317180037498474,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1029854565858841,-2346.474365234375,304.1517333984375,0.6324898600578308,0.1611558943986892,0.1488330960273742,293.37847900390625,297.1499938964844,293.1499938964844,0.0203947965055704,-927.65869140625,304.1701354980469,0.4216707050800323,0.0564313903450965,0.0587579384446144,293.22662353515625,297.1499938964844,293.1499938964844,0.4626694917678833,-6010.5078125,304.1567687988281,0.9448675513267516,0.5425354838371277,0.3810892105102539,293.217529296875,297.1499938964844,293.1499938964844,0.5823410153388977,-9756.6533203125,304.1286315917969,0.9990000128746032,0.6681614518165588,0.619950532913208,293.1615600585937,297.1499938964844,293.1499938964844,0.0312035307288169,-5417.34326171875,304.1507873535156,0.4714515209197998,0.0720479935407638,0.3436373174190521,291.10321044921875,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601928710937,291.1023864746094,1.0,0.4137478172779083,0.610477089881897,0.610477089881897,1.0,1.0,-1.863140344619751,0.7507776618003845,1.1123627424240112,0.3214157223701477,0.0,0.0,0.7726004719734192,125.44725036621094,132.0,-20.08418846130371,-22352.271484375,765.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3027648925781,310.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,28606.123046875,27720.0,0.0,0.0,0.5039668083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695719003677368,1.336369514465332,-0.0667976066470146,0.0,0.0005114622181281,0.0,0.0,283.62286376953125,0.0,0.0,0.0,0.7317180037498474,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1029999107122421,-2347.3603515625,304.1511535644531,0.6296436786651611,0.1606796085834503,0.1484842449426651,293.3734130859375,297.1499938964844,293.1499938964844,0.0175336133688688,-859.6639404296875,304.1681823730469,0.4049312770366668,0.051673550158739,0.0543091297149658,293.2266845703125,297.1499938964844,293.1499938964844,0.4621756076812744,-6006.25048828125,304.1554260253906,0.9393418431282043,0.5405803918838501,0.3798054754734039,293.2394714355469,297.1499938964844,293.1499938964844,0.5919275283813477,-9887.3837890625,304.1200561523437,0.9990000128746032,0.6620065569877625,0.6269248723983765,293.162353515625,297.1499938964844,293.1499938964844,0.0310685187578201,-5408.3173828125,304.1507568359375,0.4676530659198761,0.0715932101011276,0.3421171009540558,291.06689453125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.26617431640625,291.0664367675781,1.0,0.4157461524009704,0.6124162077903748,0.6124162077903748,1.0,1.0,-1.8623888492584229,0.7517898082733154,1.1105990409851074,0.322668045759201,0.0,0.0,0.7864683270454407,127.93919372558594,135.0,-32.859703063964844,-22271.90625,772.4338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317138671875,309.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27463.404296875,27720.0,0.0,0.0,0.5013988614082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766926288604736,1.3431848287582395,-0.0664921849966049,0.0,0.000508856086526,0.0,0.0,284.15460205078125,0.0,0.0,0.0,0.7473931312561035,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1029999107122421,-2347.3603515625,304.1511535644531,0.6296436786651611,0.1606796085834503,0.1484842449426651,293.3734130859375,297.1499938964844,293.1499938964844,0.0175336133688688,-859.6639404296875,304.1681823730469,0.4049312770366668,0.051673550158739,0.0543091297149658,293.2266845703125,297.1499938964844,293.1499938964844,0.4621756076812744,-6006.25048828125,304.1554260253906,0.9393418431282043,0.5405803918838501,0.3798054754734039,293.2394714355469,297.1499938964844,293.1499938964844,0.5919275283813477,-9887.3837890625,304.1200561523437,0.9990000128746032,0.6620065569877625,0.6269248723983765,293.162353515625,297.1499938964844,293.1499938964844,0.0310685187578201,-5408.3173828125,304.1507568359375,0.4676530659198761,0.0715932101011276,0.3421171009540558,291.06689453125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.26617431640625,291.0664367675781,1.0,0.4157461524009704,0.6124162077903748,0.6124162077903748,1.0,1.0,-1.8623888492584229,0.7517898082733154,1.1105990409851074,0.322668045759201,0.0,0.0,0.7864683270454407,127.93919372558594,135.0,-32.859703063964844,-22271.90625,772.4338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317138671875,309.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27463.404296875,27720.0,0.0,0.0,0.5013988614082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766926288604736,1.3431848287582395,-0.0664921849966049,0.0,0.000508856086526,0.0,0.0,284.15460205078125,0.0,0.0,0.0,0.7473931312561035,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1027215495705604,-2342.10693359375,304.1512451171875,0.6259081363677979,0.1602756679058075,0.1482497900724411,293.3695678710937,297.1499938964844,293.1499938964844,0.0157872382551431,-814.75244140625,304.120849609375,0.3928529024124145,0.050000000745058,0.051742635667324,293.2268371582031,297.1499938964844,293.1499938964844,0.460008293390274,-5983.39990234375,304.1572570800781,0.9318498969078064,0.5386112928390503,0.3785597085952759,293.2547912597656,297.1499938964844,293.1499938964844,0.5891412496566772,-9840.501953125,304.1349792480469,0.9943049550056458,0.6565991044044495,0.6236452460289001,293.16314697265625,297.1499938964844,293.1499938964844,0.0307751055806875,-5382.6533203125,304.1510009765625,0.4621206521987915,0.0711190178990364,0.3407146632671356,291.074951171875,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2717590332031,291.07586669921875,1.0,0.4174790680408478,0.614818274974823,0.614818274974823,1.0,1.0,-1.851914525032044,0.7486869096755981,1.103227615356445,0.3220784366130829,0.0,0.0,0.7962201833724976,131.43739318847656,138.0,2.0408594608306885,-22201.615234375,775.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395751953125,309.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,27430.53515625,27720.0,0.0,0.0,0.4997805058956146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042333126068115,1.3715953826904297,-0.0673619955778122,0.0,0.0005072136991657,0.0,0.0,299.2818603515625,0.0,0.0,0.0,0.7601867318153381,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1027215495705604,-2342.10693359375,304.1512451171875,0.6259081363677979,0.1602756679058075,0.1482497900724411,293.3695678710937,297.1499938964844,293.1499938964844,0.0157872382551431,-814.75244140625,304.120849609375,0.3928529024124145,0.050000000745058,0.051742635667324,293.2268371582031,297.1499938964844,293.1499938964844,0.460008293390274,-5983.39990234375,304.1572570800781,0.9318498969078064,0.5386112928390503,0.3785597085952759,293.2547912597656,297.1499938964844,293.1499938964844,0.5891412496566772,-9840.501953125,304.1349792480469,0.9943049550056458,0.6565991044044495,0.6236452460289001,293.16314697265625,297.1499938964844,293.1499938964844,0.0307751055806875,-5382.6533203125,304.1510009765625,0.4621206521987915,0.0711190178990364,0.3407146632671356,291.074951171875,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2717590332031,291.07586669921875,1.0,0.4174790680408478,0.614818274974823,0.614818274974823,1.0,1.0,-1.851914525032044,0.7486869096755981,1.103227615356445,0.3220784366130829,0.0,0.0,0.7962201833724976,131.43739318847656,138.0,2.0408594608306885,-22201.615234375,775.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395751953125,309.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,27430.53515625,27720.0,0.0,0.0,0.4997805058956146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042333126068115,1.3715953826904297,-0.0673619955778122,0.0,0.0005072136991657,0.0,0.0,299.2818603515625,0.0,0.0,0.0,0.7601867318153381,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1025736853480339,-2339.302734375,304.1512756347656,0.6242700815200806,0.1600826829671859,0.1481350064277649,293.3701477050781,297.1499938964844,293.1499938964844,0.0156663861125707,-812.4194946289062,304.0785827636719,0.3914898335933685,0.050000000745058,0.0517878867685794,293.2269897460937,297.1499938964844,293.1499938964844,0.4588287472724914,-5971.03125,304.1580810546875,0.9284903407096864,0.5376040935516357,0.3779147565364837,293.2579040527344,297.1499938964844,293.1499938964844,0.5871564149856567,-9810.3369140625,304.14129638671875,0.9915777444839478,0.6546615958213806,0.6217025518417358,293.16357421875,297.1499938964844,293.1499938964844,0.0306058190762996,-5367.77490234375,304.151123046875,0.4594684541225433,0.0708677470684051,0.3399146497249603,291.0806884765625,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.273681640625,291.0812683105469,1.0,0.4183216691017151,0.6159811019897461,0.6159811019897461,1.0,1.0,-1.847759485244751,0.7475923299789429,1.1001670360565186,0.3219640552997589,0.0,0.0,0.8002527356147766,133.0060272216797,138.0,7.551906585693359,-22163.267578125,776.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471374511719,309.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,27459.1640625,26640.0,0.0,0.0,0.4992197453975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3154006004333496,1.3831366300582886,-0.0677360445261001,0.0,0.0005066446028649,0.0,0.0,305.7059631347656,0.0,0.0,0.0,0.7504996061325073,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1026083156466484,-2340.2041015625,304.1509704589844,0.6227095127105713,0.1599053293466568,0.1480287462472915,293.3724670410156,297.1499938964844,293.1499938964844,0.0155745288357138,-811.3289794921875,304.03173828125,0.390233963727951,0.050000000745058,0.0518515966832637,293.2271423339844,297.1499938964844,293.1499938964844,0.4584069550037384,-5967.14306640625,304.1573486328125,0.9252621531486512,0.5366023778915405,0.3772653639316559,293.2595520019531,297.1499938964844,293.1499938964844,0.5863547921180725,-9797.865234375,304.144287109375,0.9889886379241944,0.6529717445373535,0.620073139667511,293.1640014648437,297.1499938964844,293.1499938964844,0.0305104386061429,-5360.630859375,304.1510925292969,0.4569129645824432,0.0706133395433425,0.339081197977066,291.067138671875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2755126953125,291.06524658203125,1.0,0.4191648066043854,0.6171334385871887,0.6171334385871887,1.0,1.0,-1.8439708948135376,0.7466465830802917,1.0973243713378906,0.3219175040721893,0.0,0.0,0.8069536685943604,134.5290985107422,141.0,-17.497955322265625,-22050.779296875,778.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7712097167969,309.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26602.263671875,26640.0,0.0,0.0,0.4986630380153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307103395462036,1.3741759061813354,-0.0670724958181381,0.0,0.0005060795811004,0.0,0.0,298.43243408203125,0.0,0.0,0.0,0.759253203868866,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1024221777915954,-2336.710693359375,304.1509704589844,0.6197420358657837,0.1596018671989441,0.1478593647480011,293.380859375,297.1499938964844,293.1499938964844,0.0153084192425012,-806.3611450195312,303.927978515625,0.387735366821289,0.050000000745058,0.0519760884344577,293.2273254394531,297.1499938964844,293.1499938964844,0.4563045799732208,-5945.22705078125,304.1584777832031,0.9190848469734192,0.5346101522445679,0.3759785294532776,293.2608337402344,297.1499938964844,293.1499938964844,0.5834345817565918,-9755.1416015625,304.15106201171875,0.9839510321617126,0.6499312520027161,0.6172657608985901,293.1648254394531,297.1499938964844,293.1499938964844,0.0301765520125627,-5331.60693359375,304.1512756347656,0.4519999325275421,0.0700937733054161,0.3373578488826751,291.0704040527344,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0712890625,1.0,0.4208598136901855,0.6194331049919128,0.6194331049919128,1.0,1.0,-1.8369313478469849,0.7449669241905212,1.0919643640518188,0.3219170570373535,0.0,0.0,0.8177716732025146,137.522705078125,144.0,4.7704386711120605,-22016.265625,781.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62774658203125,309.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,26385.615234375,26640.0,0.0,0.0,0.4979007244110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313705921173096,1.3991347551345823,-0.0677641928195953,0.0,0.0005053059430792,0.0,0.0,311.6805419921875,0.0,0.0,0.0,0.7704254388809204,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1024221777915954,-2336.710693359375,304.1509704589844,0.6197420358657837,0.1596018671989441,0.1478593647480011,293.380859375,297.1499938964844,293.1499938964844,0.0153084192425012,-806.3611450195312,303.927978515625,0.387735366821289,0.050000000745058,0.0519760884344577,293.2273254394531,297.1499938964844,293.1499938964844,0.4563045799732208,-5945.22705078125,304.1584777832031,0.9190848469734192,0.5346101522445679,0.3759785294532776,293.2608337402344,297.1499938964844,293.1499938964844,0.5834345817565918,-9755.1416015625,304.15106201171875,0.9839510321617126,0.6499312520027161,0.6172657608985901,293.1648254394531,297.1499938964844,293.1499938964844,0.0301765520125627,-5331.60693359375,304.1512756347656,0.4519999325275421,0.0700937733054161,0.3373578488826751,291.0704040527344,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0712890625,1.0,0.4208598136901855,0.6194331049919128,0.6194331049919128,1.0,1.0,-1.8369313478469849,0.7449669241905212,1.0919643640518188,0.3219170570373535,0.0,0.0,0.8177716732025146,137.522705078125,144.0,4.7704386711120605,-22016.265625,781.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62774658203125,309.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,26385.615234375,26640.0,0.0,0.0,0.4979007244110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313705921173096,1.3991347551345823,-0.0677641928195953,0.0,0.0005053059430792,0.0,0.0,311.6805419921875,0.0,0.0,0.0,0.7704254388809204,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1022059246897697,-2332.52587890625,304.1510009765625,0.616896390914917,0.1593653410673141,0.1477493494749069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150036960840225,-800.1346435546875,303.8135986328125,0.3852989077568054,0.050000000745058,0.0521001070737838,293.2275390625,297.1499938964844,293.1499938964844,0.4538068771362304,-5919.1328125,304.1597900390625,0.9131820797920228,0.5326054096221924,0.3746835589408874,293.2611999511719,297.1499938964844,293.1499938964844,0.5800681114196777,-9707.716796875,304.15625,0.9788729548454284,0.6470487117767334,0.6146668195724487,293.1656188964844,297.1499938964844,293.1499938964844,0.0297922138124704,-5297.48193359375,304.1514892578125,0.4472502768039703,0.0695530399680137,0.3355455696582794,291.0841369628906,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0850524902344,1.0,0.4225625693798065,0.6217529773712158,0.6217529773712158,1.0,1.0,-1.8300963640213013,0.7433575987815857,1.0867387056350708,0.321942389011383,0.0,0.0,0.8256300687789917,140.50997924804688,147.0,15.060102462768556,-21968.9375,785.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49322509765625,309.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,26413.2421875,25560.0,0.0,0.0,0.4976118206977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3518775701522827,1.4203275442123413,-0.0684500485658645,0.0,0.0005050127510912,0.0,0.0,323.86688232421875,0.0,0.0,0.0,0.765201210975647,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1022059246897697,-2332.52587890625,304.1510009765625,0.616896390914917,0.1593653410673141,0.1477493494749069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150036960840225,-800.1346435546875,303.8135986328125,0.3852989077568054,0.050000000745058,0.0521001070737838,293.2275390625,297.1499938964844,293.1499938964844,0.4538068771362304,-5919.1328125,304.1597900390625,0.9131820797920228,0.5326054096221924,0.3746835589408874,293.2611999511719,297.1499938964844,293.1499938964844,0.5800681114196777,-9707.716796875,304.15625,0.9788729548454284,0.6470487117767334,0.6146668195724487,293.1656188964844,297.1499938964844,293.1499938964844,0.0297922138124704,-5297.48193359375,304.1514892578125,0.4472502768039703,0.0695530399680137,0.3355455696582794,291.0841369628906,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0850524902344,1.0,0.4225625693798065,0.6217529773712158,0.6217529773712158,1.0,1.0,-1.8300963640213013,0.7433575987815857,1.0867387056350708,0.321942389011383,0.0,0.0,0.8256300687789917,140.50997924804688,147.0,15.060102462768556,-21968.9375,785.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49322509765625,309.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,26413.2421875,25560.0,0.0,0.0,0.4976118206977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3518775701522827,1.4203275442123413,-0.0684500485658645,0.0,0.0005050127510912,0.0,0.0,323.86688232421875,0.0,0.0,0.0,0.765201210975647,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1022639200091362,-2333.819580078125,304.1506042480469,0.6141505837440491,0.1592039465904235,0.1477051675319671,293.40582275390625,297.1499938964844,293.1499938964844,0.0147207714617252,-794.907470703125,303.6900939941406,0.3829324841499328,0.050000000745058,0.0522242374718189,293.2276306152344,297.1499938964844,293.1499938964844,0.4522674977779388,-5903.7470703125,304.1591796875,0.9076110124588012,0.5306217670440674,0.3733971118927002,293.26104736328125,297.1499938964844,293.1499938964844,0.5778701305389404,-9677.951171875,304.15789794921875,0.9737096428871156,0.6442630887031555,0.6121640205383301,293.1664733886719,297.1499938964844,293.1499938964844,0.0294928364455699,-5271.86669921875,304.1515197753906,0.4426380693912506,0.0689885541796684,0.3336275815963745,291.0726318359375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.073486328125,1.0,0.4242687225341797,0.6240935325622559,0.6240935325622559,1.0,1.0,-1.8233394622802728,0.7417623400688171,1.0815770626068115,0.321963220834732,0.0,0.0,0.8369523882865906,143.50250244140625,150.0,-0.2544951140880584,-21854.09765625,789.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.857421875,25560.0,0.0,0.0,0.4973275065422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497909307479858,1.4177131652832031,-0.0679221898317337,0.0,0.0005047242157161,0.0,0.0,319.5182189941406,0.0,0.0,0.0,0.7766879796981812,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1022639200091362,-2333.819580078125,304.1506042480469,0.6141505837440491,0.1592039465904235,0.1477051675319671,293.40582275390625,297.1499938964844,293.1499938964844,0.0147207714617252,-794.907470703125,303.6900939941406,0.3829324841499328,0.050000000745058,0.0522242374718189,293.2276306152344,297.1499938964844,293.1499938964844,0.4522674977779388,-5903.7470703125,304.1591796875,0.9076110124588012,0.5306217670440674,0.3733971118927002,293.26104736328125,297.1499938964844,293.1499938964844,0.5778701305389404,-9677.951171875,304.15789794921875,0.9737096428871156,0.6442630887031555,0.6121640205383301,293.1664733886719,297.1499938964844,293.1499938964844,0.0294928364455699,-5271.86669921875,304.1515197753906,0.4426380693912506,0.0689885541796684,0.3336275815963745,291.0726318359375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.073486328125,1.0,0.4242687225341797,0.6240935325622559,0.6240935325622559,1.0,1.0,-1.8233394622802728,0.7417623400688171,1.0815770626068115,0.321963220834732,0.0,0.0,0.8369523882865906,143.50250244140625,150.0,-0.2544951140880584,-21854.09765625,789.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.857421875,25560.0,0.0,0.0,0.4973275065422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497909307479858,1.4177131652832031,-0.0679221898317337,0.0,0.0005047242157161,0.0,0.0,319.5182189941406,0.0,0.0,0.0,0.7766879796981812,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1021209135651588,-2330.918212890625,304.150634765625,0.6114778518676758,0.1591050326824188,0.1477213352918625,293.42022705078125,297.1499938964844,293.1499938964844,0.014386162161827,-787.4452514648438,303.56072998046875,0.3806303143501282,0.050000000745058,0.0523486696183681,293.2277526855469,297.1499938964844,293.1499938964844,0.4496263861656189,-5876.1015625,304.1605224609375,0.9024298787117004,0.528631865978241,0.3721144795417785,293.2607421875,297.1499938964844,293.1499938964844,0.5742620825767517,-9628.5703125,304.1612548828125,0.968452215194702,0.6415095329284668,0.6097103357315063,293.16729736328125,297.1499938964844,293.1499938964844,0.0290448237210512,-5233.2646484375,304.1517639160156,0.4381696581840515,0.0684034749865531,0.3316143751144409,291.0901794433594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0914611816406,1.0,0.4259746670722961,0.6264547109603882,0.6264547109603882,1.0,1.0,-1.8166046142578125,0.7401553392410278,1.076449275016785,0.3219668567180633,0.0,0.0,0.8438166379928589,146.5038604736328,153.0,18.085580825805664,-21825.419921875,793.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,309.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,25380.8359375,25560.0,0.0,0.0,0.4972553551197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666454553604126,1.435116171836853,-0.068470723927021,0.0,0.0005046509904786,0.0,0.0,329.57470703125,0.0,0.0,0.0,0.784633219242096,4.0,0.0,1.0
