time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1021209135651588,-2330.918212890625,304.150634765625,0.6114778518676758,0.1591050326824188,0.1477213352918625,293.42022705078125,297.1499938964844,293.1499938964844,0.014386162161827,-787.4452514648438,303.56072998046875,0.3806303143501282,0.050000000745058,0.0523486696183681,293.2277526855469,297.1499938964844,293.1499938964844,0.4496263861656189,-5876.1015625,304.1605224609375,0.9024298787117004,0.528631865978241,0.3721144795417785,293.2607421875,297.1499938964844,293.1499938964844,0.5742620825767517,-9628.5703125,304.1612548828125,0.968452215194702,0.6415095329284668,0.6097103357315063,293.16729736328125,297.1499938964844,293.1499938964844,0.0290448237210512,-5233.2646484375,304.1517639160156,0.4381696581840515,0.0684034749865531,0.3316143751144409,291.0901794433594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0914611816406,1.0,0.4259746670722961,0.6264547109603882,0.6264547109603882,1.0,1.0,-1.8166046142578125,0.7401553392410278,1.076449275016785,0.3219668567180633,0.0,0.0,0.8438166379928589,146.5038604736328,153.0,18.085580825805664,-21825.419921875,793.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,309.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,25380.8359375,25560.0,0.0,0.0,0.4972553551197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666454553604126,1.435116171836853,-0.068470723927021,0.0,0.0005046509904786,0.0,0.0,329.57470703125,0.0,0.0,0.0,0.784633219242096,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1020585373044014,-2329.62646484375,304.150634765625,0.6101639866828918,0.1590766906738281,0.1477488577365875,293.4276123046875,297.1499938964844,293.1499938964844,0.0142157385125756,-783.5120849609375,303.4938659667969,0.37950199842453,0.050000000745058,0.0524110421538353,293.2278137207031,297.1499938964844,293.1499938964844,0.4482607841491699,-5861.84326171875,304.1610717773437,0.8999466896057129,0.52763432264328,0.3714701533317566,293.26055908203125,297.1499938964844,293.1499938964844,0.5723881125450134,-9603.171875,304.16259765625,0.9657864570617676,0.6401403546333313,0.6084892749786377,293.1676940917969,297.1499938964844,293.1499938964844,0.0286161582916975,-5216.78369140625,304.1521911621094,0.4359913766384125,0.0681034252047538,0.3305749297142029,291.099853515625,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.10113525390625,1.0,0.4268257319927215,0.6276425719261169,0.6276425719261169,1.0,1.0,-1.8132246732711792,0.7393378615379333,1.073886752128601,0.3219568729400635,0.0,0.0,0.846179187297821,148.0083770751953,153.0,22.17352104187012,-21805.966796875,795.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,309.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25405.39453125,24480.0,0.0,0.0,0.4972779154777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373178482055664,1.441877841949463,-0.0686993226408958,0.0,0.0005046738660894,0.0,0.0,333.6396789550781,0.0,0.0,0.0,0.772767961025238,4.0,0.0,1.0
557760,293.1695861816406,297.1499938964844,293.1499938964844,0.1021665185689926,-2331.7919921875,304.1502990722656,0.6088777780532837,0.1590621769428253,0.1477885246276855,293.4350891113281,297.1499938964844,293.1499938964844,0.0140683129429817,-780.5816040039062,303.4246826171875,0.3783899545669555,0.050000000745058,0.0524734370410442,293.22784423828125,297.1499938964844,293.1499938964844,0.4475850462913513,-5855.33056640625,304.1602783203125,0.8974933624267578,0.5266434550285339,0.3708269894123077,293.2603454589844,297.1499938964844,293.1499938964844,0.5713692903518677,-9590.224609375,304.1621398925781,0.9631037712097168,0.6387856006622314,0.6072761416435242,293.1681213378906,297.1499938964844,293.1499938964844,0.0283629931509494,-5204.53662109375,304.1522827148437,0.4338541328907013,0.0677995756268501,0.3295162618160248,291.0921630859375,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3026123046875,291.0907897949219,1.0,0.4276753664016723,0.6288330554962158,0.6288330554962158,1.0,1.0,-1.809847116470337,0.7385147213935852,1.0713324546813965,0.3219397366046905,0.0,0.0,0.8506232500076294,149.5137481689453,156.0,-2.935866355895996,-21706.76171875,797.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,309.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,24594.5,24480.0,0.0,0.0,0.4971819221973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574557304382324,1.425262212753296,-0.0678064152598381,0.0,0.0005045764846727,0.0,0.0,321.59112548828125,0.0,0.0,0.0,0.7779122591018677,4.0,0.0,1.0
557820,293.1670837402344,297.1499938964844,293.1499938964844,0.1021654456853866,-2331.609130859375,304.1502380371094,0.6063963770866394,0.1590734273195266,0.1479052901268005,293.4501342773437,297.1499938964844,293.1499938964844,0.0137347560375928,-772.7484130859375,303.2838134765625,0.376216858625412,0.050000000745058,0.0525981150567531,293.2278137207031,297.1499938964844,293.1499938964844,0.4451960027217865,-5830.52001953125,304.160888671875,0.8926916122436523,0.5246752500534058,0.3695558309555053,293.2597351074219,297.1499938964844,293.1499938964844,0.5680366158485413,-9545.53125,304.1636962890625,0.9577157497406006,0.636111319065094,0.6048930883407593,293.1688842773437,297.1499938964844,293.1499938964844,0.0279470775276422,-5161.1240234375,304.1521911621094,0.4297096133232116,0.0671808868646621,0.3273465931415558,291.10211181640625,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094177246094,291.1035461425781,1.0,0.4293715953826904,0.6312159895896912,0.6312159895896912,1.0,1.0,-1.803144097328186,0.7368683218955994,1.0662758350372314,0.3218908905982971,0.0,0.0,0.8567546606063843,152.52305603027344,159.0,15.748601913452148,-21685.1875,801.0322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,309.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24382.1328125,24480.0,0.0,0.0,0.4969383180141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3673954010009766,1.4354370832443235,-0.0680416673421859,0.0,0.0005043292185291,0.0,0.0,326.9197998046875,0.0,0.0,0.0,0.7823677062988281,4.0,0.0,1.0
557880,293.1670837402344,297.1499938964844,293.1499938964844,0.1021654456853866,-2331.609130859375,304.1502380371094,0.6063963770866394,0.1590734273195266,0.1479052901268005,293.4501342773437,297.1499938964844,293.1499938964844,0.0137347560375928,-772.7484130859375,303.2838134765625,0.376216858625412,0.050000000745058,0.0525981150567531,293.2278137207031,297.1499938964844,293.1499938964844,0.4451960027217865,-5830.52001953125,304.160888671875,0.8926916122436523,0.5246752500534058,0.3695558309555053,293.2597351074219,297.1499938964844,293.1499938964844,0.5680366158485413,-9545.53125,304.1636962890625,0.9577157497406006,0.636111319065094,0.6048930883407593,293.1688842773437,297.1499938964844,293.1499938964844,0.0279470775276422,-5161.1240234375,304.1521911621094,0.4297096133232116,0.0671808868646621,0.3273465931415558,291.10211181640625,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094177246094,291.1035461425781,1.0,0.4293715953826904,0.6312159895896912,0.6312159895896912,1.0,1.0,-1.803144097328186,0.7368683218955994,1.0662758350372314,0.3218908905982971,0.0,0.0,0.8567546606063843,152.52305603027344,159.0,15.748601913452148,-21685.1875,801.0322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,309.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24382.1328125,24480.0,0.0,0.0,0.4969383180141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3673954010009766,1.4354370832443235,-0.0680416673421859,0.0,0.0005043292185291,0.0,0.0,326.9197998046875,0.0,0.0,0.0,0.7823677062988281,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.102098248898983,-2330.039306640625,304.1502685546875,0.6040012836456299,0.1591101437807083,0.1480536013841629,293.4651794433594,297.1499938964844,293.1499938964844,0.0133863752707839,-763.9192504882812,303.13897705078125,0.3741030097007751,0.050000000745058,0.0527230352163314,293.2278747558594,297.1499938964844,293.1499938964844,0.4423833191394806,-5801.107421875,304.16192626953125,0.8879963755607605,0.522696852684021,0.368279218673706,293.2591857910156,297.1499938964844,293.1499938964844,0.5641628503799438,-9493.513671875,304.16558837890625,0.9522770643234252,0.63344407081604,0.6025202870368958,293.1696472167969,297.1499938964844,293.1499938964844,0.0276021864265203,-5117.4072265625,304.15203857421875,0.4257355332374573,0.0665503367781639,0.3251221776008606,291.1239929199219,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1254577636719,1.0,0.4310602843761444,0.633585512638092,0.633585512638092,1.0,1.0,-1.796419382095337,0.7351716160774231,1.0612478256225586,0.3217931985855102,0.0,0.0,0.8587654829025269,155.5386199951172,162.0,26.24738502502441,-21653.65234375,804.7910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,309.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24414.16796875,23400.0,0.0,0.0,0.4967056512832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374076008796692,1.4423562288284302,-0.0682801678776741,0.0,0.0005040930700488,0.0,0.0,331.08770751953125,0.0,0.0,0.0,0.7705392837524414,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.102098248898983,-2330.039306640625,304.1502685546875,0.6040012836456299,0.1591101437807083,0.1480536013841629,293.4651794433594,297.1499938964844,293.1499938964844,0.0133863752707839,-763.9192504882812,303.13897705078125,0.3741030097007751,0.050000000745058,0.0527230352163314,293.2278747558594,297.1499938964844,293.1499938964844,0.4423833191394806,-5801.107421875,304.16192626953125,0.8879963755607605,0.522696852684021,0.368279218673706,293.2591857910156,297.1499938964844,293.1499938964844,0.5641628503799438,-9493.513671875,304.16558837890625,0.9522770643234252,0.63344407081604,0.6025202870368958,293.1696472167969,297.1499938964844,293.1499938964844,0.0276021864265203,-5117.4072265625,304.15203857421875,0.4257355332374573,0.0665503367781639,0.3251221776008606,291.1239929199219,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1254577636719,1.0,0.4310602843761444,0.633585512638092,0.633585512638092,1.0,1.0,-1.796419382095337,0.7351716160774231,1.0612478256225586,0.3217931985855102,0.0,0.0,0.8587654829025269,155.5386199951172,162.0,26.24738502502441,-21653.65234375,804.7910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,309.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24414.16796875,23400.0,0.0,0.0,0.4967056512832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374076008796692,1.4423562288284302,-0.0682801678776741,0.0,0.0005040930700488,0.0,0.0,331.08770751953125,0.0,0.0,0.0,0.7705392837524414,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1022950485348701,-2333.80810546875,304.1498718261719,0.6016811728477478,0.1591750681400299,0.1482222378253936,293.4801330566406,297.1499938964844,293.1499938964844,0.0130716869607567,-756.4154052734375,302.9872131347656,0.3720506131649017,0.050000000745058,0.0528479479253292,293.227783203125,297.1499938964844,293.1499938964844,0.4406386017799377,-5783.64111328125,304.1609191894531,0.8834273219108582,0.5207425355911255,0.367012470960617,293.2584533691406,297.1499938964844,293.1499938964844,0.5616220831871033,-9460.8095703125,304.1646728515625,0.9468325972557068,0.6308251023292542,0.6001811623573303,293.1703491210937,297.1499938964844,293.1499938964844,0.0273138489574193,-5084.13330078125,304.15185546875,0.4219326376914978,0.0659093931317329,0.3228489458560943,291.1176147460937,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226623535156,291.1185913085937,1.0,0.4327408969402313,0.6358820796012878,0.6358820796012878,1.0,1.0,-1.78971266746521,0.7334180474281311,1.0562946796417236,0.3216018974781036,0.0,0.0,0.8636521697044373,158.5541229248047,165.0,6.51248836517334,-21540.755859375,808.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,23437.568359375,23400.0,0.0,0.0,0.4960891306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354552149772644,1.421729326248169,-0.0671771913766861,0.0,0.0005034673959016,0.0,0.0,316.2865600585937,0.0,0.0,0.0,0.7735978364944458,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1022950485348701,-2333.80810546875,304.1498718261719,0.6016811728477478,0.1591750681400299,0.1482222378253936,293.4801330566406,297.1499938964844,293.1499938964844,0.0130716869607567,-756.4154052734375,302.9872131347656,0.3720506131649017,0.050000000745058,0.0528479479253292,293.227783203125,297.1499938964844,293.1499938964844,0.4406386017799377,-5783.64111328125,304.1609191894531,0.8834273219108582,0.5207425355911255,0.367012470960617,293.2584533691406,297.1499938964844,293.1499938964844,0.5616220831871033,-9460.8095703125,304.1646728515625,0.9468325972557068,0.6308251023292542,0.6001811623573303,293.1703491210937,297.1499938964844,293.1499938964844,0.0273138489574193,-5084.13330078125,304.15185546875,0.4219326376914978,0.0659093931317329,0.3228489458560943,291.1176147460937,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226623535156,291.1185913085937,1.0,0.4327408969402313,0.6358820796012878,0.6358820796012878,1.0,1.0,-1.78971266746521,0.7334180474281311,1.0562946796417236,0.3216018974781036,0.0,0.0,0.8636521697044373,158.5541229248047,165.0,6.51248836517334,-21540.755859375,808.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,23437.568359375,23400.0,0.0,0.0,0.4960891306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354552149772644,1.421729326248169,-0.0671771913766861,0.0,0.0005034673959016,0.0,0.0,316.2865600585937,0.0,0.0,0.0,0.7735978364944458,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1022943556308746,-2333.49072265625,304.14990234375,0.5994585156440735,0.1592806577682495,0.1484261900186538,293.4949035644531,297.1499938964844,293.1499938964844,0.0127280047163367,-747.0596313476562,302.83331298828125,0.3700578510761261,0.050000000745058,0.0529728382825851,293.2276916503906,297.1499938964844,293.1499938964844,0.4379455149173736,-5755.47802734375,304.1617736816406,0.8789830207824707,0.5187903642654419,0.3657546043395996,293.2577209472656,297.1499938964844,293.1499938964844,0.557906985282898,-9411.1220703125,304.1659851074219,0.9414074420928956,0.6282257437705994,0.5978735089302063,293.1710205078125,297.1499938964844,293.1499938964844,0.0269364062696695,-5040.091796875,304.15185546875,0.4182929098606109,0.0652594715356826,0.3205345571041107,291.1371459960937,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1385803222656,1.0,0.434414803981781,0.6380186676979065,0.6380186676979065,1.0,1.0,-1.783047437667847,0.7315770387649536,1.051470398902893,0.3212520480155945,0.0,0.0,0.8641217947006226,161.56878662109375,168.0,22.025863647460938,-21515.46875,812.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,309.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23391.947265625,23400.0,0.0,0.0,0.4953533113002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563495874404907,1.4235661029815674,-0.0672165527939796,0.0,0.0005027206498198,0.0,0.0,317.2141418457031,0.0,0.0,0.0,0.7742944955825806,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1022943556308746,-2333.49072265625,304.14990234375,0.5994585156440735,0.1592806577682495,0.1484261900186538,293.4949035644531,297.1499938964844,293.1499938964844,0.0127280047163367,-747.0596313476562,302.83331298828125,0.3700578510761261,0.050000000745058,0.0529728382825851,293.2276916503906,297.1499938964844,293.1499938964844,0.4379455149173736,-5755.47802734375,304.1617736816406,0.8789830207824707,0.5187903642654419,0.3657546043395996,293.2577209472656,297.1499938964844,293.1499938964844,0.557906985282898,-9411.1220703125,304.1659851074219,0.9414074420928956,0.6282257437705994,0.5978735089302063,293.1710205078125,297.1499938964844,293.1499938964844,0.0269364062696695,-5040.091796875,304.15185546875,0.4182929098606109,0.0652594715356826,0.3205345571041107,291.1371459960937,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1385803222656,1.0,0.434414803981781,0.6380186676979065,0.6380186676979065,1.0,1.0,-1.783047437667847,0.7315770387649536,1.051470398902893,0.3212520480155945,0.0,0.0,0.8641217947006226,161.56878662109375,168.0,22.025863647460938,-21515.46875,812.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,309.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23391.947265625,23400.0,0.0,0.0,0.4953533113002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563495874404907,1.4235661029815674,-0.0672165527939796,0.0,0.0005027206498198,0.0,0.0,317.2141418457031,0.0,0.0,0.0,0.7742944955825806,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023012325167656,-2333.46044921875,304.14990234375,0.5983840227127075,0.1593496948480606,0.1485424935817718,293.502197265625,297.1499938964844,293.1499938964844,0.0125565873458981,-742.2348022460938,302.7548828125,0.3690821826457977,0.050000000745058,0.0530353337526321,293.2276306152344,297.1499938964844,293.1499938964844,0.4365734755992889,-5741.1455078125,304.162109375,0.8768017888069153,0.5178138613700867,0.3651243448257446,293.25738525390625,297.1499938964844,293.1499938964844,0.5560178160667419,-9385.9150390625,304.16650390625,0.9387031197547911,0.6269308924674988,0.5967226028442383,293.1713256835937,297.1499938964844,293.1499938964844,0.0266885869204998,-5017.669921875,304.1519775390625,0.4165278077125549,0.0649310201406478,0.3193621039390564,291.1475524902344,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3330993652344,291.14892578125,1.0,0.4352486729621887,0.6390208005905151,0.6390208005905151,1.0,1.0,-1.779715657234192,0.7306156158447266,1.049100041389465,0.3210123479366302,0.0,0.0,0.8632407188415527,163.0770263671875,168.0,25.02823066711425,-21496.94921875,814.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,309.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,23410.19140625,22320.0,0.0,0.0,0.4949533343315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558433055877686,1.4230512380599976,-0.0672079473733902,0.0,0.0005023147095926,0.0,0.0,316.96929931640625,0.0,0.0,0.0,0.7590293288230896,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1024886965751648,-2337.096435546875,304.1495666503906,0.5973358750343323,0.15943044424057,0.1486688107252121,293.50946044921875,297.1499938964844,293.1499938964844,0.0124051161110401,-738.4234008789062,302.67333984375,0.3681208491325378,0.050000000745058,0.0530978143215179,293.2275695800781,297.1499938964844,293.1499938964844,0.435927152633667,-5734.99072265625,304.1610717773437,0.8746514320373535,0.5168454647064209,0.364496111869812,293.2569580078125,297.1499938964844,293.1499938964844,0.5550344586372375,-9373.8603515625,304.1652526855469,0.936013400554657,0.6256495118141174,0.5955783128738403,293.171630859375,297.1499938964844,293.1499938964844,0.026509091258049,-5002.6728515625,304.1519470214844,0.4147966504096985,0.0646005496382713,0.3181795477867126,291.1394348144531,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.336669921875,291.1378173828125,1.0,0.436080664396286,0.6399756073951721,0.6399756073951721,1.0,1.0,-1.7763941287994385,0.7296308279037476,1.046763300895691,0.3207309544086456,0.0,0.0,0.8645605444908142,164.58477783203125,171.0,-3.047093391418457,-21392.5625,815.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,309.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,22612.4296875,22320.0,0.0,0.0,0.4943839013576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321468830108645,1.3981865644454956,-0.0660396292805671,0.0,0.000501736823935,0.0,0.0,300.6794128417969,0.0,0.0,0.0,0.7602328062057495,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1026668772101402,-2340.27490234375,304.1494445800781,0.5953243970870972,0.1596265733242035,0.1489531099796295,293.5238037109375,297.1499938964844,293.1499938964844,0.0120802018791437,-729.1799926757812,302.50946044921875,0.366242915391922,0.050000000745058,0.0532225370407104,293.2273254394531,297.1499938964844,293.1499938964844,0.4337469935417175,-5712.447265625,304.1610717773437,0.8704573512077332,0.5149286985397339,0.363258808851242,293.2560729980469,297.1499938964844,293.1499938964844,0.5519804358482361,-9333.5439453125,304.16534423828125,0.9307126998901368,0.6231231689453125,0.5933325290679932,293.1722106933594,297.1499938964844,293.1499938964844,0.0260771457105875,-4962.5390625,304.1520080566406,0.4114297032356262,0.0639351233839988,0.3157911896705627,291.1451721191406,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.34393310546875,291.1463317871094,1.0,0.4377415180206299,0.641737163066864,0.641737163066864,1.0,1.0,-1.7698352336883545,0.7276140451431274,1.042221188545227,0.3200566470623016,0.0,0.0,0.8652300834655762,167.59521484375,174.0,11.59021282196045,-21364.13671875,819.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,309.5311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,22370.37890625,22320.0,0.0,0.0,0.4930685460567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328711986541748,1.394522190093994,-0.0658101513981819,0.0,0.0005004018894396,0.0,0.0,297.9794921875,0.0,0.0,0.0,0.7582242488861084,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1026668772101402,-2340.27490234375,304.1494445800781,0.5953243970870972,0.1596265733242035,0.1489531099796295,293.5238037109375,297.1499938964844,293.1499938964844,0.0120802018791437,-729.1799926757812,302.50946044921875,0.366242915391922,0.050000000745058,0.0532225370407104,293.2273254394531,297.1499938964844,293.1499938964844,0.4337469935417175,-5712.447265625,304.1610717773437,0.8704573512077332,0.5149286985397339,0.363258808851242,293.2560729980469,297.1499938964844,293.1499938964844,0.5519804358482361,-9333.5439453125,304.16534423828125,0.9307126998901368,0.6231231689453125,0.5933325290679932,293.1722106933594,297.1499938964844,293.1499938964844,0.0260771457105875,-4962.5390625,304.1520080566406,0.4114297032356262,0.0639351233839988,0.3157911896705627,291.1451721191406,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.34393310546875,291.1463317871094,1.0,0.4377415180206299,0.641737163066864,0.641737163066864,1.0,1.0,-1.7698352336883545,0.7276140451431274,1.042221188545227,0.3200566470623016,0.0,0.0,0.8652300834655762,167.59521484375,174.0,11.59021282196045,-21364.13671875,819.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,309.5311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,22370.37890625,22320.0,0.0,0.0,0.4930685460567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328711986541748,1.394522190093994,-0.0658101513981819,0.0,0.0005004018894396,0.0,0.0,297.9794921875,0.0,0.0,0.0,0.7582242488861084,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1027866899967193,-2342.213623046875,304.1494140625,0.5934121608734131,0.1598653942346573,0.1492762714624405,293.5379333496094,297.1499938964844,293.1499938964844,0.011746765114367,-719.0015869140625,302.343017578125,0.3644165992736816,0.050000000745058,0.0533473566174507,293.2271423339844,297.1499938964844,293.1499938964844,0.4311820864677429,-5685.6279296875,304.1616516113281,0.8663716316223145,0.5130082368850708,0.3620209991931915,293.2552490234375,297.1499938964844,293.1499938964844,0.5484544038772583,-9286.509765625,304.1661071777344,0.925500988960266,0.6206042170524597,0.591097891330719,293.1727600097656,297.1499938964844,293.1499938964844,0.0256094336509704,-4918.0302734375,304.1521301269531,0.408158391714096,0.0632633566856384,0.313375324010849,291.1625671386719,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.1637268066406,1.0,0.4393962323665619,0.6433069705963135,0.6433069705963135,1.0,1.0,-1.7633029222488403,0.7255018353462219,1.0378010272979736,0.3192274868488312,0.0,0.0,0.8623777031898499,170.60791015625,177.0,20.279285430908203,-21326.36328125,823.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,309.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,22375.029296875,21240.0,0.0,0.0,0.4916790127754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246803283691406,1.3903570175170898,-0.0656767413020134,0.0,0.0004989916924387,0.0,0.0,295.6982116699219,0.0,0.0,0.0,0.7412023544311523,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1027866899967193,-2342.213623046875,304.1494140625,0.5934121608734131,0.1598653942346573,0.1492762714624405,293.5379333496094,297.1499938964844,293.1499938964844,0.011746765114367,-719.0015869140625,302.343017578125,0.3644165992736816,0.050000000745058,0.0533473566174507,293.2271423339844,297.1499938964844,293.1499938964844,0.4311820864677429,-5685.6279296875,304.1616516113281,0.8663716316223145,0.5130082368850708,0.3620209991931915,293.2552490234375,297.1499938964844,293.1499938964844,0.5484544038772583,-9286.509765625,304.1661071777344,0.925500988960266,0.6206042170524597,0.591097891330719,293.1727600097656,297.1499938964844,293.1499938964844,0.0256094336509704,-4918.0302734375,304.1521301269531,0.408158391714096,0.0632633566856384,0.313375324010849,291.1625671386719,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.1637268066406,1.0,0.4393962323665619,0.6433069705963135,0.6433069705963135,1.0,1.0,-1.7633029222488403,0.7255018353462219,1.0378010272979736,0.3192274868488312,0.0,0.0,0.8623777031898499,170.60791015625,177.0,20.279285430908203,-21326.36328125,823.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,309.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,22375.029296875,21240.0,0.0,0.0,0.4916790127754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246803283691406,1.3903570175170898,-0.0656767413020134,0.0,0.0004989916924387,0.0,0.0,295.6982116699219,0.0,0.0,0.0,0.7412023544311523,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1032253056764602,-2350.560546875,304.1488952636719,0.5916048288345337,0.1601488590240478,0.1496386229991912,293.55181884765625,297.1499938964844,293.1499938964844,0.0114459125325083,-710.2952270507812,302.1678771972656,0.3626445233821869,0.050000000745058,0.0534719675779342,293.2268371582031,297.1499938964844,293.1499938964844,0.4298279285430908,-5672.35986328125,304.1600646972656,0.8624105453491211,0.5111176371574402,0.360796719789505,293.2542724609375,297.1499938964844,293.1499938964844,0.5464505553245544,-9261.380859375,304.16412353515625,0.9204334020614624,0.6181343197822571,0.5888968110084534,293.1732482910156,297.1499938964844,293.1499938964844,0.0252475626766681,-4885.38232421875,304.15203857421875,0.4049484729766845,0.0625863149762153,0.310932457447052,291.147705078125,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1481018066406,1.0,0.4410464167594909,0.6446868777275085,0.6446868777275085,1.0,1.0,-1.7568415403366089,0.7233186364173889,1.0335228443145752,0.3182677328586578,0.0,0.0,0.8637784719467163,173.61624145507812,180.0,-4.024626731872559,-21197.06640625,827.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,309.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21380.919921875,21240.0,0.0,0.0,0.4898656904697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954477071762085,1.3596667051315308,-0.0642189681529998,0.0,0.0004971513990312,0.0,0.0,276.4993896484375,0.0,0.0,0.0,0.7394585609436035,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1032253056764602,-2350.560546875,304.1488952636719,0.5916048288345337,0.1601488590240478,0.1496386229991912,293.55181884765625,297.1499938964844,293.1499938964844,0.0114459125325083,-710.2952270507812,302.1678771972656,0.3626445233821869,0.050000000745058,0.0534719675779342,293.2268371582031,297.1499938964844,293.1499938964844,0.4298279285430908,-5672.35986328125,304.1600646972656,0.8624105453491211,0.5111176371574402,0.360796719789505,293.2542724609375,297.1499938964844,293.1499938964844,0.5464505553245544,-9261.380859375,304.16412353515625,0.9204334020614624,0.6181343197822571,0.5888968110084534,293.1732482910156,297.1499938964844,293.1499938964844,0.0252475626766681,-4885.38232421875,304.15203857421875,0.4049484729766845,0.0625863149762153,0.310932457447052,291.147705078125,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1481018066406,1.0,0.4410464167594909,0.6446868777275085,0.6446868777275085,1.0,1.0,-1.7568415403366089,0.7233186364173889,1.0335228443145752,0.3182677328586578,0.0,0.0,0.8637784719467163,173.61624145507812,180.0,-4.024626731872559,-21197.06640625,827.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,309.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21380.919921875,21240.0,0.0,0.0,0.4898656904697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954477071762085,1.3596667051315308,-0.0642189681529998,0.0,0.0004971513990312,0.0,0.0,276.4993896484375,0.0,0.0,0.0,0.7394585609436035,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1034578531980514,-2354.640625,304.1488952636719,0.5898990631103516,0.1604735255241394,0.1500391811132431,293.5654296875,297.1499938964844,293.1499938964844,0.0111245056614279,-699.7974243164062,301.99267578125,0.3609240651130676,0.050000000745058,0.0535964109003543,293.2265014648437,297.1499938964844,293.1499938964844,0.427522599697113,-5648.2333984375,304.1605529785156,0.8585687279701233,0.5092341303825378,0.3595851957798004,293.2533264160156,297.1499938964844,293.1499938964844,0.5432806015014648,-9219.0576171875,304.1647033691406,0.9155412316322328,0.6156847476959229,0.5867285132408142,293.1737060546875,297.1499938964844,293.1499938964844,0.0247982870787382,-4842.18603515625,304.152099609375,0.4017550647258758,0.0619052201509475,0.3084704577922821,291.1596374511719,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1605834960937,1.0,0.4426943361759186,0.6458867788314819,0.6458867788314819,1.0,1.0,-1.750457525253296,0.7210733294487,1.0293842554092407,0.3172017931938171,0.0,0.0,0.8617714047431946,176.6220245361328,183.0,11.622023582458496,-21162.72265625,830.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,309.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,21300.787109375,21240.0,0.0,0.0,0.4879636764526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2909832000732422,1.3550132513046265,-0.0640301257371902,0.0,0.00049522111658,0.0,0.0,273.8474426269531,0.0,0.0,0.0,0.7371063232421875,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1034578531980514,-2354.640625,304.1488952636719,0.5898990631103516,0.1604735255241394,0.1500391811132431,293.5654296875,297.1499938964844,293.1499938964844,0.0111245056614279,-699.7974243164062,301.99267578125,0.3609240651130676,0.050000000745058,0.0535964109003543,293.2265014648437,297.1499938964844,293.1499938964844,0.427522599697113,-5648.2333984375,304.1605529785156,0.8585687279701233,0.5092341303825378,0.3595851957798004,293.2533264160156,297.1499938964844,293.1499938964844,0.5432806015014648,-9219.0576171875,304.1647033691406,0.9155412316322328,0.6156847476959229,0.5867285132408142,293.1737060546875,297.1499938964844,293.1499938964844,0.0247982870787382,-4842.18603515625,304.152099609375,0.4017550647258758,0.0619052201509475,0.3084704577922821,291.1596374511719,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1605834960937,1.0,0.4426943361759186,0.6458867788314819,0.6458867788314819,1.0,1.0,-1.750457525253296,0.7210733294487,1.0293842554092407,0.3172017931938171,0.0,0.0,0.8617714047431946,176.6220245361328,183.0,11.622023582458496,-21162.72265625,830.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,309.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,21300.787109375,21240.0,0.0,0.0,0.4879636764526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2909832000732422,1.3550132513046265,-0.0640301257371902,0.0,0.00049522111658,0.0,0.0,273.8474426269531,0.0,0.0,0.0,0.7371063232421875,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1035792306065559,-2356.765380859375,304.1488647460937,0.5890806317329407,0.1606505215167999,0.1502526849508285,293.5721740722656,297.1499938964844,293.1499938964844,0.0109646944329142,-694.3963012695312,301.90380859375,0.3600814342498779,0.050000000745058,0.0536586567759513,293.22637939453125,297.1499938964844,293.1499938964844,0.4263426661491394,-5635.8828125,304.1607971191406,0.8566851615905762,0.5082927942276001,0.3589787483215332,293.2528686523437,297.1499938964844,293.1499938964844,0.5416642427444458,-9197.4775390625,304.1649780273437,0.9131634831428528,0.6144640445709229,0.5856466293334961,293.1739196777344,297.1499938964844,293.1499938964844,0.0245723780244588,-4820.251953125,304.1521301269531,0.4001450538635254,0.0615628659725189,0.3072317540645599,291.1664123535156,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3705749511719,291.16729736328125,1.0,0.4435168504714966,0.6464250087738037,0.6464250087738037,1.0,1.0,-1.7472741603851318,0.7199209928512573,1.0273531675338743,0.3166330456733703,0.0,0.0,0.8599952459335327,178.12579345703125,183.0,14.730402946472168,-21139.353515625,832.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,309.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,21305.181640625,20160.0,0.0,0.0,0.4870118796825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882192134857178,1.352158546447754,-0.0639394074678421,0.0,0.0004942551604472,0.0,0.0,272.3724975585937,0.0,0.0,0.0,0.7207468152046204,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1038970872759819,-2362.86767578125,304.14849853515625,0.5882860422134399,0.1608379185199737,0.1504750251770019,293.578857421875,297.1499938964844,293.1499938964844,0.0108211273327469,-689.9964599609375,301.8104248046875,0.3592509925365448,0.050000000745058,0.0537208691239357,293.2261962890625,297.1499938964844,293.1499938964844,0.4259324967861175,-5632.24462890625,304.1595458984375,0.8548291921615601,0.50736004114151,0.358374685049057,293.2523803710937,297.1499938964844,293.1499938964844,0.5410081148147583,-9189.888671875,304.16339111328125,0.9108415842056274,0.6132564544677734,0.5845708847045898,293.17413330078125,297.1499938964844,293.1499938964844,0.0244130492210388,-4806.15625,304.15203857421875,0.3985157012939453,0.0612195096909999,0.3059877157211303,291.1532592773437,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3745422363281,291.1507263183594,1.0,0.4443385601043701,0.6469243168830872,0.6469243168830872,1.0,1.0,-1.744105100631714,0.7187538743019104,1.0253511667251587,0.3160467445850372,0.0,0.0,0.8608758449554443,179.62911987304688,186.0,-16.18191909790039,-21021.98046875,834.4928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,309.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20506.18359375,20160.0,0.0,0.0,0.4859063029289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262126326560974,1.3247981071472168,-0.0626717209815979,0.0,0.0004931331495754,0.0,0.0,256.3138427734375,0.0,0.0,0.0,0.7206960320472717,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1043199151754379,-2370.6572265625,304.1483154296875,0.5867745876312256,0.161244586110115,0.1509484052658081,293.59197998046875,297.1499938964844,293.1499938964844,0.0105200298130512,-679.6925659179688,301.6246337890625,0.3576283454895019,0.050000000745058,0.053844965994358,293.22576904296875,297.1499938964844,293.1499938964844,0.424204409122467,-5614.41455078125,304.1593017578125,0.8512130975723267,0.5055172443389893,0.3571874499320984,293.2513122558594,297.1499938964844,293.1499938964844,0.5385879278182983,-9158.0126953125,304.1630554199219,0.9064032435417176,0.6108778119087219,0.5824623107910156,293.17449951171875,297.1499938964844,293.1499938964844,0.0240108985453844,-4767.68798828125,304.15203857421875,0.3951674103736877,0.0605311281979084,0.3034889698028564,291.149658203125,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824768066406,291.1502990722656,1.0,0.4459821581840515,0.6478124856948853,0.6478124856948853,1.0,1.0,-1.7378648519515991,0.7164022922515869,1.0214625597000122,0.3148476481437683,0.0,0.0,0.861632227897644,182.6306304931641,189.0,-0.341564267873764,-20985.033203125,838.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20227.458984375,20160.0,0.0,0.0,0.4836032390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2568320035934448,1.3191875219345093,-0.0623555742204189,0.0,0.0004907958209514,0.0,0.0,252.7953643798828,0.0,0.0,0.0,0.7177507877349854,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1043199151754379,-2370.6572265625,304.1483154296875,0.5867745876312256,0.161244586110115,0.1509484052658081,293.59197998046875,297.1499938964844,293.1499938964844,0.0105200298130512,-679.6925659179688,301.6246337890625,0.3576283454895019,0.050000000745058,0.053844965994358,293.22576904296875,297.1499938964844,293.1499938964844,0.424204409122467,-5614.41455078125,304.1593017578125,0.8512130975723267,0.5055172443389893,0.3571874499320984,293.2513122558594,297.1499938964844,293.1499938964844,0.5385879278182983,-9158.0126953125,304.1630554199219,0.9064032435417176,0.6108778119087219,0.5824623107910156,293.17449951171875,297.1499938964844,293.1499938964844,0.0240108985453844,-4767.68798828125,304.15203857421875,0.3951674103736877,0.0605311281979084,0.3034889698028564,291.149658203125,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824768066406,291.1502990722656,1.0,0.4459821581840515,0.6478124856948853,0.6478124856948853,1.0,1.0,-1.7378648519515991,0.7164022922515869,1.0214625597000122,0.3148476481437683,0.0,0.0,0.861632227897644,182.6306304931641,189.0,-0.341564267873764,-20985.033203125,838.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20227.458984375,20160.0,0.0,0.0,0.4836032390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2568320035934448,1.3191875219345093,-0.0623555742204189,0.0,0.0004907958209514,0.0,0.0,252.7953643798828,0.0,0.0,0.0,0.7177507877349854,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1046593189239502,-2376.701171875,304.1483154296875,0.5853559970855713,0.1616928428411483,0.1514588147401809,293.6048889160156,297.1499938964844,293.1499938964844,0.0102114509791135,-668.345947265625,301.4378356933594,0.3560495972633362,0.050000000745058,0.0539690777659416,293.22540283203125,297.1499938964844,293.1499938964844,0.4220093488693237,-5591.34765625,304.15985107421875,0.8476892709732056,0.5036700963973999,0.3559997975826263,293.2503967285156,297.1499938964844,293.1499938964844,0.5355952978134155,-9117.87109375,304.1636962890625,0.9022291302680968,0.6085025072097778,0.5803618431091309,293.17486572265625,297.1499938964844,293.1499938964844,0.0235724728554487,-4724.3388671875,304.1520690917969,0.3916223645210266,0.0598396994173526,0.3009777367115021,291.160400390625,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905639648437,291.1611328125,1.0,0.4476237595081329,0.6485759615898132,0.6485759615898132,1.0,1.0,-1.731663465499878,0.7139952182769775,1.0176682472229004,0.3136195838451385,0.0,0.0,0.8595314025878906,185.63487243652344,177.0,10.50963020324707,-20940.984375,841.9827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,309.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,20206.67578125,19080.0,0.0,0.0,0.4813870191574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532159090042114,1.3154397010803225,-0.0622237883508205,0.0,0.0004885466187261,0.0,0.0,250.8920745849609,0.0,0.0,0.0,0.7009254097938538,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1046593189239502,-2376.701171875,304.1483154296875,0.5853559970855713,0.1616928428411483,0.1514588147401809,293.6048889160156,297.1499938964844,293.1499938964844,0.0102114509791135,-668.345947265625,301.4378356933594,0.3560495972633362,0.050000000745058,0.0539690777659416,293.22540283203125,297.1499938964844,293.1499938964844,0.4220093488693237,-5591.34765625,304.15985107421875,0.8476892709732056,0.5036700963973999,0.3559997975826263,293.2503967285156,297.1499938964844,293.1499938964844,0.5355952978134155,-9117.87109375,304.1636962890625,0.9022291302680968,0.6085025072097778,0.5803618431091309,293.17486572265625,297.1499938964844,293.1499938964844,0.0235724728554487,-4724.3388671875,304.1520690917969,0.3916223645210266,0.0598396994173526,0.3009777367115021,291.160400390625,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905639648437,291.1611328125,1.0,0.4476237595081329,0.6485759615898132,0.6485759615898132,1.0,1.0,-1.731663465499878,0.7139952182769775,1.0176682472229004,0.3136195838451385,0.0,0.0,0.8595314025878906,185.63487243652344,177.0,10.50963020324707,-20940.984375,841.9827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,309.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,20206.67578125,19080.0,0.0,0.0,0.4813870191574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532159090042114,1.3154397010803225,-0.0622237883508205,0.0,0.0004885466187261,0.0,0.0,250.8920745849609,0.0,0.0,0.0,0.7009254097938538,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1051746532320976,-2386.485595703125,304.1480407714844,0.5876119136810303,0.1622413992881775,0.1518283933401107,293.6173400878906,297.1499938964844,293.1499938964844,0.0098737888038158,-655.7177734375,301.2409362792969,0.3572722673416137,0.050000000745058,0.053872812539339,293.2247619628906,297.1499938964844,293.1499938964844,0.4208083152770996,-5579.50146484375,304.1586608886719,0.8486942648887634,0.5018920302391052,0.3546787798404693,293.2491455078125,297.1499938964844,293.1499938964844,0.5338930487632751,-9096.3916015625,304.1620483398437,0.9033132791519164,0.6062069535255432,0.5780901312828064,293.1749572753906,297.1499938964844,293.1499938964844,0.0230840593576431,-4677.9208984375,304.1522216796875,0.3907554149627685,0.0591864846646785,0.297513335943222,291.138671875,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3985900878906,291.138916015625,1.0,0.4444653987884521,0.6493420600891113,0.6493420600891113,1.0,1.0,-1.723519802093506,0.7106836438179016,1.0128360986709597,0.3119934797286987,0.0,0.0,0.8626387715339661,183.0198974609375,165.0,-12.118542671203612,-20782.95703125,827.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,309.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,19204.541015625,19080.0,0.0,0.0,0.4788675308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249462604522705,1.2857149839401243,-0.0607687160372734,0.0,0.0004859896725974,0.0,0.0,234.01239013671875,0.0,0.0,0.0,0.6995103359222412,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1051746532320976,-2386.485595703125,304.1480407714844,0.5876119136810303,0.1622413992881775,0.1518283933401107,293.6173400878906,297.1499938964844,293.1499938964844,0.0098737888038158,-655.7177734375,301.2409362792969,0.3572722673416137,0.050000000745058,0.053872812539339,293.2247619628906,297.1499938964844,293.1499938964844,0.4208083152770996,-5579.50146484375,304.1586608886719,0.8486942648887634,0.5018920302391052,0.3546787798404693,293.2491455078125,297.1499938964844,293.1499938964844,0.5338930487632751,-9096.3916015625,304.1620483398437,0.9033132791519164,0.6062069535255432,0.5780901312828064,293.1749572753906,297.1499938964844,293.1499938964844,0.0230840593576431,-4677.9208984375,304.1522216796875,0.3907554149627685,0.0591864846646785,0.297513335943222,291.138671875,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3985900878906,291.138916015625,1.0,0.4444653987884521,0.6493420600891113,0.6493420600891113,1.0,1.0,-1.723519802093506,0.7106836438179016,1.0128360986709597,0.3119934797286987,0.0,0.0,0.8626387715339661,183.0198974609375,165.0,-12.118542671203612,-20782.95703125,827.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,309.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,19204.541015625,19080.0,0.0,0.0,0.4788675308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249462604522705,1.2857149839401243,-0.0607687160372734,0.0,0.0004859896725974,0.0,0.0,234.01239013671875,0.0,0.0,0.0,0.6995103359222412,4.0,0.0,1.0
