time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1053782030940055,-2389.967529296875,304.1483459472656,0.5925226807594299,0.1629396080970764,0.1521918624639511,293.629150390625,297.1499938964844,293.1499938964844,0.0094894645735621,-639.5121459960938,301.0489501953125,0.3604715466499328,0.050000000745058,0.0536301210522651,293.2237854003906,297.1499938964844,293.1499938964844,0.4183369278907776,-5553.23388671875,304.1598815917969,0.8529008626937866,0.5001954436302185,0.3533129692077636,293.2476806640625,297.1499938964844,293.1499938964844,0.5306326150894165,-9052.076171875,304.1634826660156,0.9081923961639404,0.6039929986000061,0.5757608413696289,293.17462158203125,297.1499938964844,293.1499938964844,0.0224532280117273,-4613.97216796875,304.15252685546875,0.3920699059963226,0.0586203001439571,0.29372039437294,291.1507263183594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1518249511719,1.0,0.4386551082134247,0.650077760219574,0.650077760219574,1.0,1.0,-1.7146743535995483,0.7070275545120239,1.0076467990875244,0.3102219402790069,0.0,0.0,0.8618597984313965,176.68441772460938,153.0,10.36386489868164,-20725.720703125,801.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208251953125,309.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,19115.58203125,19080.0,0.0,0.0,0.4763572514057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226622104644775,1.283308744430542,-0.0606465004384517,0.0,0.0004834420687984,0.0,0.0,232.65733337402344,0.0,0.0,0.0,0.698186993598938,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1053782030940055,-2389.967529296875,304.1483459472656,0.5925226807594299,0.1629396080970764,0.1521918624639511,293.629150390625,297.1499938964844,293.1499938964844,0.0094894645735621,-639.5121459960938,301.0489501953125,0.3604715466499328,0.050000000745058,0.0536301210522651,293.2237854003906,297.1499938964844,293.1499938964844,0.4183369278907776,-5553.23388671875,304.1598815917969,0.8529008626937866,0.5001954436302185,0.3533129692077636,293.2476806640625,297.1499938964844,293.1499938964844,0.5306326150894165,-9052.076171875,304.1634826660156,0.9081923961639404,0.6039929986000061,0.5757608413696289,293.17462158203125,297.1499938964844,293.1499938964844,0.0224532280117273,-4613.97216796875,304.15252685546875,0.3920699059963226,0.0586203001439571,0.29372039437294,291.1507263183594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1518249511719,1.0,0.4386551082134247,0.650077760219574,0.650077760219574,1.0,1.0,-1.7146743535995483,0.7070275545120239,1.0076467990875244,0.3102219402790069,0.0,0.0,0.8618597984313965,176.68441772460938,153.0,10.36386489868164,-20725.720703125,801.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208251953125,309.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,19115.58203125,19080.0,0.0,0.0,0.4763572514057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226622104644775,1.283308744430542,-0.0606465004384517,0.0,0.0004834420687984,0.0,0.0,232.65733337402344,0.0,0.0,0.0,0.698186993598938,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1054741740226745,-2391.58056640625,304.1484680175781,0.5956782102584839,0.1633373200893402,0.1523869484663009,293.63482666015625,297.1499938964844,293.1499938964844,0.0092939799651503,-630.9100952148438,300.95263671875,0.3626156151294708,0.050000000745058,0.0534745603799819,293.22320556640625,297.1499938964844,293.1499938964844,0.417017251253128,-5539.212890625,304.1604919433594,0.855884850025177,0.499371737241745,0.3526216745376587,293.24688720703125,297.1499938964844,293.1499938964844,0.5288974642753601,-9028.5068359375,304.1641845703125,0.9117714762687684,0.6029105186462402,0.5745841860771179,293.17431640625,297.1499938964844,293.1499938964844,0.022134581580758,-4581.1005859375,304.15264892578125,0.3933071494102478,0.0583680272102355,0.2918048799037933,291.1587219238281,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.1598205566406,1.0,0.4350687861442566,0.6504289507865906,0.6504289507865906,1.0,1.0,-1.710179090499878,0.7051534652709961,1.0050256252288818,0.3093271255493164,0.0,0.0,0.8604678511619568,172.64974975585938,153.0,15.792746543884276,-20689.94921875,786.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281494140625,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,19121.5078125,18000.0,0.0,0.0,0.4751340448856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209128141403198,1.281503677368164,-0.0605907700955867,0.0,0.0004822006449103,0.0,0.0,231.8285980224609,0.0,0.0,0.0,0.6823177933692932,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1057843193411827,-2397.513427734375,304.1481628417969,0.5991962552070618,0.1637629866600036,0.1525933891534805,293.64031982421875,297.1499938964844,293.1499938964844,0.0091100614517927,-623.129638671875,300.8505859375,0.3650631308555603,0.050000000745058,0.0533034466207027,293.2225646972656,297.1499938964844,293.1499938964844,0.416494071483612,-5534.27734375,304.15948486328125,0.859365701675415,0.4985705018043518,0.3519313037395477,293.2460327148437,297.1499938964844,293.1499938964844,0.528152585029602,-9019.48828125,304.16290283203125,0.9160221219062804,0.6018534302711487,0.5734097957611084,293.1739501953125,297.1499938964844,293.1499938964844,0.0218816678971052,-4556.39111328125,304.1526184082031,0.3948307335376739,0.0581334717571735,0.2898988425731659,291.1456298828125,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.1428527832031,1.0,0.4311571717262268,0.6507676243782043,0.6507676243782043,1.0,1.0,-1.7056940793991089,0.7032748460769653,1.002419352531433,0.3084391355514526,0.0,0.0,0.8618268966674805,168.22203063964844,141.0,-16.74494171142578,-20550.83203125,770.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,309.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18341.189453125,18000.0,0.0,0.0,0.4737614691257477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194796442985535,1.2541062831878662,-0.0593098476529121,0.0,0.000480807677377,0.0,0.0,217.34637451171875,0.0,0.0,0.0,0.6821407675743103,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.10618457198143,-2404.829345703125,304.14813232421875,0.6071464419364929,0.164687231183052,0.1530442982912063,293.6508178710937,297.1499938964844,293.1499938964844,0.0087375342845916,-606.1389770507812,300.650634765625,0.3707964420318603,0.050000000745058,0.052927128970623,293.2210998535156,297.1499938964844,293.1499938964844,0.4145166873931885,-5513.58154296875,304.1596984863281,0.867733359336853,0.4970288276672363,0.3505744040012359,293.2441101074219,297.1499938964844,293.1499938964844,0.5255199670791626,-8984.2529296875,304.1630859375,0.9263745546340942,0.5998105406761169,0.5711042881011963,293.17303466796875,297.1499938964844,293.1499938964844,0.0213162451982498,-4497.9716796875,304.1526794433594,0.3985810875892639,0.0577124096453189,0.2861523330211639,291.14263916015625,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208374023437,291.1435241699219,1.0,0.4225771725177765,0.6514031291007996,0.6514031291007996,1.0,1.0,-1.696888089179993,0.6995632648468018,0.9973248243331908,0.3067110776901245,0.0,0.0,0.8635401129722595,158.5089111328125,129.0,1.4398698806762695,-20488.359375,735.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,309.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.703125,18000.0,0.0,0.0,0.4709471762180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190442681312561,1.2494570016860962,-0.0590143352746963,0.0,0.0004779515147674,0.0,0.0,214.5694580078125,0.0,0.0,0.0,0.6796125173568726,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.10618457198143,-2404.829345703125,304.14813232421875,0.6071464419364929,0.164687231183052,0.1530442982912063,293.6508178710937,297.1499938964844,293.1499938964844,0.0087375342845916,-606.1389770507812,300.650634765625,0.3707964420318603,0.050000000745058,0.052927128970623,293.2210998535156,297.1499938964844,293.1499938964844,0.4145166873931885,-5513.58154296875,304.1596984863281,0.867733359336853,0.4970288276672363,0.3505744040012359,293.2441101074219,297.1499938964844,293.1499938964844,0.5255199670791626,-8984.2529296875,304.1630859375,0.9263745546340942,0.5998105406761169,0.5711042881011963,293.17303466796875,297.1499938964844,293.1499938964844,0.0213162451982498,-4497.9716796875,304.1526794433594,0.3985810875892639,0.0577124096453189,0.2861523330211639,291.14263916015625,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208374023437,291.1435241699219,1.0,0.4225771725177765,0.6514031291007996,0.6514031291007996,1.0,1.0,-1.696888089179993,0.6995632648468018,0.9973248243331908,0.3067110776901245,0.0,0.0,0.8635401129722595,158.5089111328125,129.0,1.4398698806762695,-20488.359375,735.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,309.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.703125,18000.0,0.0,0.0,0.4709471762180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190442681312561,1.2494570016860962,-0.0590143352746963,0.0,0.0004779515147674,0.0,0.0,214.5694580078125,0.0,0.0,0.0,0.6796125173568726,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064815819263458,-2410.007568359375,304.14825439453125,0.6159611940383911,0.1656860560178756,0.1535401493310928,293.6609191894531,297.1499938964844,293.1499938964844,0.0083631696179509,-587.981201171875,300.4529113769531,0.3775588274002075,0.050000000745058,0.0525220222771167,293.2196655273437,297.1499938964844,293.1499938964844,0.4119920134544372,-5486.7685546875,304.1606750488281,0.877844512462616,0.4955214560031891,0.3492249250411987,293.24224853515625,297.1499938964844,293.1499938964844,0.5222058892250061,-8939.2421875,304.16424560546875,0.9387484192848206,0.5978059768676758,0.5688136219978333,293.1719970703125,297.1499938964844,293.1499938964844,0.0207383166998624,-4435.966796875,304.1527709960937,0.403122067451477,0.0573419444262981,0.2825149893760681,291.15679931640625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.1578063964844,1.0,0.4132506251335144,0.6519942879676819,0.6519942879676819,1.0,1.0,-1.6882593631744385,0.6959013342857361,0.9923580288887024,0.3050353825092315,0.0,0.0,0.8617061376571655,148.07272338867188,117.0,14.584647178649902,-20421.375,698.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,309.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.40234375,18000.0,0.0,0.0,0.4682652652263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877483129501345,1.246661901473999,-0.0589136183261871,0.0,0.0004752297245431,0.0,0.0,213.28445434570312,0.0,0.0,0.0,0.6782239079475403,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064815819263458,-2410.007568359375,304.14825439453125,0.6159611940383911,0.1656860560178756,0.1535401493310928,293.6609191894531,297.1499938964844,293.1499938964844,0.0083631696179509,-587.981201171875,300.4529113769531,0.3775588274002075,0.050000000745058,0.0525220222771167,293.2196655273437,297.1499938964844,293.1499938964844,0.4119920134544372,-5486.7685546875,304.1606750488281,0.877844512462616,0.4955214560031891,0.3492249250411987,293.24224853515625,297.1499938964844,293.1499938964844,0.5222058892250061,-8939.2421875,304.16424560546875,0.9387484192848206,0.5978059768676758,0.5688136219978333,293.1719970703125,297.1499938964844,293.1499938964844,0.0207383166998624,-4435.966796875,304.1527709960937,0.403122067451477,0.0573419444262981,0.2825149893760681,291.15679931640625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.1578063964844,1.0,0.4132506251335144,0.6519942879676819,0.6519942879676819,1.0,1.0,-1.6882593631744385,0.6959013342857361,0.9923580288887024,0.3050353825092315,0.0,0.0,0.8617061376571655,148.07272338867188,117.0,14.584647178649902,-20421.375,698.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,309.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.40234375,18000.0,0.0,0.0,0.4682652652263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877483129501345,1.246661901473999,-0.0589136183261871,0.0,0.0004752297245431,0.0,0.0,213.28445434570312,0.0,0.0,0.0,0.6782239079475403,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1068272590637207,-2416.114013671875,304.14825439453125,0.6252366304397583,0.1667423695325851,0.1540756970643997,293.6708374023437,297.1499938964844,293.1499938964844,0.0080028008669614,-569.8068237304688,300.2521057128906,0.3853211402893066,0.050000000745058,0.0521006286144256,293.2181701660156,297.1499938964844,293.1499938964844,0.4095366597175598,-5460.82568359375,304.16119384765625,0.8897014856338501,0.4940550029277801,0.3478903174400329,293.2403564453125,297.1499938964844,293.1499938964844,0.5189749002456665,-8895.6220703125,304.16485595703125,0.9526219964027404,0.5958499908447266,0.5665492415428162,293.1708679199219,297.1499938964844,293.1499938964844,0.0201918967068195,-4376.29150390625,304.1527404785156,0.4084995090961456,0.0570083931088447,0.2789798974990845,291.1692810058594,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.16998291015625,1.0,0.4033688604831695,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798309087753296,0.6923096179962158,0.987521231174469,0.3034108877182007,0.0,0.0,0.8582537174224854,137.23004150390625,105.0,15.70872688293457,-20338.1171875,661.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79248046875,309.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6796875,18000.0,0.0,0.0,0.4657096862792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183061599731445,1.2418290376663208,-0.0587674751877784,0.0,0.000472636136692,0.0,0.0,211.20974731445312,0.0,0.0,0.0,0.675946831703186,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1068272590637207,-2416.114013671875,304.14825439453125,0.6252366304397583,0.1667423695325851,0.1540756970643997,293.6708374023437,297.1499938964844,293.1499938964844,0.0080028008669614,-569.8068237304688,300.2521057128906,0.3853211402893066,0.050000000745058,0.0521006286144256,293.2181701660156,297.1499938964844,293.1499938964844,0.4095366597175598,-5460.82568359375,304.16119384765625,0.8897014856338501,0.4940550029277801,0.3478903174400329,293.2403564453125,297.1499938964844,293.1499938964844,0.5189749002456665,-8895.6220703125,304.16485595703125,0.9526219964027404,0.5958499908447266,0.5665492415428162,293.1708679199219,297.1499938964844,293.1499938964844,0.0201918967068195,-4376.29150390625,304.1527404785156,0.4084995090961456,0.0570083931088447,0.2789798974990845,291.1692810058594,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.16998291015625,1.0,0.4033688604831695,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798309087753296,0.6923096179962158,0.987521231174469,0.3034108877182007,0.0,0.0,0.8582537174224854,137.23004150390625,105.0,15.70872688293457,-20338.1171875,661.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79248046875,309.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6796875,18000.0,0.0,0.0,0.4657096862792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183061599731445,1.2418290376663208,-0.0587674751877784,0.0,0.000472636136692,0.0,0.0,211.20974731445312,0.0,0.0,0.0,0.675946831703186,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072429716587066,-2423.57666015625,304.14813232421875,0.6355052590370178,0.1678421348333358,0.154644638299942,293.6806640625,297.1499938964844,293.1499938964844,0.0076571735553443,-551.7726440429688,300.04705810546875,0.3938273787498474,0.050000000745058,0.0516700744628906,293.2166748046875,297.1499938964844,293.1499938964844,0.407269537448883,-5437.0341796875,304.1612243652344,0.903408944606781,0.4926318526268005,0.3465789258480072,293.2384338378906,297.1499938964844,293.1499938964844,0.5159791111946106,-8855.4775390625,304.1648864746094,0.96745628118515,0.5939479470252991,0.5643255114555359,293.1697692871094,297.1499938964844,293.1499938964844,0.0196807645261287,-4319.6962890625,304.1526794433594,0.4149963557720184,0.056703008711338,0.2755367457866668,291.1771240234375,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.1775207519531,1.0,0.3930374383926391,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716185808181765,0.6888051629066467,0.9828134179115297,0.3018328249454498,0.0,0.0,0.8540584444999695,126.16111755371094,93.0,11.33212661743164,-20244.142578125,624.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.57421875,18000.0,0.0,0.0,0.4632445871829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765719652175903,1.235131859779358,-0.0585599429905414,0.0,0.0004701343714259,0.0,0.0,208.33316040039065,0.0,0.0,0.0,0.6728129386901855,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072429716587066,-2423.57666015625,304.14813232421875,0.6355052590370178,0.1678421348333358,0.154644638299942,293.6806640625,297.1499938964844,293.1499938964844,0.0076571735553443,-551.7726440429688,300.04705810546875,0.3938273787498474,0.050000000745058,0.0516700744628906,293.2166748046875,297.1499938964844,293.1499938964844,0.407269537448883,-5437.0341796875,304.1612243652344,0.903408944606781,0.4926318526268005,0.3465789258480072,293.2384338378906,297.1499938964844,293.1499938964844,0.5159791111946106,-8855.4775390625,304.1648864746094,0.96745628118515,0.5939479470252991,0.5643255114555359,293.1697692871094,297.1499938964844,293.1499938964844,0.0196807645261287,-4319.6962890625,304.1526794433594,0.4149963557720184,0.056703008711338,0.2755367457866668,291.1771240234375,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.1775207519531,1.0,0.3930374383926391,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716185808181765,0.6888051629066467,0.9828134179115297,0.3018328249454498,0.0,0.0,0.8540584444999695,126.16111755371094,93.0,11.33212661743164,-20244.142578125,624.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.57421875,18000.0,0.0,0.0,0.4632445871829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765719652175903,1.235131859779358,-0.0585599429905414,0.0,0.0004701343714259,0.0,0.0,208.33316040039065,0.0,0.0,0.0,0.6728129386901855,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074747070670127,-2427.768798828125,304.1480712890625,0.6412281394004822,0.1684044152498245,0.1549393385648727,293.6856384277344,297.1499938964844,293.1499938964844,0.0074890116229653,-542.77880859375,299.9426574707031,0.3980017900466919,0.050000000745058,0.0514527633786201,293.2159423828125,297.1499938964844,293.1499938964844,0.4062070846557617,-5425.931640625,304.1611328125,0.911401391029358,0.4919357001781463,0.3459326326847076,293.23748779296875,297.1499938964844,293.1499938964844,0.5145712494850159,-8836.6962890625,304.16473388671875,0.975055992603302,0.5930166244506836,0.5632303357124329,293.16925048828125,297.1499938964844,293.1499938964844,0.0194371603429317,-4292.45166015625,304.15264892578125,0.4188100397586822,0.0565586797893047,0.2738462090492248,291.1794128417969,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796264648437,1.0,0.3877210319042206,0.6533665657043457,0.6533665657043457,1.0,1.0,-1.6675909757614136,0.6870882511138916,0.9805026650428772,0.3010590672492981,0.0,0.0,0.8518635630607605,120.57707214355467,93.0,8.651987075805664,-20195.181640625,605.4866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782592773437,309.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.46484375,18000.0,0.0,0.0,0.4620369970798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729134321212769,1.2313541173934937,-0.058440625667572,0.0,0.0004689088382292,0.0,0.0,206.71144104003903,0.0,0.0,0.0,0.6710469126701355,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077193021774292,-2432.20654296875,304.1479797363281,0.647458016872406,0.1689728051424026,0.155239537358284,293.6906433105469,297.1499938964844,293.1499938964844,0.0073242653161287,-533.8200073242188,299.83697509765625,0.4022351503372192,0.050000000745058,0.051234632730484,293.2151794433594,297.1499938964844,293.1499938964844,0.4051848351955414,-5415.26953125,304.16094970703125,0.9204697608947754,0.4912489354610443,0.3452925086021423,293.2365417480469,297.1499938964844,293.1499938964844,0.5132150650024414,-8818.640625,304.1645202636719,0.9826778769493104,0.5920975804328918,0.5621461272239685,293.168701171875,297.1499938964844,293.1499938964844,0.019200325012207,-4265.77978515625,304.152587890625,0.4231017529964447,0.0564187616109848,0.2721734344959259,291.1807861328125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.180908203125,1.0,0.3823097944259643,0.6536391377449036,0.6536391377449036,1.0,1.0,-1.6636106967926023,0.6853947639465332,0.978215992450714,0.3002936542034149,0.0,0.0,0.8496665358543396,114.9733657836914,81.0,6.142066478729248,-20145.755859375,586.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77264404296875,309.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.142578125,18000.0,0.0,0.0,0.460842877626419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1691150665283203,1.2274305820465088,-0.0583155937492847,0.0,0.0004676969256252,0.0,0.0,205.0308532714844,0.0,0.0,0.0,0.6692133545875549,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1082364842295646,-2441.611572265625,304.1477966308594,0.6617483496665955,0.1701222509145736,0.1558521091938018,293.70086669921875,297.1499938964844,293.1499938964844,0.0070039737038314,-515.9627685546875,299.6219787597656,0.4114981889724731,0.050000000745058,0.0507975183427333,293.21368408203125,297.1499938964844,293.1499938964844,0.4032336473464966,-5394.9462890625,304.1605529785156,0.94111567735672,0.4899004697799682,0.3440295159816742,293.234619140625,297.1499938964844,293.1499938964844,0.5105665326118469,-8783.7861328125,304.16412353515625,0.9976640343666076,0.5902945399284363,0.5600090622901917,293.1676940917969,297.1499938964844,293.1499938964844,0.0187437087297439,-4213.77392578125,304.1524963378906,0.433483213186264,0.0561494603753089,0.2688747346401214,291.18170166015625,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4561767578125,291.1816711425781,1.0,0.3712131083011627,0.6542046070098877,0.6542046070098877,1.0,1.0,-1.6557077169418335,0.6820449233055115,0.973662793636322,0.2987715005874634,0.0,0.0,0.8453587293624878,103.74571228027344,69.0,2.2132914066314697,-20046.470703125,550.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.6875,18000.0,0.0,0.0,0.4584890604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161374568939209,1.2194331884384155,-0.058058600872755,0.0,0.0004653080832213,0.0,0.0,201.62364196777344,0.0,0.0,0.0,0.6654771566390991,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1082364842295646,-2441.611572265625,304.1477966308594,0.6617483496665955,0.1701222509145736,0.1558521091938018,293.70086669921875,297.1499938964844,293.1499938964844,0.0070039737038314,-515.9627685546875,299.6219787597656,0.4114981889724731,0.050000000745058,0.0507975183427333,293.21368408203125,297.1499938964844,293.1499938964844,0.4032336473464966,-5394.9462890625,304.1605529785156,0.94111567735672,0.4899004697799682,0.3440295159816742,293.234619140625,297.1499938964844,293.1499938964844,0.5105665326118469,-8783.7861328125,304.16412353515625,0.9976640343666076,0.5902945399284363,0.5600090622901917,293.1676940917969,297.1499938964844,293.1499938964844,0.0187437087297439,-4213.77392578125,304.1524963378906,0.433483213186264,0.0561494603753089,0.2688747346401214,291.18170166015625,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4561767578125,291.1816711425781,1.0,0.3712131083011627,0.6542046070098877,0.6542046070098877,1.0,1.0,-1.6557077169418335,0.6820449233055115,0.973662793636322,0.2987715005874634,0.0,0.0,0.8453587293624878,103.74571228027344,69.0,2.2132914066314697,-20046.470703125,550.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7612609863281,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.6875,18000.0,0.0,0.0,0.4584890604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161374568939209,1.2194331884384155,-0.058058600872755,0.0,0.0004653080832213,0.0,0.0,201.62364196777344,0.0,0.0,0.0,0.6654771566390991,4.0,0.0,1.0
560340,293.1186218261719,297.1499938964844,293.1499938964844,0.1086230874061584,-2448.177978515625,304.1479187011719,0.6753003597259521,0.1713400185108184,0.1566042900085449,293.7110290527344,297.1499938964844,293.1499938964844,0.0067034782841801,-498.2020263671875,299.4127197265625,0.4202303886413574,0.050000000745058,0.0504570230841636,293.21209716796875,297.1499938964844,293.1499938964844,0.4005317687988281,-5365.91357421875,304.1616516113281,0.958546817302704,0.4886115789413452,0.3428802788257599,293.2172546386719,297.1499938964844,293.1499938964844,0.4853773713111877,-8419.4638671875,304.2023620605469,0.9990000128746032,0.5915893912315369,0.5362595915794373,293.1663818359375,297.1499938964844,293.1499938964844,0.0183378513902425,-4164.6748046875,304.15234375,0.4436828792095184,0.0559687539935112,0.266314148902893,291.2074279785156,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4697570800781,291.211669921875,1.0,0.3588367402553558,0.6563937067985535,0.6563937067985535,1.0,1.0,-1.6233986616134644,0.6683152318000793,0.9550834894180298,0.2922221422195434,0.0,0.0,0.8367689251899719,94.47743225097656,72.0,41.78488540649414,-19770.13671875,503.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.58203125,18000.0,0.0,0.0,0.4558761715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513257026672363,1.2090781927108765,-0.0577524974942207,0.0,0.0004626563750207,0.0,0.0,197.39146423339844,0.0,0.0,0.0,0.6605229377746582,4.0,0.0,1.0
560400,293.1186218261719,297.1499938964844,293.1499938964844,0.1086230874061584,-2448.177978515625,304.1479187011719,0.6753003597259521,0.1713400185108184,0.1566042900085449,293.7110290527344,297.1499938964844,293.1499938964844,0.0067034782841801,-498.2020263671875,299.4127197265625,0.4202303886413574,0.050000000745058,0.0504570230841636,293.21209716796875,297.1499938964844,293.1499938964844,0.4005317687988281,-5365.91357421875,304.1616516113281,0.958546817302704,0.4886115789413452,0.3428802788257599,293.2172546386719,297.1499938964844,293.1499938964844,0.4853773713111877,-8419.4638671875,304.2023620605469,0.9990000128746032,0.5915893912315369,0.5362595915794373,293.1663818359375,297.1499938964844,293.1499938964844,0.0183378513902425,-4164.6748046875,304.15234375,0.4436828792095184,0.0559687539935112,0.266314148902893,291.2074279785156,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4697570800781,291.211669921875,1.0,0.3588367402553558,0.6563937067985535,0.6563937067985535,1.0,1.0,-1.6233986616134644,0.6683152318000793,0.9550834894180298,0.2922221422195434,0.0,0.0,0.8367689251899719,94.47743225097656,72.0,41.78488540649414,-19770.13671875,503.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.58203125,18000.0,0.0,0.0,0.4558761715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513257026672363,1.2090781927108765,-0.0577524974942207,0.0,0.0004626563750207,0.0,0.0,197.39146423339844,0.0,0.0,0.0,0.6605229377746582,4.0,0.0,1.0
560460,293.1166076660156,297.1499938964844,293.1499938964844,0.1089295148849487,-2452.9736328125,304.1480712890625,0.6853346824645996,0.1725439429283142,0.157494455575943,293.72174072265625,297.1499938964844,293.1499938964844,0.0064205196686089,-480.6664123535156,299.20819091796875,0.4266647696495056,0.050000000745058,0.0502472594380378,293.211181640625,297.1499938964844,293.1499938964844,0.3971703946590423,-5329.5517578125,304.1632995605469,0.9692477583885192,0.4872223138809204,0.3417826890945434,293.1756896972656,297.1499938964844,293.1499938964844,0.4629842936992645,-8103.912109375,304.2214050292969,0.9990000128746032,0.5982909798622131,0.5173684358596802,293.1648864746094,297.1499938964844,293.1499938964844,0.0180294793099164,-4124.7734375,304.1520690917969,0.4511487782001495,0.0558560378849506,0.2647520005702972,291.25634765625,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49835205078125,291.2587585449219,1.0,0.3508429229259491,0.6592298746109009,0.6592298746109009,1.0,1.0,-1.5982551574707031,0.6582052111625671,0.940049946308136,0.28737273812294,0.0,0.0,0.8189808130264282,88.66378021240234,75.0,53.07700347900391,-19512.15625,472.9156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583984375,309.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.87890625,18000.0,0.0,0.0,0.4524082243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125728726387024,1.182729959487915,-0.0570013187825679,0.0,0.0004591368196997,0.0,0.0,187.01519775390625,0.0,0.0,0.0,0.6482746601104736,4.0,0.0,1.0
560520,293.1166076660156,297.1499938964844,293.1499938964844,0.1089295148849487,-2452.9736328125,304.1480712890625,0.6853346824645996,0.1725439429283142,0.157494455575943,293.72174072265625,297.1499938964844,293.1499938964844,0.0064205196686089,-480.6664123535156,299.20819091796875,0.4266647696495056,0.050000000745058,0.0502472594380378,293.211181640625,297.1499938964844,293.1499938964844,0.3971703946590423,-5329.5517578125,304.1632995605469,0.9692477583885192,0.4872223138809204,0.3417826890945434,293.1756896972656,297.1499938964844,293.1499938964844,0.4629842936992645,-8103.912109375,304.2214050292969,0.9990000128746032,0.5982909798622131,0.5173684358596802,293.1648864746094,297.1499938964844,293.1499938964844,0.0180294793099164,-4124.7734375,304.1520690917969,0.4511487782001495,0.0558560378849506,0.2647520005702972,291.25634765625,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49835205078125,291.2587585449219,1.0,0.3508429229259491,0.6592298746109009,0.6592298746109009,1.0,1.0,-1.5982551574707031,0.6582052111625671,0.940049946308136,0.28737273812294,0.0,0.0,0.8189808130264282,88.66378021240234,75.0,53.07700347900391,-19512.15625,472.9156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583984375,309.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.87890625,18000.0,0.0,0.0,0.4524082243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125728726387024,1.182729959487915,-0.0570013187825679,0.0,0.0004591368196997,0.0,0.0,187.01519775390625,0.0,0.0,0.0,0.6482746601104736,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.109549880027771,-2463.999267578125,304.1476745605469,0.6922838091850281,0.1736836731433868,0.1584189683198928,293.73272705078125,297.1499938964844,293.1499938964844,0.0061666099354624,-465.0028076171875,298.9886474609375,0.4309508502483368,0.050000000745058,0.0501233488321304,293.21051025390625,297.1499938964844,293.1499938964844,0.394881010055542,-5305.513671875,304.1626281738281,0.975245475769043,0.485811173915863,0.3407137989997864,293.1339416503906,297.1499938964844,293.1499938964844,0.4490319788455963,-7912.71923828125,304.2204895019531,0.9990000128746032,0.6061164140701294,0.5058781504631042,293.1631774902344,297.1499938964844,293.1499938964844,0.0178827363997697,-4106.08154296875,304.151611328125,0.4561305642127991,0.0558237619698047,0.2639140486717224,291.274658203125,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5372009277344,291.2748718261719,1.0,0.3459366858005523,0.662278950214386,0.662278950214386,1.0,1.0,-1.583127498626709,0.6526724100112915,0.9304550290107728,0.2849854826927185,0.0,0.0,0.8008233308792114,85.22842407226562,93.0,26.67179107666016,-19300.84375,454.8525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9694519042969,309.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18395.576171875,18000.0,0.0,0.0,0.4482456743717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091421127319336,1.1473418474197388,-0.0559207983314991,0.0,0.0004549123696051,0.0,0.0,173.3594207763672,0.0,0.0,0.0,0.6319758892059326,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.109549880027771,-2463.999267578125,304.1476745605469,0.6922838091850281,0.1736836731433868,0.1584189683198928,293.73272705078125,297.1499938964844,293.1499938964844,0.0061666099354624,-465.0028076171875,298.9886474609375,0.4309508502483368,0.050000000745058,0.0501233488321304,293.21051025390625,297.1499938964844,293.1499938964844,0.394881010055542,-5305.513671875,304.1626281738281,0.975245475769043,0.485811173915863,0.3407137989997864,293.1339416503906,297.1499938964844,293.1499938964844,0.4490319788455963,-7912.71923828125,304.2204895019531,0.9990000128746032,0.6061164140701294,0.5058781504631042,293.1631774902344,297.1499938964844,293.1499938964844,0.0178827363997697,-4106.08154296875,304.151611328125,0.4561305642127991,0.0558237619698047,0.2639140486717224,291.274658203125,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5372009277344,291.2748718261719,1.0,0.3459366858005523,0.662278950214386,0.662278950214386,1.0,1.0,-1.583127498626709,0.6526724100112915,0.9304550290107728,0.2849854826927185,0.0,0.0,0.8008233308792114,85.22842407226562,93.0,26.67179107666016,-19300.84375,454.8525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9694519042969,309.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18395.576171875,18000.0,0.0,0.0,0.4482456743717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091421127319336,1.1473418474197388,-0.0559207983314991,0.0,0.0004549123696051,0.0,0.0,173.3594207763672,0.0,0.0,0.0,0.6319758892059326,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100099980831146,-2472.46337890625,304.1472473144531,0.6926669478416443,0.1741900295019149,0.1589061766862869,293.7383117675781,297.1499938964844,293.1499938964844,0.0060543483123183,-458.1914978027344,298.8720703125,0.4306550025939941,0.050000000745058,0.0501315742731094,293.21026611328125,297.1499938964844,293.1499938964844,0.3942676484584808,-5299.5234375,304.16143798828125,0.9743490219116212,0.4850936532020569,0.3402279615402221,293.117919921875,297.1499938964844,293.1499938964844,0.4489997327327728,-7919.6611328125,304.2075500488281,0.9990000128746032,0.6094735264778137,0.5066460967063904,293.1623840332031,297.1499938964844,293.1499938964844,0.0178940761834383,-4107.86328125,304.1513061523437,0.4557516574859619,0.055812619626522,0.263931930065155,291.27069091796875,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.5537414550781,291.26861572265625,1.0,0.3466910123825073,0.6633192300796509,0.6633192300796509,1.0,1.0,-1.5840717554092407,0.6535762548446655,0.93049556016922,0.2855564057826996,0.0,0.0,0.7930904030799866,85.45117950439453,93.0,1.408620834350586,-19254.560546875,455.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02398681640625,309.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18393.951171875,18000.0,0.0,0.0,0.4460053741931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739445686340332,1.1292976140975952,-0.0553530789911747,0.0,0.000452638749266,0.0,0.0,166.5916290283203,0.0,0.0,0.0,0.623712420463562,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1106352731585502,-2484.207275390625,304.1466064453125,0.6909396052360535,0.1746454685926437,0.1593893468379974,293.7439270019531,297.1499938964844,293.1499938964844,0.0059535563923418,-452.3237609863281,298.7470092773437,0.4287191033363342,0.050000000745058,0.0501864962279796,293.2100524902344,297.1499938964844,293.1499938964844,0.3942923545837402,-5300.75244140625,304.1593017578125,0.9708199501037598,0.4843697249889374,0.3397680819034576,293.1098022460937,297.1499938964844,293.1499938964844,0.4541011452674866,-8001.2626953125,304.1877746582031,0.9990000128746032,0.611483097076416,0.5117611885070801,293.161865234375,297.1499938964844,293.1499938964844,0.0179561153054237,-4117.01806640625,304.15093994140625,0.4532748460769653,0.0557618215680122,0.2640641033649444,291.249267578125,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5626220703125,291.24481201171875,1.0,0.3491061925888061,0.6637693643569946,0.6637693643569946,1.0,1.0,-1.5904603004455566,0.6566789746284485,0.9337813854217528,0.2872407138347626,0.0,0.0,0.7885385751724243,86.9647216796875,111.0,-33.588531494140625,-19252.29296875,463.7661743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0643615722656,309.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18336.046875,18000.0,0.0,0.0,0.4438097476959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592327117919922,1.1140785217285156,-0.0548458248376846,0.0,0.0004504104726947,0.0,0.0,160.90806579589844,0.0,0.0,0.0,0.616807758808136,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1121963784098625,-2513.78369140625,304.1451416015625,0.6830002069473267,0.1754306554794311,0.1603407561779022,293.75543212890625,297.1499938964844,293.1499938964844,0.0057756267488002,-442.4260864257813,298.4775085449219,0.421688824892044,0.050000000745058,0.0504068322479724,293.20977783203125,297.1499938964844,293.1499938964844,0.3956005573272705,-5317.1298828125,304.1540222167969,0.9574474692344666,0.482907235622406,0.3389200270175934,293.1201477050781,297.1499938964844,293.1499938964844,0.4761143028736114,-8332.3896484375,304.13824462890625,0.9990000128746032,0.610478401184082,0.5317898392677307,293.1621398925781,297.1499938964844,293.1499938964844,0.0180973075330257,-4139.74609375,304.1504211425781,0.4435448348522186,0.0554082952439785,0.2639447748661041,291.1728515625,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.55718994140625,291.1660461425781,1.0,0.3580298721790313,0.6628288626670837,0.6628288626670837,1.0,1.0,-1.614743947982788,0.6673294901847839,0.9474143981933594,0.2926558554172516,0.0,0.0,0.7902442216873169,93.02084350585938,114.0,-92.8272705078125,-19376.974609375,494.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724792480469,309.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.13671875,18000.0,0.0,0.0,0.4400174617767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476045608520508,1.101930856704712,-0.0543263182044029,0.0,0.0004465617821551,0.0,0.0,156.01197814941406,0.0,0.0,0.0,0.6112774610519409,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1121963784098625,-2513.78369140625,304.1451416015625,0.6830002069473267,0.1754306554794311,0.1603407561779022,293.75543212890625,297.1499938964844,293.1499938964844,0.0057756267488002,-442.4260864257813,298.4775085449219,0.421688824892044,0.050000000745058,0.0504068322479724,293.20977783203125,297.1499938964844,293.1499938964844,0.3956005573272705,-5317.1298828125,304.1540222167969,0.9574474692344666,0.482907235622406,0.3389200270175934,293.1201477050781,297.1499938964844,293.1499938964844,0.4761143028736114,-8332.3896484375,304.13824462890625,0.9990000128746032,0.610478401184082,0.5317898392677307,293.1621398925781,297.1499938964844,293.1499938964844,0.0180973075330257,-4139.74609375,304.1504211425781,0.4435448348522186,0.0554082952439785,0.2639447748661041,291.1728515625,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.55718994140625,291.1660461425781,1.0,0.3580298721790313,0.6628288626670837,0.6628288626670837,1.0,1.0,-1.614743947982788,0.6673294901847839,0.9474143981933594,0.2926558554172516,0.0,0.0,0.7902442216873169,93.02084350585938,114.0,-92.8272705078125,-19376.974609375,494.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724792480469,309.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.13671875,18000.0,0.0,0.0,0.4400174617767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476045608520508,1.101930856704712,-0.0543263182044029,0.0,0.0004465617821551,0.0,0.0,156.01197814941406,0.0,0.0,0.0,0.6112774610519409,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1136739328503608,-2541.69189453125,304.1443176269531,0.6760193109512329,0.1760893166065216,0.1611582785844802,293.7673034667969,297.1499938964844,293.1499938964844,0.0055955667048692,-432.0664978027344,298.1989440917969,0.4159126281738281,0.050000000745058,0.050616767257452,293.20953369140625,297.1499938964844,293.1499938964844,0.397027313709259,-5334.12646484375,304.150390625,0.9447077512741088,0.4814424812793731,0.3380585610866546,293.1570129394531,297.1499938964844,293.1499938964844,0.4981354475021362,-8651.7001953125,304.1060485839844,0.9990000128746032,0.6037939190864563,0.5501958131790161,293.1642150878906,297.1499938964844,293.1499938964844,0.0180082842707633,-4135.20556640625,304.15045166015625,0.433917373418808,0.0546821504831314,0.262072890996933,291.0935974121094,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.537109375,291.0890197753906,1.0,0.365425556898117,0.6609251499176025,0.6609251499176025,1.0,1.0,-1.6348010301589966,0.6755943298339844,0.959206759929657,0.2967445850372314,0.0,0.0,0.803421139717102,98.74171447753906,117.0,-97.73692321777344,-19535.962890625,522.7548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9630126953125,309.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.78125,18000.0,0.0,0.0,0.4376060664653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062064290046692,1.1166998147964478,-0.0546354986727237,0.0,0.0004441145283635,0.0,0.0,160.67465209960938,0.0,0.0,0.0,0.6179308891296387,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1136739328503608,-2541.69189453125,304.1443176269531,0.6760193109512329,0.1760893166065216,0.1611582785844802,293.7673034667969,297.1499938964844,293.1499938964844,0.0055955667048692,-432.0664978027344,298.1989440917969,0.4159126281738281,0.050000000745058,0.050616767257452,293.20953369140625,297.1499938964844,293.1499938964844,0.397027313709259,-5334.12646484375,304.150390625,0.9447077512741088,0.4814424812793731,0.3380585610866546,293.1570129394531,297.1499938964844,293.1499938964844,0.4981354475021362,-8651.7001953125,304.1060485839844,0.9990000128746032,0.6037939190864563,0.5501958131790161,293.1642150878906,297.1499938964844,293.1499938964844,0.0180082842707633,-4135.20556640625,304.15045166015625,0.433917373418808,0.0546821504831314,0.262072890996933,291.0935974121094,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.537109375,291.0890197753906,1.0,0.365425556898117,0.6609251499176025,0.6609251499176025,1.0,1.0,-1.6348010301589966,0.6755943298339844,0.959206759929657,0.2967445850372314,0.0,0.0,0.803421139717102,98.74171447753906,117.0,-97.73692321777344,-19535.962890625,522.7548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9630126953125,309.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.78125,18000.0,0.0,0.0,0.4376060664653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062064290046692,1.1166998147964478,-0.0546354986727237,0.0,0.0004441145283635,0.0,0.0,160.67465209960938,0.0,0.0,0.0,0.6179308891296387,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1147710606455802,-2562.15673828125,304.1444091796875,0.6699661016464233,0.1765856593847274,0.1618265956640243,293.7796936035156,297.1499938964844,293.1499938964844,0.0054025668650865,-420.068359375,297.92498779296875,0.4111682772636413,0.050000000745058,0.0508118830621242,293.20947265625,297.1499938964844,293.1499938964844,0.3975430130958557,-5340.3232421875,304.1494445800781,0.9330814480781556,0.4799425005912781,0.3371670544147491,293.20263671875,297.1499938964844,293.1499938964844,0.5166711807250977,-8911.673828125,304.0903625488281,0.9990000128746032,0.5943757891654968,0.5651830434799194,293.1671447753906,297.1499938964844,293.1499938964844,0.0176907815039157,-4101.18310546875,304.1508178710937,0.4249016642570495,0.053728025406599,0.2589044868946075,291.0421447753906,291.1499938964844,258.68658447265625,257.2712707519531,279.1347351074219,293.5218200683594,291.0392150878906,1.0,0.3717859983444214,0.6591625809669495,0.6591625809669495,1.0,1.0,-1.6489821672439575,0.6812281608581543,0.9677540063858032,0.2994548082351684,0.0,0.0,0.8214587569236755,103.97331237792967,120.0,-74.13194274902344,-19670.927734375,546.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628479003906,309.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17652.013671875,18000.0,0.0,0.0,0.4367346465587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911723375320437,1.1466708183288574,-0.0554984584450721,0.0,0.0004432301502674,0.0,0.0,171.41188049316406,0.0,0.0,0.0,0.6316760182380676,4.0,0.0,1.0
