time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1147710606455802,-2562.15673828125,304.1444091796875,0.6699661016464233,0.1765856593847274,0.1618265956640243,293.7796936035156,297.1499938964844,293.1499938964844,0.0054025668650865,-420.068359375,297.92498779296875,0.4111682772636413,0.050000000745058,0.0508118830621242,293.20947265625,297.1499938964844,293.1499938964844,0.3975430130958557,-5340.3232421875,304.1494445800781,0.9330814480781556,0.4799425005912781,0.3371670544147491,293.20263671875,297.1499938964844,293.1499938964844,0.5166711807250977,-8911.673828125,304.0903625488281,0.9990000128746032,0.5943757891654968,0.5651830434799194,293.1671447753906,297.1499938964844,293.1499938964844,0.0176907815039157,-4101.18310546875,304.1508178710937,0.4249016642570495,0.053728025406599,0.2589044868946075,291.0421447753906,291.1499938964844,258.68658447265625,257.2712707519531,279.1347351074219,293.5218200683594,291.0392150878906,1.0,0.3717859983444214,0.6591625809669495,0.6591625809669495,1.0,1.0,-1.6489821672439575,0.6812281608581543,0.9677540063858032,0.2994548082351684,0.0,0.0,0.8214587569236755,103.97331237792967,120.0,-74.13194274902344,-19670.927734375,546.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628479003906,309.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17652.013671875,18000.0,0.0,0.0,0.4367346465587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911723375320437,1.1466708183288574,-0.0554984584450721,0.0,0.0004432301502674,0.0,0.0,171.41188049316406,0.0,0.0,0.0,0.6316760182380676,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115329809486866,-2572.000732421875,304.1453857421875,0.6621077060699463,0.1769746541976928,0.1624514907598495,293.7922668457031,297.1499938964844,293.1499938964844,0.0052052880637347,-406.6793823242188,297.66925048828125,0.4053938686847687,0.050000000745058,0.0510779954493045,293.2094116210937,297.1499938964844,293.1499938964844,0.3964068591594696,-5327.53369140625,304.1516418457031,0.9185961484909058,0.4784497022628784,0.3363345861434936,293.23114013671875,297.1499938964844,293.1499938964844,0.5113387703895569,-8822.0791015625,304.1189880371094,0.9866401553153992,0.5872021913528442,0.5583291053771973,293.1698303222656,297.1499938964844,293.1499938964844,0.017280614003539,-4051.32373046875,304.1512451171875,0.4151205718517303,0.0527469888329505,0.25577312707901,291.041259765625,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.52471923828125,291.0428161621094,1.0,0.376370370388031,0.6595420837402344,0.6595420837402344,1.0,1.0,-1.637055277824402,0.6759610772132874,0.9610942006111144,0.296725183725357,0.0,0.0,0.836800754070282,110.47018432617188,123.0,-9.09762954711914,-19613.61328125,556.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,309.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.603515625,18000.0,0.0,0.0,0.4369406104087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1236364841461182,1.1802034378051758,-0.0565670169889926,0.0,0.0004434391448739,0.0,0.0,184.43728637695312,0.0,0.0,0.0,0.6470926403999329,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115329809486866,-2572.000732421875,304.1453857421875,0.6621077060699463,0.1769746541976928,0.1624514907598495,293.7922668457031,297.1499938964844,293.1499938964844,0.0052052880637347,-406.6793823242188,297.66925048828125,0.4053938686847687,0.050000000745058,0.0510779954493045,293.2094116210937,297.1499938964844,293.1499938964844,0.3964068591594696,-5327.53369140625,304.1516418457031,0.9185961484909058,0.4784497022628784,0.3363345861434936,293.23114013671875,297.1499938964844,293.1499938964844,0.5113387703895569,-8822.0791015625,304.1189880371094,0.9866401553153992,0.5872021913528442,0.5583291053771973,293.1698303222656,297.1499938964844,293.1499938964844,0.017280614003539,-4051.32373046875,304.1512451171875,0.4151205718517303,0.0527469888329505,0.25577312707901,291.041259765625,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.52471923828125,291.0428161621094,1.0,0.376370370388031,0.6595420837402344,0.6595420837402344,1.0,1.0,-1.637055277824402,0.6759610772132874,0.9610942006111144,0.296725183725357,0.0,0.0,0.836800754070282,110.47018432617188,123.0,-9.09762954711914,-19613.61328125,556.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,309.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.603515625,18000.0,0.0,0.0,0.4369406104087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1236364841461182,1.1802034378051758,-0.0565670169889926,0.0,0.0004434391448739,0.0,0.0,184.43728637695312,0.0,0.0,0.0,0.6470926403999329,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1154617965221405,-2574.10986328125,304.1459655761719,0.6591193079948425,0.1771420389413833,0.1627090871334076,293.7987365722656,297.1499938964844,293.1499938964844,0.0050984937697649,-399.1483154296875,297.5448608398437,0.403174489736557,0.050000000745058,0.0511876083910465,293.2095642089844,297.1499938964844,293.1499938964844,0.3954308629035949,-5316.62451171875,304.1531066894531,0.9129669070243835,0.4776677787303924,0.3358801603317261,293.2369689941406,297.1499938964844,293.1499938964844,0.5090697407722473,-8785.5263671875,304.1286926269531,0.9813470840454102,0.5850245356559753,0.5560575723648071,293.1710510253906,297.1499938964844,293.1499938964844,0.0170423090457916,-4021.16552734375,304.1514587402344,0.4111939072608948,0.0522571466863155,0.2540709376335144,291.0518798828125,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5293273925781,291.05340576171875,1.0,0.3782576322555542,0.6600205898284912,0.6600205898284912,1.0,1.0,-1.6321784257888794,0.6739645600318909,0.9582138657569884,0.2957154214382171,0.0,0.0,0.842275857925415,113.14588165283205,123.0,8.772156715393066,-19579.908203125,561.1356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446716308594,309.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17700.232421875,18000.0,0.0,0.0,0.4372316300868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361839771270752,1.1931941509246826,-0.0570102296769619,0.0,0.0004437345487531,0.0,0.0,189.7875213623047,0.0,0.0,0.0,0.653153121471405,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1155844926834106,-2576.071533203125,304.146484375,0.656569242477417,0.1773131042718887,0.1629541665315628,293.8052062988281,297.1499938964844,293.1499938964844,0.0049909516237676,-391.4882507324219,297.4193115234375,0.4012338817119598,0.050000000745058,0.051285982131958,293.2097473144531,297.1499938964844,293.1499938964844,0.3944287002086639,-5305.517578125,304.15435791015625,0.9081392288208008,0.4768793880939483,0.3354084193706512,293.2402648925781,297.1499938964844,293.1499938964844,0.5072134137153625,-8756.068359375,304.1358947753906,0.9766368269920348,0.5832722187042236,0.5543235540390015,293.1720886230469,297.1499938964844,293.1499938964844,0.0168088488280773,-3991.31787109375,304.151611328125,0.4077055156230926,0.0517861768603324,0.252379298210144,291.0621032714844,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5343933105469,291.0636291503906,1.0,0.3799576461315155,0.6606276631355286,0.6606276631355286,1.0,1.0,-1.62791109085083,0.67229825258255,0.9556127786636353,0.2949118912220001,0.0,0.0,0.8471003770828247,115.54983520507812,126.0,18.17469024658203,-19547.087890625,565.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,309.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.111328125,18000.0,0.0,0.0,0.4376077651977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469223499298096,1.2043125629425049,-0.057390134781599,0.0,0.0004441162745933,0.0,0.0,194.4507751464844,0.0,0.0,0.0,0.6583574414253235,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158230677247047,-2579.916259765625,304.1472473144531,0.6523630619049072,0.1776711195707321,0.1634363383054733,293.8179931640625,297.1499938964844,293.1499938964844,0.0047736326232552,-375.7809143066406,297.1655578613281,0.3978696763515472,0.050000000745058,0.0514601282775402,293.21002197265625,297.1499938964844,293.1499938964844,0.3923807442188263,-5283.033203125,304.15631103515625,0.9002342820167542,0.4753066599369049,0.3344456553459167,293.2432556152344,297.1499938964844,293.1499938964844,0.5039973258972168,-8706.5654296875,304.1458435058594,0.9682925939559937,0.5803748965263367,0.5516123175621033,293.1737060546875,297.1499938964844,293.1499938964844,0.0163695849478244,-3934.22900390625,304.1517944335937,0.4015515446662903,0.0509002767503261,0.2491447329521179,291.08203125,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.54473876953125,291.08349609375,1.0,0.3829552233219147,0.6621562838554382,0.6621562838554382,1.0,1.0,-1.6204040050506592,0.6695579290390015,0.9508461356163024,0.2936921417713165,0.0,0.0,0.8548216223716736,119.80713653564452,129.0,25.435096740722656,-19485.443359375,571.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,309.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.197265625,18000.0,0.0,0.0,0.4385172426700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164098858833313,1.2220990657806396,-0.0580001063644886,0.0,0.0004450392443686,0.0,0.0,202.0793914794922,0.0,0.0,0.0,0.6666871309280396,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158230677247047,-2579.916259765625,304.1472473144531,0.6523630619049072,0.1776711195707321,0.1634363383054733,293.8179931640625,297.1499938964844,293.1499938964844,0.0047736326232552,-375.7809143066406,297.1655578613281,0.3978696763515472,0.050000000745058,0.0514601282775402,293.21002197265625,297.1499938964844,293.1499938964844,0.3923807442188263,-5283.033203125,304.15631103515625,0.9002342820167542,0.4753066599369049,0.3344456553459167,293.2432556152344,297.1499938964844,293.1499938964844,0.5039973258972168,-8706.5654296875,304.1458435058594,0.9682925939559937,0.5803748965263367,0.5516123175621033,293.1737060546875,297.1499938964844,293.1499938964844,0.0163695849478244,-3934.22900390625,304.1517944335937,0.4015515446662903,0.0509002767503261,0.2491447329521179,291.08203125,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.54473876953125,291.08349609375,1.0,0.3829552233219147,0.6621562838554382,0.6621562838554382,1.0,1.0,-1.6204040050506592,0.6695579290390015,0.9508461356163024,0.2936921417713165,0.0,0.0,0.8548216223716736,119.80713653564452,129.0,25.435096740722656,-19485.443359375,571.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,309.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.197265625,18000.0,0.0,0.0,0.4385172426700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164098858833313,1.2220990657806396,-0.0580001063644886,0.0,0.0004450392443686,0.0,0.0,202.0793914794922,0.0,0.0,0.0,0.6666871309280396,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160536259412765,-2583.658935546875,304.14776611328125,0.6489230990409851,0.1780341267585754,0.1639096438884735,293.8304748535156,297.1499938964844,293.1499938964844,0.0045547350309789,-359.66802978515625,296.90869140625,0.3949032127857208,0.050000000745058,0.0516148582100868,293.2102355957031,297.1499938964844,293.1499938964844,0.3903071284294128,-5260.47265625,304.1576538085937,0.8935474753379822,0.4737471640110016,0.3334769308567047,293.2441101074219,297.1499938964844,293.1499938964844,0.5009765625,-8661.8583984375,304.1521911621094,0.9607983231544496,0.5778353810310364,0.5493279695510864,293.1748352050781,297.1499938964844,293.1499938964844,0.0159632433205842,-3880.271728515625,304.1518859863281,0.3958767652511596,0.0500681698322296,0.2460908591747284,291.1014099121094,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549011230469,291.10284423828125,1.0,0.3855811953544616,0.6640554666519165,0.6640554666519165,1.0,1.0,-1.6135857105255127,0.6672704219818115,0.9463152885437012,0.2927962243556976,0.0,0.0,0.8599976301193237,123.58779907226562,132.0,26.85542297363281,-19428.716796875,577.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,309.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17868.150390625,18000.0,0.0,0.0,0.4395004212856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176182508468628,1.2346183061599731,-0.0584357865154743,0.0,0.0004460370691958,0.0,0.0,207.5973358154297,0.0,0.0,0.0,0.6725550293922424,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160536259412765,-2583.658935546875,304.14776611328125,0.6489230990409851,0.1780341267585754,0.1639096438884735,293.8304748535156,297.1499938964844,293.1499938964844,0.0045547350309789,-359.66802978515625,296.90869140625,0.3949032127857208,0.050000000745058,0.0516148582100868,293.2102355957031,297.1499938964844,293.1499938964844,0.3903071284294128,-5260.47265625,304.1576538085937,0.8935474753379822,0.4737471640110016,0.3334769308567047,293.2441101074219,297.1499938964844,293.1499938964844,0.5009765625,-8661.8583984375,304.1521911621094,0.9607983231544496,0.5778353810310364,0.5493279695510864,293.1748352050781,297.1499938964844,293.1499938964844,0.0159632433205842,-3880.271728515625,304.1518859863281,0.3958767652511596,0.0500681698322296,0.2460908591747284,291.1014099121094,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5549011230469,291.10284423828125,1.0,0.3855811953544616,0.6640554666519165,0.6640554666519165,1.0,1.0,-1.6135857105255127,0.6672704219818115,0.9463152885437012,0.2927962243556976,0.0,0.0,0.8599976301193237,123.58779907226562,132.0,26.85542297363281,-19428.716796875,577.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,309.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17868.150390625,18000.0,0.0,0.0,0.4395004212856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176182508468628,1.2346183061599731,-0.0584357865154743,0.0,0.0004460370691958,0.0,0.0,207.5973358154297,0.0,0.0,0.0,0.6725550293922424,4.0,0.0,1.0
561660,293.1220092773437,297.1499938964844,293.1499938964844,0.1169290393590927,-2599.25390625,304.14703369140625,0.6474670767784119,0.1793580651283264,0.1650489717721939,293.8368530273437,297.1499938964844,293.1499938964844,0.0043486561626195,-344.3349304199219,296.66094970703125,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3891608417034149,-5248.513671875,304.1569519042969,0.8889250755310059,0.473140686750412,0.3330195844173431,293.23944091796875,297.1499938964844,293.1499938964844,0.4990049302577972,-8633.71875,304.1546325683594,0.9552706480026244,0.5764096975326538,0.5479071736335754,293.1703186035156,297.1499938964844,293.1499938964844,0.0160410553216934,-3889.65234375,304.1510925292969,0.3938705623149872,0.0503646023571491,0.2469118237495422,291.1130676269531,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.55792236328125,291.1132202148437,1.0,0.388219803571701,0.6655908823013306,0.6655908823013306,1.0,1.0,-1.6138205528259275,0.6680309176445007,0.945789635181427,0.2934377491474151,0.0,0.0,0.8639093041419983,126.5490951538086,135.0,14.876412391662598,-19425.6328125,586.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,309.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.82421875,18000.0,0.0,0.0,0.4405027627944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842308044433594,1.2429578304290771,-0.0587270446121692,0.0,0.000447054306278,0.0,0.0,211.3333740234375,0.0,0.0,0.0,0.6764978170394897,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1169290393590927,-2599.25390625,304.14703369140625,0.6474670767784119,0.1793580651283264,0.1650489717721939,293.8368530273437,297.1499938964844,293.1499938964844,0.0043486561626195,-344.3349304199219,296.66094970703125,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3891608417034149,-5248.513671875,304.1569519042969,0.8889250755310059,0.473140686750412,0.3330195844173431,293.23944091796875,297.1499938964844,293.1499938964844,0.4990049302577972,-8633.71875,304.1546325683594,0.9552706480026244,0.5764096975326538,0.5479071736335754,293.1703186035156,297.1499938964844,293.1499938964844,0.0160410553216934,-3889.65234375,304.1510925292969,0.3938705623149872,0.0503646023571491,0.2469118237495422,291.1130676269531,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.55792236328125,291.1132202148437,1.0,0.388219803571701,0.6655908823013306,0.6655908823013306,1.0,1.0,-1.6138205528259275,0.6680309176445007,0.945789635181427,0.2934377491474151,0.0,0.0,0.8639093041419983,126.5490951538086,135.0,14.876412391662598,-19425.6328125,586.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,309.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.82421875,18000.0,0.0,0.0,0.4405027627944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842308044433594,1.2429578304290771,-0.0587270446121692,0.0,0.000447054306278,0.0,0.0,211.3333740234375,0.0,0.0,0.0,0.6764978170394897,4.0,0.0,1.0
561780,293.1220092773437,297.1499938964844,293.1499938964844,0.1176355183124542,-2611.806396484375,304.1468811035156,0.6455410718917847,0.1800702363252639,0.1659076660871505,293.8452453613281,297.1499938964844,293.1499938964844,0.0041387639939785,-328.5643615722656,296.40155029296875,0.3901848196983337,0.050000000745058,0.051856592297554,293.2045288085937,297.1499938964844,293.1499938964844,0.3880012631416321,-5236.3134765625,304.1565856933594,0.8840028047561646,0.4719776213169098,0.3323740661144256,293.2375183105469,297.1499938964844,293.1499938964844,0.4971142411231994,-8607.158203125,304.15625,0.9493250846862792,0.574537992477417,0.5463512539863586,293.1687316894531,297.1499938964844,293.1499938964844,0.0160554181784391,-3891.186279296875,304.1507263183594,0.3911409378051758,0.0501747690141201,0.2471039593219757,291.1176147460937,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.1181945800781,1.0,0.3908210098743438,0.6673147082328796,0.6673147082328796,1.0,1.0,-1.6125909090042114,0.6681704521179199,0.9444203972816468,0.2938343584537506,0.0,0.0,0.8679916858673096,129.6874542236328,138.0,10.417412757873535,-19418.48046875,593.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,309.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.91015625,18000.0,0.0,0.0,0.4415662884712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917290687561035,1.2507120370864868,-0.0589830316603183,0.0,0.0004481336509343,0.0,0.0,214.7749786376953,0.0,0.0,0.0,0.6801347732543945,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1176355183124542,-2611.806396484375,304.1468811035156,0.6455410718917847,0.1800702363252639,0.1659076660871505,293.8452453613281,297.1499938964844,293.1499938964844,0.0041387639939785,-328.5643615722656,296.40155029296875,0.3901848196983337,0.050000000745058,0.051856592297554,293.2045288085937,297.1499938964844,293.1499938964844,0.3880012631416321,-5236.3134765625,304.1565856933594,0.8840028047561646,0.4719776213169098,0.3323740661144256,293.2375183105469,297.1499938964844,293.1499938964844,0.4971142411231994,-8607.158203125,304.15625,0.9493250846862792,0.574537992477417,0.5463512539863586,293.1687316894531,297.1499938964844,293.1499938964844,0.0160554181784391,-3891.186279296875,304.1507263183594,0.3911409378051758,0.0501747690141201,0.2471039593219757,291.1176147460937,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.1181945800781,1.0,0.3908210098743438,0.6673147082328796,0.6673147082328796,1.0,1.0,-1.6125909090042114,0.6681704521179199,0.9444203972816468,0.2938343584537506,0.0,0.0,0.8679916858673096,129.6874542236328,138.0,10.417412757873535,-19418.48046875,593.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,309.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.91015625,18000.0,0.0,0.0,0.4415662884712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917290687561035,1.2507120370864868,-0.0589830316603183,0.0,0.0004481336509343,0.0,0.0,214.7749786376953,0.0,0.0,0.0,0.6801347732543945,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178681701421737,-2615.853759765625,304.1470031738281,0.6444007158279419,0.1803282648324966,0.1662249267101287,293.8500061035156,297.1499938964844,293.1499938964844,0.0040325727313756,-320.4709167480469,296.2707824707031,0.388868123292923,0.050000000745058,0.0519221685826778,293.20440673828125,297.1499938964844,293.1499938964844,0.3872431218624115,-5228.17431640625,304.1567687988281,0.8814318776130676,0.4713126122951507,0.3319766521453857,293.2369384765625,297.1499938964844,293.1499938964844,0.4959704279899597,-8591.0966796875,304.1571960449219,0.9461830258369446,0.5735390782356262,0.5454961061477661,293.1685485839844,297.1499938964844,293.1499938964844,0.0159708186984062,-3880.759033203125,304.1504211425781,0.3892058134078979,0.050000000745058,0.2466758489608764,291.12237548828125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56573486328125,291.1231994628906,1.0,0.392068475484848,0.6682987809181213,0.6682987809181213,1.0,1.0,-1.6110332012176514,0.6678593754768372,0.9431738257408142,0.2938427329063415,0.0,0.0,0.869353711605072,131.3169403076172,138.0,12.30940055847168,-19409.9375,597.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725952148437,309.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.302734375,18000.0,0.0,0.0,0.4420760869979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948226690292358,1.2539159059524536,-0.0590932331979274,0.0,0.0004486510297283,0.0,0.0,216.22952270507807,0.0,0.0,0.0,0.6816304922103882,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.118055336177349,-2619.066162109375,304.147216796875,0.6432892084121704,0.1805506646633148,0.166500836610794,293.85504150390625,297.1499938964844,293.1499938964844,0.0039248317480087,-312.1962280273437,296.13922119140625,0.3875979483127594,0.050000000745058,0.0519854500889778,293.2044372558594,297.1499938964844,293.1499938964844,0.3864171504974365,-5219.2734375,304.15704345703125,0.8789574503898621,0.4706192314624786,0.331552654504776,293.23651123046875,297.1499938964844,293.1499938964844,0.4947485029697418,-8573.984375,304.1581115722656,0.9431222677230836,0.5725211501121521,0.544614851474762,293.1686096191406,297.1499938964844,293.1499938964844,0.015961529687047,-3878.778564453125,304.1469116210937,0.3876127302646637,0.050000000745058,0.2466131597757339,291.128173828125,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.56939697265625,291.1290588378906,1.0,0.3933026194572449,0.6693228483200073,0.6693228483200073,1.0,1.0,-1.6097972393035889,0.6677104830741882,0.9420867562294006,0.2939318418502807,0.0,0.0,0.8702254295349121,132.89422607421875,141.0,14.08480167388916,-19404.123046875,600.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,309.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.736328125,18000.0,0.0,0.0,0.4425549805164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1972140073776243,1.256395936012268,-0.0591819398105144,0.0,0.0004491370345931,0.0,0.0,217.37667846679688,0.0,0.0,0.0,0.6827898025512695,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183674558997154,-2624.391357421875,304.1476135253906,0.6411212682723999,0.180924966931343,0.1669739186763763,293.86572265625,297.1499938964844,293.1499938964844,0.00370749598369,-295.3687438964844,295.8717041015625,0.3851825594902038,0.050000000745058,0.0521085374057292,293.2046813964844,297.1499938964844,293.1499938964844,0.3847244381904602,-5201.05859375,304.1575012207031,0.8742032051086426,0.4691868424415588,0.3306602537631988,293.2358703613281,297.1499938964844,293.1499938964844,0.4922661483287811,-8539.4560546875,304.1595153808594,0.9371502995491028,0.5704643726348877,0.5428165197372437,293.16961669921875,297.1499938964844,293.1499938964844,0.0159789975732564,-3881.476806640625,304.1374206542969,0.3851821720600128,0.050000000745058,0.2471800595521927,291.1390991210937,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57861328125,291.1399230957031,1.0,0.3957537710666656,0.6715274453163147,0.6715274453163147,1.0,1.0,-1.6079630851745603,0.6677452921867371,0.9402178525924684,0.2943296432495117,0.0,0.0,0.8709325790405273,135.97413635253906,144.0,14.785603523254396,-19396.70703125,608.1135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,309.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.4434112012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1999869346618652,1.2592782974243164,-0.0592913180589675,0.0,0.0004500060167629,0.0,0.0,218.74598693847656,0.0,0.0,0.0,0.6841446757316589,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183674558997154,-2624.391357421875,304.1476135253906,0.6411212682723999,0.180924966931343,0.1669739186763763,293.86572265625,297.1499938964844,293.1499938964844,0.00370749598369,-295.3687438964844,295.8717041015625,0.3851825594902038,0.050000000745058,0.0521085374057292,293.2046813964844,297.1499938964844,293.1499938964844,0.3847244381904602,-5201.05859375,304.1575012207031,0.8742032051086426,0.4691868424415588,0.3306602537631988,293.2358703613281,297.1499938964844,293.1499938964844,0.4922661483287811,-8539.4560546875,304.1595153808594,0.9371502995491028,0.5704643726348877,0.5428165197372437,293.16961669921875,297.1499938964844,293.1499938964844,0.0159789975732564,-3881.476806640625,304.1374206542969,0.3851821720600128,0.050000000745058,0.2471800595521927,291.1390991210937,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57861328125,291.1399230957031,1.0,0.3957537710666656,0.6715274453163147,0.6715274453163147,1.0,1.0,-1.6079630851745603,0.6677452921867371,0.9402178525924684,0.2943296432495117,0.0,0.0,0.8709325790405273,135.97413635253906,144.0,14.785603523254396,-19396.70703125,608.1135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,309.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.4434112012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1999869346618652,1.2592782974243164,-0.0592913180589675,0.0,0.0004500060167629,0.0,0.0,218.74598693847656,0.0,0.0,0.0,0.6841446757316589,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1186176761984825,-2628.614990234375,304.14801025390625,0.638965368270874,0.1812299489974975,0.1673788279294967,293.8769836425781,297.1499938964844,293.1499938964844,0.0034870877861976,-278.1322021484375,295.5992736816406,0.3828408420085907,0.050000000745058,0.0522314831614494,293.2051086425781,297.1499938964844,293.1499938964844,0.3829842805862427,-5182.34716796875,304.15789794921875,0.8695822954177856,0.4677174389362335,0.3297382295131683,293.2352905273437,297.1499938964844,293.1499938964844,0.4897401630878448,-8504.53515625,304.1605529785156,0.9312570691108704,0.5684049129486084,0.5410096049308777,293.17144775390625,297.1499938964844,293.1499938964844,0.0159902460873127,-3883.6689453125,304.1253967285156,0.3828408420085907,0.050000000745058,0.2477636784315109,291.15008544921875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1509094238281,1.0,0.3981685936450958,0.6739785075187683,0.6739785075187683,1.0,1.0,-1.606021285057068,0.6678078174591064,0.9382134675979614,0.2947790622711181,0.0,0.0,0.8701779842376709,139.0484619140625,147.0,15.18514919281006,-19387.775390625,615.2119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,309.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.4440968334674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200320839881897,1.2596383094787598,-0.0593174956738948,0.0,0.0004507018311414,0.0,0.0,218.97921752929688,0.0,0.0,0.0,0.6843101382255554,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1186176761984825,-2628.614990234375,304.14801025390625,0.638965368270874,0.1812299489974975,0.1673788279294967,293.8769836425781,297.1499938964844,293.1499938964844,0.0034870877861976,-278.1322021484375,295.5992736816406,0.3828408420085907,0.050000000745058,0.0522314831614494,293.2051086425781,297.1499938964844,293.1499938964844,0.3829842805862427,-5182.34716796875,304.15789794921875,0.8695822954177856,0.4677174389362335,0.3297382295131683,293.2352905273437,297.1499938964844,293.1499938964844,0.4897401630878448,-8504.53515625,304.1605529785156,0.9312570691108704,0.5684049129486084,0.5410096049308777,293.17144775390625,297.1499938964844,293.1499938964844,0.0159902460873127,-3883.6689453125,304.1253967285156,0.3828408420085907,0.050000000745058,0.2477636784315109,291.15008544921875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899658203125,291.1509094238281,1.0,0.3981685936450958,0.6739785075187683,0.6739785075187683,1.0,1.0,-1.606021285057068,0.6678078174591064,0.9382134675979614,0.2947790622711181,0.0,0.0,0.8701779842376709,139.0484619140625,147.0,15.18514919281006,-19387.775390625,615.2119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,309.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.4440968334674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200320839881897,1.2596383094787598,-0.0593174956738948,0.0,0.0004507018311414,0.0,0.0,218.97921752929688,0.0,0.0,0.0,0.6843101382255554,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188233271241188,-2632.0546875,304.1483154296875,0.6368378400802612,0.1814807057380676,0.1677322089672088,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639612909406,-260.5433959960937,295.32232666015625,0.3805707395076751,0.050000000745058,0.0523542538285255,293.20562744140625,297.1499938964844,293.1499938964844,0.3812162280082702,-5163.35009765625,304.158203125,0.8650971055030823,0.4662145674228668,0.3287930190563202,293.2347412109375,297.1499938964844,293.1499938964844,0.4872073829174042,-8469.67578125,304.1612548828125,0.9254921674728394,0.5663536190986633,0.539208173751831,293.1737670898437,297.1499938964844,293.1499938964844,0.0159955825656652,-3885.337890625,304.1115417480469,0.3805707395076751,0.050000000745058,0.2483460456132888,291.1608581542969,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6027526855469,291.1616516113281,1.0,0.4005502760410309,0.6766623258590698,0.6766623258590698,1.0,1.0,-1.603994607925415,0.6678978204727173,0.9360967874526978,0.295274406671524,0.0,0.0,0.8680005073547363,142.11676025390625,150.0,14.914663314819336,-19376.115234375,622.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,309.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.908203125,18000.0,0.0,0.0,0.4445770382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982179880142212,1.2574794292449951,-0.0592614635825157,0.0,0.0004511891747824,0.0,0.0,218.0797271728516,0.0,0.0,0.0,0.6832929253578186,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188233271241188,-2632.0546875,304.1483154296875,0.6368378400802612,0.1814807057380676,0.1677322089672088,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639612909406,-260.5433959960937,295.32232666015625,0.3805707395076751,0.050000000745058,0.0523542538285255,293.20562744140625,297.1499938964844,293.1499938964844,0.3812162280082702,-5163.35009765625,304.158203125,0.8650971055030823,0.4662145674228668,0.3287930190563202,293.2347412109375,297.1499938964844,293.1499938964844,0.4872073829174042,-8469.67578125,304.1612548828125,0.9254921674728394,0.5663536190986633,0.539208173751831,293.1737670898437,297.1499938964844,293.1499938964844,0.0159955825656652,-3885.337890625,304.1115417480469,0.3805707395076751,0.050000000745058,0.2483460456132888,291.1608581542969,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6027526855469,291.1616516113281,1.0,0.4005502760410309,0.6766623258590698,0.6766623258590698,1.0,1.0,-1.603994607925415,0.6678978204727173,0.9360967874526978,0.295274406671524,0.0,0.0,0.8680005073547363,142.11676025390625,150.0,14.914663314819336,-19376.115234375,622.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,309.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.908203125,18000.0,0.0,0.0,0.4445770382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982179880142212,1.2574794292449951,-0.0592614635825157,0.0,0.0004511891747824,0.0,0.0,218.0797271728516,0.0,0.0,0.0,0.6832929253578186,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1189994066953659,-2634.990234375,304.1485900878906,0.6347443461418152,0.1816860288381576,0.168042778968811,293.9004211425781,297.1499938964844,293.1499938964844,0.0030382806435227,-242.6497497558593,295.0406799316406,0.3783703148365021,0.050000000745058,0.0524768158793449,293.2062683105469,297.1499938964844,293.1499938964844,0.3794417381286621,-5144.3037109375,304.158447265625,0.8607414364814758,0.4646733999252319,0.3278221189975738,293.2342224121094,297.1499938964844,293.1499938964844,0.4847111999988556,-8435.44921875,304.1616516113281,0.919902205467224,0.5643157362937927,0.537418007850647,293.17633056640625,297.1499938964844,293.1499938964844,0.0159973334521055,-3886.798095703125,304.0961303710937,0.3783703148365021,0.050000000745058,0.2489274144172668,291.17071533203125,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166381835937,291.1714172363281,1.0,0.4029019474983215,0.6795672178268433,0.6795672178268433,1.0,1.0,-1.6018977165222168,0.6680119037628174,0.9338858127593994,0.2958095073699951,0.0,0.0,0.8645639419555664,145.17843627929688,153.0,13.787014961242676,-19360.9140625,629.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,309.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.392578125,18000.0,0.0,0.0,0.4448254704475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938070058822632,1.2529337406158447,-0.0591268092393875,0.0,0.0004514413012657,0.0,0.0,216.1123504638672,0.0,0.0,0.0,0.681156575679779,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1189994066953659,-2634.990234375,304.1485900878906,0.6347443461418152,0.1816860288381576,0.168042778968811,293.9004211425781,297.1499938964844,293.1499938964844,0.0030382806435227,-242.6497497558593,295.0406799316406,0.3783703148365021,0.050000000745058,0.0524768158793449,293.2062683105469,297.1499938964844,293.1499938964844,0.3794417381286621,-5144.3037109375,304.158447265625,0.8607414364814758,0.4646733999252319,0.3278221189975738,293.2342224121094,297.1499938964844,293.1499938964844,0.4847111999988556,-8435.44921875,304.1616516113281,0.919902205467224,0.5643157362937927,0.537418007850647,293.17633056640625,297.1499938964844,293.1499938964844,0.0159973334521055,-3886.798095703125,304.0961303710937,0.3783703148365021,0.050000000745058,0.2489274144172668,291.17071533203125,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166381835937,291.1714172363281,1.0,0.4029019474983215,0.6795672178268433,0.6795672178268433,1.0,1.0,-1.6018977165222168,0.6680119037628174,0.9338858127593994,0.2958095073699951,0.0,0.0,0.8645639419555664,145.17843627929688,153.0,13.787014961242676,-19360.9140625,629.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,309.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.392578125,18000.0,0.0,0.0,0.4448254704475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938070058822632,1.2529337406158447,-0.0591268092393875,0.0,0.0004514413012657,0.0,0.0,216.1123504638672,0.0,0.0,0.0,0.681156575679779,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190799549221992,-2636.3359375,304.148681640625,0.6337106823921204,0.1817736029624939,0.1681839823722839,293.9063720703125,297.1499938964844,293.1499938964844,0.0029242075979709,-233.57684326171875,294.89801025390625,0.3772951364517212,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3785565197467804,-5134.810546875,304.15850830078125,0.8586089611053467,0.4638863801956177,0.327325701713562,293.23394775390625,297.1499938964844,293.1499938964844,0.4834873080253601,-8418.708984375,304.1617431640625,0.9171865582466124,0.5633028149604797,0.5365282297134399,293.1776733398437,297.1499938964844,293.1499938964844,0.0159973781555891,-3887.52197265625,304.08795166015625,0.3772951364517212,0.050000000745058,0.2492177933454513,291.1751403808594,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6238708496094,291.17578125,1.0,0.4040673375129699,0.6810992956161499,0.6810992956161499,1.0,1.0,-1.6008251905441284,0.6680760979652405,0.932749092578888,0.2960895895957947,0.0,0.0,0.8624415993690491,146.7071990966797,153.0,12.923909187316896,-19351.802734375,632.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,309.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5234375,18000.0,0.0,0.0,0.4448577463626861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1908079385757446,1.249840259552002,-0.0590323060750961,0.0,0.0004514740721788,0.0,0.0,214.7663116455078,0.0,0.0,0.0,0.6797042489051819,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191570460796356,-2637.62890625,304.1488037109375,0.6326851844787598,0.1818518191576004,0.1683164238929748,293.9123229980469,297.1499938964844,293.1499938964844,0.0028093475848436,-224.42755126953125,294.75408935546875,0.3762361109256744,0.050000000745058,0.0525992102921009,293.2070617675781,297.1499938964844,293.1499938964844,0.3776743412017822,-5125.35498046875,304.1585693359375,0.8565046787261963,0.4630869030952453,0.3268208801746368,293.2336730957031,297.1499938964844,293.1499938964844,0.4822847247123718,-8402.2861328125,304.16180419921875,0.9145313501358032,0.5622944235801697,0.5356424450874329,293.1790771484375,297.1499938964844,293.1499938964844,0.0159970987588167,-3888.275634765625,304.0794677734375,0.3762361109256744,0.050000000745058,0.2495080083608627,291.1791381835937,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312866210937,291.1796875,1.0,0.4052259922027588,0.682683527469635,0.682683527469635,1.0,1.0,-1.599736571311951,0.6681437492370605,0.93159282207489,0.296376883983612,0.0,0.0,0.8600903153419495,148.23477172851562,156.0,11.888063430786133,-19341.6015625,635.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06298828125,309.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.666015625,18000.0,0.0,0.0,0.4448257982730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873241662979126,1.246245265007019,-0.058921106159687,0.0,0.0004514416505116,0.0,0.0,213.2024688720703,0.0,0.0,0.0,0.6780176758766174,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1193046271800994,-2640.125,304.1489562988281,0.6306586265563965,0.1819827556610107,0.168557807803154,293.9241943359375,297.1499938964844,293.1499938964844,0.0025772890076041,-205.9137115478516,294.4624328613281,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3759212791919708,-5106.5771484375,304.1586303710937,0.8523752689361572,0.4614476561546325,0.325784295797348,293.23309326171875,297.1499938964844,293.1499938964844,0.4799516797065735,-8370.4873046875,304.1617431640625,0.9094248414039612,0.5602912902832031,0.5338835120201111,293.1818542480469,297.1499938964844,293.1499938964844,0.0159960500895977,-3889.9345703125,304.0616760253906,0.3741648495197296,0.050000000745058,0.250088095664978,291.1856994628906,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465759277344,291.18609619140625,1.0,0.4075244069099426,0.6860025525093079,0.6860025525093079,1.0,1.0,-1.5975134372711182,0.6682859063148499,0.9292274713516236,0.2969686985015869,0.0,0.0,0.8548627495765686,151.2872772216797,159.0,9.441134452819824,-19317.955078125,642.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,309.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.638671875,18000.0,0.0,0.0,0.4445741176605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791340112686155,1.23779034614563,-0.058656383305788,0.0,0.0004511862352956,0.0,0.0,209.539291381836,0.0,0.0,0.0,0.6740554571151733,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1193046271800994,-2640.125,304.1489562988281,0.6306586265563965,0.1819827556610107,0.168557807803154,293.9241943359375,297.1499938964844,293.1499938964844,0.0025772890076041,-205.9137115478516,294.4624328613281,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3759212791919708,-5106.5771484375,304.1586303710937,0.8523752689361572,0.4614476561546325,0.325784295797348,293.23309326171875,297.1499938964844,293.1499938964844,0.4799516797065735,-8370.4873046875,304.1617431640625,0.9094248414039612,0.5602912902832031,0.5338835120201111,293.1818542480469,297.1499938964844,293.1499938964844,0.0159960500895977,-3889.9345703125,304.0616760253906,0.3741648495197296,0.050000000745058,0.250088095664978,291.1856994628906,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465759277344,291.18609619140625,1.0,0.4075244069099426,0.6860025525093079,0.6860025525093079,1.0,1.0,-1.5975134372711182,0.6682859063148499,0.9292274713516236,0.2969686985015869,0.0,0.0,0.8548627495765686,151.2872772216797,159.0,9.441134452819824,-19317.955078125,642.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,309.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.638671875,18000.0,0.0,0.0,0.4445741176605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791340112686155,1.23779034614563,-0.058656383305788,0.0,0.0004511862352956,0.0,0.0,209.539291381836,0.0,0.0,0.0,0.6740554571151733,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194471046328544,-2642.568115234375,304.1490478515625,0.6286613941192627,0.1820822209119796,0.1687701940536499,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418990895152,-187.1128845214844,294.1656188964844,0.3721534609794616,0.050000000745058,0.052843727171421,293.20916748046875,297.1499938964844,293.1499938964844,0.3741819560527801,-5087.958984375,304.1586608886719,0.8483418822288513,0.459748238325119,0.3247072398662567,293.23248291015625,297.1499938964844,293.1499938964844,0.4777238070964813,-8340.189453125,304.1615600585937,0.9046302437782288,0.5583069324493408,0.532141923904419,293.1846923828125,297.1499938964844,293.1499938964844,0.0159947853535413,-3891.855224609375,304.0428466796875,0.3721534609794616,0.050000000745058,0.2506678998470306,291.1902160644531,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.662353515625,291.19049072265625,1.0,0.4097985625267029,0.6895193457603455,0.6895193457603455,1.0,1.0,-1.5952272415161133,0.6684309244155884,0.9267963767051696,0.2975778877735138,0.0,0.0,0.8491676449775696,154.3371124267578,147.0,6.703502178192139,-19290.064453125,649.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,309.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.666015625,18000.0,0.0,0.0,0.4440772533416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169656753540039,1.2280035018920898,-0.0583467409014701,0.0,0.0004506819823291,0.0,0.0,205.336669921875,0.0,0.0,0.0,0.6694757342338562,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194471046328544,-2642.568115234375,304.1490478515625,0.6286613941192627,0.1820822209119796,0.1687701940536499,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418990895152,-187.1128845214844,294.1656188964844,0.3721534609794616,0.050000000745058,0.052843727171421,293.20916748046875,297.1499938964844,293.1499938964844,0.3741819560527801,-5087.958984375,304.1586608886719,0.8483418822288513,0.459748238325119,0.3247072398662567,293.23248291015625,297.1499938964844,293.1499938964844,0.4777238070964813,-8340.189453125,304.1615600585937,0.9046302437782288,0.5583069324493408,0.532141923904419,293.1846923828125,297.1499938964844,293.1499938964844,0.0159947853535413,-3891.855224609375,304.0428466796875,0.3721534609794616,0.050000000745058,0.2506678998470306,291.1902160644531,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.662353515625,291.19049072265625,1.0,0.4097985625267029,0.6895193457603455,0.6895193457603455,1.0,1.0,-1.5952272415161133,0.6684309244155884,0.9267963767051696,0.2975778877735138,0.0,0.0,0.8491676449775696,154.3371124267578,147.0,6.703502178192139,-19290.064453125,649.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,309.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.666015625,18000.0,0.0,0.0,0.4440772533416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169656753540039,1.2280035018920898,-0.0583467409014701,0.0,0.0004506819823291,0.0,0.0,205.336669921875,0.0,0.0,0.0,0.6694757342338562,4.0,0.0,1.0
