time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1194181069731712,-2641.916259765625,304.1494140625,0.6302417516708374,0.1822031587362289,0.1687852144241333,293.9476318359375,297.1499938964844,293.1499938964844,0.0020945272408425,-167.33445739746094,293.865478515625,0.3735530972480774,0.050000000745058,0.0527583584189415,293.2102966308594,297.1499938964844,293.1499938964844,0.3721967935562134,-5066.54150390625,304.1590881347656,0.8494469523429871,0.4580196738243103,0.3234471976757049,293.2317199707031,297.1499938964844,293.1499938964844,0.4753232300281524,-8307.2724609375,304.1617126464844,0.9060218930244446,0.5563741326332092,0.5302278995513916,293.1873474121094,297.1499938964844,293.1499938964844,0.0158769693225622,-3878.38525390625,304.02374267578125,0.3735530972480774,0.050000000745058,0.2502629458904266,291.19488525390625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1953430175781,1.0,0.4071082472801208,0.6933532953262329,0.6933532953262329,1.0,1.0,-1.5908476114273071,0.667680025100708,0.9231675267219543,0.2977461218833923,0.0,0.0,0.842910647392273,152.08966064453125,135.0,7.27591609954834,-19243.533203125,640.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,309.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.90234375,18000.0,0.0,0.0,0.4433274269104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1591392755508425,1.2171422243118286,-0.058002945035696,0.0,0.0004499210044741,0.0,0.0,200.73838806152344,0.0,0.0,0.0,0.6643916964530945,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1194181069731712,-2641.916259765625,304.1494140625,0.6302417516708374,0.1822031587362289,0.1687852144241333,293.9476318359375,297.1499938964844,293.1499938964844,0.0020945272408425,-167.33445739746094,293.865478515625,0.3735530972480774,0.050000000745058,0.0527583584189415,293.2102966308594,297.1499938964844,293.1499938964844,0.3721967935562134,-5066.54150390625,304.1590881347656,0.8494469523429871,0.4580196738243103,0.3234471976757049,293.2317199707031,297.1499938964844,293.1499938964844,0.4753232300281524,-8307.2724609375,304.1617126464844,0.9060218930244446,0.5563741326332092,0.5302278995513916,293.1873474121094,297.1499938964844,293.1499938964844,0.0158769693225622,-3878.38525390625,304.02374267578125,0.3735530972480774,0.050000000745058,0.2502629458904266,291.19488525390625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1953430175781,1.0,0.4071082472801208,0.6933532953262329,0.6933532953262329,1.0,1.0,-1.5908476114273071,0.667680025100708,0.9231675267219543,0.2977461218833923,0.0,0.0,0.842910647392273,152.08966064453125,135.0,7.27591609954834,-19243.533203125,640.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,309.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.90234375,18000.0,0.0,0.0,0.4433274269104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1591392755508425,1.2171422243118286,-0.058002945035696,0.0,0.0004499210044741,0.0,0.0,200.73838806152344,0.0,0.0,0.0,0.6643916964530945,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1193059384822845,-2639.758544921875,304.1498107910156,0.6344925165176392,0.1823983788490295,0.168728306889534,293.9590759277344,297.1499938964844,293.1499938964844,0.0018406220478937,-147.01856994628906,293.5636901855469,0.3774184286594391,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3700061440467834,-5042.8212890625,304.1596984863281,0.8542793989181519,0.4562903046607971,0.3220811188220978,293.23052978515625,297.1499938964844,293.1499938964844,0.4727931320667267,-8272.4521484375,304.1620178222656,0.9120361804962158,0.554544985294342,0.528261125087738,293.1895446777344,297.1499938964844,293.1499938964844,0.01568054407835,-3854.0869140625,304.00506591796875,0.3774184286594391,0.050000000745058,0.2491850107908249,291.20147705078125,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.20196533203125,1.0,0.4015356302261352,0.6974751949310303,0.6974751949310303,1.0,1.0,-1.5852116346359253,0.6664044260978699,0.9188071489334106,0.2976392805576324,0.0,0.0,0.8356122374534607,146.22496032714844,123.0,8.674001693725586,-19182.837890625,620.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,309.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.4453125,18000.0,0.0,0.0,0.4422747492790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1468112468719482,1.2044159173965454,-0.0576046779751777,0.0,0.0004488526610657,0.0,0.0,195.45968627929688,0.0,0.0,0.0,0.6584479808807373,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1193059384822845,-2639.758544921875,304.1498107910156,0.6344925165176392,0.1823983788490295,0.168728306889534,293.9590759277344,297.1499938964844,293.1499938964844,0.0018406220478937,-147.01856994628906,293.5636901855469,0.3774184286594391,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3700061440467834,-5042.8212890625,304.1596984863281,0.8542793989181519,0.4562903046607971,0.3220811188220978,293.23052978515625,297.1499938964844,293.1499938964844,0.4727931320667267,-8272.4521484375,304.1620178222656,0.9120361804962158,0.554544985294342,0.528261125087738,293.1895446777344,297.1499938964844,293.1499938964844,0.01568054407835,-3854.0869140625,304.00506591796875,0.3774184286594391,0.050000000745058,0.2491850107908249,291.20147705078125,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.20196533203125,1.0,0.4015356302261352,0.6974751949310303,0.6974751949310303,1.0,1.0,-1.5852116346359253,0.6664044260978699,0.9188071489334106,0.2976392805576324,0.0,0.0,0.8356122374534607,146.22496032714844,123.0,8.674001693725586,-19182.837890625,620.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,309.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.4453125,18000.0,0.0,0.0,0.4422747492790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1468112468719482,1.2044159173965454,-0.0576046779751777,0.0,0.0004488526610657,0.0,0.0,195.45968627929688,0.0,0.0,0.0,0.6584479808807373,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192408874630928,-2638.526611328125,304.14996337890625,0.6373971700668335,0.1825191974639892,0.1686898618936538,293.9646911621094,297.1499938964844,293.1499938964844,0.0017123797442764,-136.75958251953125,293.4116516113281,0.3800463080406189,0.050000000745058,0.0523833483457565,293.2117614746094,297.1499938964844,293.1499938964844,0.368872731924057,-5030.5478515625,304.1600036621094,0.8577661514282227,0.4554202556610107,0.321370393037796,293.22979736328125,297.1499938964844,293.1499938964844,0.471529871225357,-8255.076171875,304.1621398925781,0.9164769649505616,0.5536654591560364,0.5272790789604187,293.19049072265625,297.1499938964844,293.1499938964844,0.0155654586851596,-3839.523193359375,303.9958801269531,0.3800463080406189,0.050000000745058,0.2484840452671051,291.2047119140625,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.70245361328125,291.2052001953125,1.0,0.3979800939559936,0.6996280550956726,0.6996280550956726,1.0,1.0,-1.5821142196655271,0.6656484603881836,0.9164658188819884,0.2975251376628876,0.0,0.0,0.8316342234611511,142.422607421875,123.0,8.771239280700684,-19148.166015625,608.2708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,309.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.705078125,18000.0,0.0,0.0,0.4416274428367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398934125900269,1.197274923324585,-0.0573814697563648,0.0,0.0004481957003008,0.0,0.0,192.5400390625,0.0,0.0,0.0,0.6551203727722168,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191753894090652,-2637.295166015625,304.15008544921875,0.6407663226127625,0.1826521754264831,0.1686482429504394,293.97027587890625,297.1499938964844,293.1499938964844,0.001583726494573,-126.4709930419922,293.2586975097656,0.383066713809967,0.050000000745058,0.0522197298705577,293.2122497558594,297.1499938964844,293.1499938964844,0.3677254617214203,-5018.1298828125,304.1602783203125,0.8618751764297485,0.4545437395572662,0.3206441402435303,293.2290344238281,297.1499938964844,293.1499938964844,0.4702796936035156,-8237.8955078125,304.1622009277344,0.9217634797096252,0.5528044700622559,0.5262998938560486,293.1913146972656,297.1499938964844,293.1499938964844,0.0154435643926262,-3823.93115234375,303.98681640625,0.383066713809967,0.050000000745058,0.2477079182863235,291.2077331542969,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2081604003906,1.0,0.3940437436103821,0.7018345594406128,0.7018345594406128,1.0,1.0,-1.578888773918152,0.6648366451263428,0.9140521287918092,0.2973816096782684,0.0,0.0,0.8274832367897034,138.2165985107422,111.0,8.429994583129883,-19111.0,594.8113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,309.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.408203125,18000.0,0.0,0.0,0.4408986270427704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132508635520935,1.1896517276763916,-0.0571430549025535,0.0,0.0004474560555536,0.0,0.0,189.4549560546875,0.0,0.0,0.0,0.6515730619430542,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190527901053428,-2635.01416015625,304.1502685546875,0.6488920450210571,0.182946890592575,0.1685606688261032,293.981201171875,297.1499938964844,293.1499938964844,0.0013258875114843,-105.86268615722656,292.9494934082031,0.3901695311069488,0.050000000745058,0.0518577545881271,293.2132568359375,297.1499938964844,293.1499938964844,0.3654110133647918,-4993.1005859375,304.16070556640625,0.8718779683113098,0.4527627825736999,0.3191487789154053,293.2274169921875,297.1499938964844,293.1499938964844,0.4678452908992767,-8204.5,304.16217041015625,0.9345957636833192,0.5511309504508972,0.5243550539016724,293.1927185058594,297.1499938964844,293.1499938964844,0.0151873622089624,-3790.728759765625,303.9689025878906,0.3901695311069488,0.050000000745058,0.2459908574819564,291.21246337890625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.21270751953125,1.0,0.3852587640285492,0.7063946723937988,0.7063946723937988,1.0,1.0,-1.5721575021743774,0.6630859971046448,0.9090715050697328,0.2970254421234131,0.0,0.0,0.8188171982765198,128.9198455810547,99.0,6.615941047668457,-19030.0703125,565.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,309.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.369140625,18000.0,0.0,0.0,0.4391935467720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116523504257202,1.1731497049331665,-0.0566261857748031,0.0,0.0004457256000023,0.0,0.0,182.8869781494141,0.0,0.0,0.0,0.6439107656478882,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190527901053428,-2635.01416015625,304.1502685546875,0.6488920450210571,0.182946890592575,0.1685606688261032,293.981201171875,297.1499938964844,293.1499938964844,0.0013258875114843,-105.86268615722656,292.9494934082031,0.3901695311069488,0.050000000745058,0.0518577545881271,293.2132568359375,297.1499938964844,293.1499938964844,0.3654110133647918,-4993.1005859375,304.16070556640625,0.8718779683113098,0.4527627825736999,0.3191487789154053,293.2274169921875,297.1499938964844,293.1499938964844,0.4678452908992767,-8204.5,304.16217041015625,0.9345957636833192,0.5511309504508972,0.5243550539016724,293.1927185058594,297.1499938964844,293.1499938964844,0.0151873622089624,-3790.728759765625,303.9689025878906,0.3901695311069488,0.050000000745058,0.2459908574819564,291.21246337890625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.724609375,291.21270751953125,1.0,0.3852587640285492,0.7063946723937988,0.7063946723937988,1.0,1.0,-1.5721575021743774,0.6630859971046448,0.9090715050697328,0.2970254421234131,0.0,0.0,0.8188171982765198,128.9198455810547,99.0,6.615941047668457,-19030.0703125,565.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,309.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.369140625,18000.0,0.0,0.0,0.4391935467720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116523504257202,1.1731497049331665,-0.0566261857748031,0.0,0.0004457256000023,0.0,0.0,182.8869781494141,0.0,0.0,0.0,0.6439107656478882,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189505830407142,-2633.14404296875,304.1503295898437,0.6589435935020447,0.1832686960697174,0.1684718579053878,293.99188232421875,297.1499938964844,293.1499938964844,0.0010686507448554,-85.31639099121094,292.635498046875,0.3977698385715484,0.050000000745058,0.051465880125761,293.21435546875,297.1499938964844,293.1499938964844,0.3630915582180023,-4968.04833984375,304.1610107421875,0.8842162489891052,0.4509338736534118,0.317600280046463,293.2257385253906,297.1499938964844,293.1499938964844,0.4655264317989349,-8172.77197265625,304.1619873046875,0.9498199224472046,0.5495123267173767,0.5224341750144958,293.1938781738281,297.1499938964844,293.1499938964844,0.0149242551997303,-3756.138671875,303.9512023925781,0.3977698385715484,0.050000000745058,0.2441319823265075,291.2149963378906,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.215087890625,1.0,0.3755457401275635,0.7111324071884155,0.7111324071884155,1.0,1.0,-1.5651837587356567,0.6612164378166199,0.903967261314392,0.296600878238678,0.0,0.0,0.8099585771560669,118.86211395263672,87.0,3.822900533676148,-18941.9921875,534.2498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,309.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.830078125,18000.0,0.0,0.0,0.4371713697910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099395751953125,1.1554670333862305,-0.0560712106525898,0.0,0.0004436733725015,0.0,0.0,176.01527404785156,0.0,0.0,0.0,0.6357241868972778,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189505830407142,-2633.14404296875,304.1503295898437,0.6589435935020447,0.1832686960697174,0.1684718579053878,293.99188232421875,297.1499938964844,293.1499938964844,0.0010686507448554,-85.31639099121094,292.635498046875,0.3977698385715484,0.050000000745058,0.051465880125761,293.21435546875,297.1499938964844,293.1499938964844,0.3630915582180023,-4968.04833984375,304.1610107421875,0.8842162489891052,0.4509338736534118,0.317600280046463,293.2257385253906,297.1499938964844,293.1499938964844,0.4655264317989349,-8172.77197265625,304.1619873046875,0.9498199224472046,0.5495123267173767,0.5224341750144958,293.1938781738281,297.1499938964844,293.1499938964844,0.0149242551997303,-3756.138671875,303.9512023925781,0.3977698385715484,0.050000000745058,0.2441319823265075,291.2149963378906,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73828125,291.215087890625,1.0,0.3755457401275635,0.7111324071884155,0.7111324071884155,1.0,1.0,-1.5651837587356567,0.6612164378166199,0.903967261314392,0.296600878238678,0.0,0.0,0.8099585771560669,118.86211395263672,87.0,3.822900533676148,-18941.9921875,534.2498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,309.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.830078125,18000.0,0.0,0.0,0.4371713697910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099395751953125,1.1554670333862305,-0.0560712106525898,0.0,0.0004436733725015,0.0,0.0,176.01527404785156,0.0,0.0,0.0,0.6357241868972778,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188724786043167,-2631.749267578125,304.1503601074219,0.671144962310791,0.1836081147193908,0.1683840006589889,294.0023498535156,297.1499938964844,293.1499938964844,0.0008125667227432,-64.8714599609375,292.3163452148437,0.4058589339256286,0.050000000745058,0.0510562844574451,293.21563720703125,297.1499938964844,293.1499938964844,0.3607745170593261,-4943.0419921875,304.16119384765625,0.8990089297294617,0.4490467309951782,0.3159998655319214,293.2240295410156,297.1499938964844,293.1499938964844,0.4633362293243408,-8142.873046875,304.1616516113281,0.9666221141815186,0.5479412078857422,0.5205416679382324,293.19482421875,297.1499938964844,293.1499938964844,0.0146606583148241,-3721.0380859375,303.9335632324219,0.4058589339256286,0.050000000745058,0.2421890348196029,291.2152099609375,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.751220703125,291.215087890625,1.0,0.365111231803894,0.7160359621047974,0.7160359621047974,1.0,1.0,-1.5580605268478394,0.6592632532119751,0.8987972736358643,0.2961242198944092,0.0,0.0,0.8012290000915527,108.35352325439452,75.0,0.7179387807846069,-18848.572265625,501.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,309.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.7578125,18000.0,0.0,0.0,0.4348553717136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817639827728271,1.1372628211975098,-0.0554988980293273,0.0,0.0004413229180499,0.0,0.0,169.11962890625,0.0,0.0,0.0,0.6273211240768433,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188724786043167,-2631.749267578125,304.1503601074219,0.671144962310791,0.1836081147193908,0.1683840006589889,294.0023498535156,297.1499938964844,293.1499938964844,0.0008125667227432,-64.8714599609375,292.3163452148437,0.4058589339256286,0.050000000745058,0.0510562844574451,293.21563720703125,297.1499938964844,293.1499938964844,0.3607745170593261,-4943.0419921875,304.16119384765625,0.8990089297294617,0.4490467309951782,0.3159998655319214,293.2240295410156,297.1499938964844,293.1499938964844,0.4633362293243408,-8142.873046875,304.1616516113281,0.9666221141815186,0.5479412078857422,0.5205416679382324,293.19482421875,297.1499938964844,293.1499938964844,0.0146606583148241,-3721.0380859375,303.9335632324219,0.4058589339256286,0.050000000745058,0.2421890348196029,291.2152099609375,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.751220703125,291.215087890625,1.0,0.365111231803894,0.7160359621047974,0.7160359621047974,1.0,1.0,-1.5580605268478394,0.6592632532119751,0.8987972736358643,0.2961242198944092,0.0,0.0,0.8012290000915527,108.35352325439452,75.0,0.7179387807846069,-18848.572265625,501.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,309.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.7578125,18000.0,0.0,0.0,0.4348553717136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817639827728271,1.1372628211975098,-0.0554988980293273,0.0,0.0004413229180499,0.0,0.0,169.11962890625,0.0,0.0,0.0,0.6273211240768433,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188168823719024,-2630.793701171875,304.1503295898437,0.6857778429985046,0.1839583814144134,0.1682977676391601,294.0126342773437,297.1499938964844,293.1499938964844,0.0005579988355748,-44.54742050170898,291.9921569824219,0.4154225289821625,0.050000000745058,0.0506367348134517,293.2170715332031,297.1499938964844,293.1499938964844,0.3584541976451874,-4918.0029296875,304.16131591796875,0.917479395866394,0.4470952153205871,0.3143483400344848,293.2223205566406,297.1499938964844,293.1499938964844,0.4612687826156616,-8114.69482421875,304.16119384765625,0.984084129333496,0.5464116334915161,0.5186793804168701,293.1956481933594,297.1499938964844,293.1499938964844,0.0143998730927705,-3685.875244140625,303.91583251953125,0.4154225289821625,0.050000000745058,0.240198865532875,291.2133178710937,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.21307373046875,1.0,0.3540798425674438,0.7211002111434937,0.7211002111434937,1.0,1.0,-1.5508456230163574,0.6572480797767639,0.8935974836349487,0.2956054806709289,0.0,0.0,0.7928950190544128,97.5918197631836,63.0,-2.1718716621398926,-18751.515625,469.2696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64996337890625,309.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.5234375,18000.0,0.0,0.0,0.4322851896286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064268946647644,1.1191993951797483,-0.054930429905653,0.0,0.0004387144872453,0.0,0.0,162.4559326171875,0.0,0.0,0.0,0.6190076470375061,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188168823719024,-2630.793701171875,304.1503295898437,0.6857778429985046,0.1839583814144134,0.1682977676391601,294.0126342773437,297.1499938964844,293.1499938964844,0.0005579988355748,-44.54742050170898,291.9921569824219,0.4154225289821625,0.050000000745058,0.0506367348134517,293.2170715332031,297.1499938964844,293.1499938964844,0.3584541976451874,-4918.0029296875,304.16131591796875,0.917479395866394,0.4470952153205871,0.3143483400344848,293.2223205566406,297.1499938964844,293.1499938964844,0.4612687826156616,-8114.69482421875,304.16119384765625,0.984084129333496,0.5464116334915161,0.5186793804168701,293.1956481933594,297.1499938964844,293.1499938964844,0.0143998730927705,-3685.875244140625,303.91583251953125,0.4154225289821625,0.050000000745058,0.240198865532875,291.2133178710937,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7635192871094,291.21307373046875,1.0,0.3540798425674438,0.7211002111434937,0.7211002111434937,1.0,1.0,-1.5508456230163574,0.6572480797767639,0.8935974836349487,0.2956054806709289,0.0,0.0,0.7928950190544128,97.5918197631836,63.0,-2.1718716621398926,-18751.515625,469.2696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64996337890625,309.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.5234375,18000.0,0.0,0.0,0.4322851896286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064268946647644,1.1191993951797483,-0.054930429905653,0.0,0.0004387144872453,0.0,0.0,162.4559326171875,0.0,0.0,0.0,0.6190076470375061,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187962740659713,-2630.45556640625,304.1502990722656,0.6941096782684326,0.1841361671686172,0.1682552099227905,294.0177307128906,297.1499938964844,293.1499938964844,0.0005008929292671,-37.01505279541016,291.8280639648437,0.4211850166320801,0.050000000745058,0.0504246391355991,293.21783447265625,297.1499938964844,293.1499938964844,0.3572886884212494,-4905.4208984375,304.161376953125,0.9287487268447876,0.4460936188697815,0.313503235578537,293.2214660644531,297.1499938964844,293.1499938964844,0.4602769017219543,-8101.1826171875,304.1609802246094,0.9927678108215332,0.545661211013794,0.5177597999572754,293.1960144042969,297.1499938964844,293.1499938964844,0.0142709584906697,-3668.325439453125,303.90692138671875,0.4211850166320801,0.050000000745058,0.2391927689313888,291.21173095703125,291.1499938964844,259.4071655273437,257.8813171386719,279.2006225585937,293.7694702148437,291.2113952636719,1.0,0.3483588397502899,0.7236930727958679,0.7236930727958679,1.0,1.0,-1.547213435173035,0.6562209129333496,0.8909925222396851,0.2953320145606994,0.0,0.0,0.7889428734779358,92.15206909179688,63.0,-3.418852090835572,-18702.08203125,452.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,309.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18194.515625,18000.0,0.0,0.0,0.4309181272983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557548999786377,1.1104085445404053,-0.0546536371111869,0.0,0.0004373271076474,0.0,0.0,159.27694702148438,0.0,0.0,0.0,0.6149705648422241,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.118784412741661,-2630.27490234375,304.1502685546875,0.7027287483215332,0.1843208223581314,0.1682235598564148,294.02276611328125,297.1499938964844,293.1499938964844,0.0004307416966184,-22.934091567993164,291.6632080078125,0.4275263845920563,0.050000000745058,0.0502219386398792,293.2186279296875,297.1499938964844,293.1499938964844,0.3561165034770965,-4892.75634765625,304.16143798828125,0.9404109120368958,0.44508096575737,0.3126540780067444,293.22027587890625,297.1499938964844,293.1499938964844,0.4573875665664673,-8058.1884765625,304.1644592285156,0.9990000128746032,0.5449880361557007,0.514722466468811,293.19635009765625,297.1499938964844,293.1499938964844,0.0141482558101415,-3651.50634765625,303.8980407714844,0.4275263845920563,0.050000000745058,0.2382312566041946,291.2100524902344,291.1499938964844,259.4277038574219,257.898681640625,279.203125,293.77606201171875,291.2098999023437,1.0,0.3424506485462188,0.7265107035636902,0.7265107035636902,1.0,1.0,-1.5412747859954834,0.6541327834129333,0.8871419429779053,0.2946096658706665,0.0,0.0,0.7851138710975647,86.91027069091797,51.0,-2.922122001647949,-18634.91796875,435.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,309.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.474609375,18000.0,0.0,0.0,0.4295033514499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474587678909302,1.101842761039734,-0.0543840639293193,0.0,0.0004358912992756,0.0,0.0,156.22015380859375,0.0,0.0,0.0,0.6110413074493408,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183656752109527,-2621.958740234375,304.1509094238281,0.7171937227249146,0.1847605407238006,0.1683043092489242,294.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.4393972754478454,0.050000000745058,0.0499091856181621,293.2202453613281,297.1499938964844,293.1499938964844,0.3522982597351074,-4850.06689453125,304.16412353515625,0.9592912197113036,0.4430108368396759,0.3110080659389496,293.1924133300781,297.1499938964844,293.1499938964844,0.4259881675243377,-7597.10791015625,304.2119140625,0.9990000128746032,0.5487733483314514,0.4853387176990509,293.1962890625,297.1499938964844,293.1499938964844,0.0138890892267227,-3611.0537109375,303.8831481933594,0.4393972754478454,0.050000000745058,0.2367476820945739,291.2546691894531,291.1499938964844,259.46844482421875,257.9331359863281,279.2650451660156,293.82861328125,291.261474609375,1.0,0.3291307091712951,0.7290524840354919,0.7290524840354919,1.0,1.0,-1.5018185377120972,0.6367080211639404,0.8651105761528015,0.2854216694831848,0.0,0.0,0.7692162990570068,78.25701141357422,54.0,65.44294738769531,-18264.9140625,392.2376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,309.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.05078125,18000.0,0.0,0.0,0.425999253988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0246601104736328,1.0783851146697998,-0.0537249930202961,0.0,0.0004323351022321,0.0,0.0,148.35321044921875,0.0,0.0,0.0,0.6001336574554443,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183656752109527,-2621.958740234375,304.1509094238281,0.7171937227249146,0.1847605407238006,0.1683043092489242,294.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.4393972754478454,0.050000000745058,0.0499091856181621,293.2202453613281,297.1499938964844,293.1499938964844,0.3522982597351074,-4850.06689453125,304.16412353515625,0.9592912197113036,0.4430108368396759,0.3110080659389496,293.1924133300781,297.1499938964844,293.1499938964844,0.4259881675243377,-7597.10791015625,304.2119140625,0.9990000128746032,0.5487733483314514,0.4853387176990509,293.1962890625,297.1499938964844,293.1499938964844,0.0138890892267227,-3611.0537109375,303.8831481933594,0.4393972754478454,0.050000000745058,0.2367476820945739,291.2546691894531,291.1499938964844,259.46844482421875,257.9331359863281,279.2650451660156,293.82861328125,291.261474609375,1.0,0.3291307091712951,0.7290524840354919,0.7290524840354919,1.0,1.0,-1.5018185377120972,0.6367080211639404,0.8651105761528015,0.2854216694831848,0.0,0.0,0.7692162990570068,78.25701141357422,54.0,65.44294738769531,-18264.9140625,392.2376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,309.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.05078125,18000.0,0.0,0.0,0.425999253988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0246601104736328,1.0783851146697998,-0.0537249930202961,0.0,0.0004323351022321,0.0,0.0,148.35321044921875,0.0,0.0,0.0,0.6001336574554443,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177850514650344,-2610.388916015625,304.15155029296875,0.727381706237793,0.1851740181446075,0.1684948503971099,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.4490780532360077,0.050000000745058,0.0497005172073841,293.22271728515625,297.1499938964844,293.1499938964844,0.3476322591304779,-4797.76806640625,304.1670837402344,0.9717564582824708,0.4407332837581634,0.3093099594116211,293.14019775390625,297.1499938964844,293.1499938964844,0.4013979434967041,-7240.96337890625,304.2314147949219,0.9990000128746032,0.558268129825592,0.4644912779331207,293.19464111328125,297.1499938964844,293.1499938964844,0.0136648546904325,-3572.829345703125,303.8732604980469,0.4490780532360077,0.050000000745058,0.2357578575611114,291.3280639648437,291.1499938964844,259.5086364746094,257.9671936035156,279.3572998046875,293.9149780273437,291.3319396972656,1.0,0.3202559649944305,0.7282922863960266,0.7282922863960266,1.0,1.0,-1.4735324382781982,0.6236569285392761,0.8498755693435669,0.2780933976173401,0.0,0.0,0.7400965690612793,72.4555892944336,72.0,80.12877655029297,-17861.7109375,363.2603149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01593017578125,309.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18610.62109375,18000.0,0.0,0.0,0.4210008680820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733601212501526,1.0256496667861938,-0.0522895790636539,0.0,0.0004272623627912,0.0,0.0,131.8096466064453,0.0,0.0,0.0,0.5764155983924866,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177850514650344,-2610.388916015625,304.15155029296875,0.727381706237793,0.1851740181446075,0.1684948503971099,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.4490780532360077,0.050000000745058,0.0497005172073841,293.22271728515625,297.1499938964844,293.1499938964844,0.3476322591304779,-4797.76806640625,304.1670837402344,0.9717564582824708,0.4407332837581634,0.3093099594116211,293.14019775390625,297.1499938964844,293.1499938964844,0.4013979434967041,-7240.96337890625,304.2314147949219,0.9990000128746032,0.558268129825592,0.4644912779331207,293.19464111328125,297.1499938964844,293.1499938964844,0.0136648546904325,-3572.829345703125,303.8732604980469,0.4490780532360077,0.050000000745058,0.2357578575611114,291.3280639648437,291.1499938964844,259.5086364746094,257.9671936035156,279.3572998046875,293.9149780273437,291.3319396972656,1.0,0.3202559649944305,0.7282922863960266,0.7282922863960266,1.0,1.0,-1.4735324382781982,0.6236569285392761,0.8498755693435669,0.2780933976173401,0.0,0.0,0.7400965690612793,72.4555892944336,72.0,80.12877655029297,-17861.7109375,363.2603149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01593017578125,309.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18610.62109375,18000.0,0.0,0.0,0.4210008680820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733601212501526,1.0256496667861938,-0.0522895790636539,0.0,0.0004272623627912,0.0,0.0,131.8096466064453,0.0,0.0,0.0,0.5764155983924866,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179432868957519,-2613.311767578125,304.1507263183594,0.7280550003051758,0.1853609085083007,0.1687168627977371,294.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.4494634568691253,0.050000000745058,0.0496929362416267,293.22564697265625,297.1499938964844,293.1499938964844,0.3450909256935119,-4770.6533203125,304.1654663085937,0.9705914258956908,0.4383010268211365,0.3076421916484833,293.0989685058594,297.1499938964844,293.1499938964844,0.3986595273017883,-7214.21923828125,304.2077941894531,0.9990000128746032,0.5669327974319458,0.4637104272842407,293.1921081542969,297.1499938964844,293.1499938964844,0.0136358505114912,-3569.24951171875,303.8646850585937,0.4494634568691253,0.050000000745058,0.2357218861579895,291.3333435058594,291.1499938964844,259.5481262207031,258.000732421875,279.4071044921875,293.96533203125,291.3295593261719,1.0,0.3203756511211395,0.7278790473937988,0.7278790473937988,1.0,1.0,-1.4707911014556885,0.6223517060279846,0.8484393954277039,0.2771800756454468,0.0,0.0,0.7141894698143005,72.2093505859375,90.0,2.8007190227508545,-17604.8515625,361.2978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25506591796875,309.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18657.873046875,18000.0,0.0,0.0,0.4146664440631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108662605285645,0.9612733721733092,-0.0504071302711963,0.0,0.0004208337340969,0.0,0.0,112.93240356445312,0.0,0.0,0.0,0.5480170845985413,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179432868957519,-2613.311767578125,304.1507263183594,0.7280550003051758,0.1853609085083007,0.1687168627977371,294.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.4494634568691253,0.050000000745058,0.0496929362416267,293.22564697265625,297.1499938964844,293.1499938964844,0.3450909256935119,-4770.6533203125,304.1654663085937,0.9705914258956908,0.4383010268211365,0.3076421916484833,293.0989685058594,297.1499938964844,293.1499938964844,0.3986595273017883,-7214.21923828125,304.2077941894531,0.9990000128746032,0.5669327974319458,0.4637104272842407,293.1921081542969,297.1499938964844,293.1499938964844,0.0136358505114912,-3569.24951171875,303.8646850585937,0.4494634568691253,0.050000000745058,0.2357218861579895,291.3333435058594,291.1499938964844,259.5481262207031,258.000732421875,279.4071044921875,293.96533203125,291.3295593261719,1.0,0.3203756511211395,0.7278790473937988,0.7278790473937988,1.0,1.0,-1.4707911014556885,0.6223517060279846,0.8484393954277039,0.2771800756454468,0.0,0.0,0.7141894698143005,72.2093505859375,90.0,2.8007190227508545,-17604.8515625,361.2978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25506591796875,309.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18657.873046875,18000.0,0.0,0.0,0.4146664440631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108662605285645,0.9612733721733092,-0.0504071302711963,0.0,0.0004208337340969,0.0,0.0,112.93240356445312,0.0,0.0,0.0,0.5480170845985413,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189047843217849,-2631.931884765625,304.1488647460937,0.7210254073143005,0.1854167431592941,0.1689236164093017,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.4422135353088379,0.050000000745058,0.0498450174927711,293.2286376953125,297.1499938964844,293.1499938964844,0.3450120389461517,-4772.21630859375,304.160400390625,0.958261787891388,0.435779333114624,0.3060184121131897,293.0924072265625,297.1499938964844,293.1499938964844,0.4149829447269439,-7469.865234375,304.1609802246094,0.9990000128746032,0.5696353316307068,0.4790121018886566,293.19122314453125,297.1499938964844,293.1499938964844,0.0137754306197166,-3597.89599609375,303.8505554199219,0.4422135353088379,0.050000000745058,0.2364432960748672,291.25799560546875,291.1499938964844,259.5867614746094,258.0336303710937,279.4078674316406,293.95819091796875,291.2499389648437,1.0,0.3271764814853668,0.7274657487869263,0.7274657487869263,1.0,1.0,-1.4884990453720093,0.630347728729248,0.8581513166427612,0.2814375162124634,0.0,0.0,0.704240083694458,76.37751770019531,108.0,-86.838623046875,-17585.154296875,380.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44061279296875,309.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18368.349609375,18000.0,0.0,0.0,0.407985121011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712118268013,0.9202539324760436,-0.0490421168506145,0.0,0.0004140530363656,0.0,0.0,101.40752410888672,0.0,0.0,0.0,0.5299485921859741,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189047843217849,-2631.931884765625,304.1488647460937,0.7210254073143005,0.1854167431592941,0.1689236164093017,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.4422135353088379,0.050000000745058,0.0498450174927711,293.2286376953125,297.1499938964844,293.1499938964844,0.3450120389461517,-4772.21630859375,304.160400390625,0.958261787891388,0.435779333114624,0.3060184121131897,293.0924072265625,297.1499938964844,293.1499938964844,0.4149829447269439,-7469.865234375,304.1609802246094,0.9990000128746032,0.5696353316307068,0.4790121018886566,293.19122314453125,297.1499938964844,293.1499938964844,0.0137754306197166,-3597.89599609375,303.8505554199219,0.4422135353088379,0.050000000745058,0.2364432960748672,291.25799560546875,291.1499938964844,259.5867614746094,258.0336303710937,279.4078674316406,293.95819091796875,291.2499389648437,1.0,0.3271764814853668,0.7274657487869263,0.7274657487869263,1.0,1.0,-1.4884990453720093,0.630347728729248,0.8581513166427612,0.2814375162124634,0.0,0.0,0.704240083694458,76.37751770019531,108.0,-86.838623046875,-17585.154296875,380.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44061279296875,309.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18368.349609375,18000.0,0.0,0.0,0.407985121011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712118268013,0.9202539324760436,-0.0490421168506145,0.0,0.0004140530363656,0.0,0.0,101.40752410888672,0.0,0.0,0.0,0.5299485921859741,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195654347538948,-2644.65087890625,304.1478576660156,0.7154532670974731,0.1854496598243713,0.1690692752599716,294.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.4368703663349151,0.050000000745058,0.0499699264764785,293.2301330566406,297.1499938964844,293.1499938964844,0.3454203903675079,-4778.03759765625,304.15777587890625,0.948667287826538,0.4344856441020965,0.3052206337451935,293.1033630371094,297.1499938964844,293.1499938964844,0.4285620450973511,-7675.41650390625,304.1343078613281,0.9990000128746032,0.5682220458984375,0.491224855184555,293.19195556640625,297.1499938964844,293.1499938964844,0.0138786807656288,-3618.60693359375,303.8400573730469,0.4368703663349151,0.050000000745058,0.2370358109474182,291.2061767578125,291.1499938964844,259.6057434082031,258.0498046875,279.3949584960937,293.9394836425781,291.19744873046875,1.0,0.332554429769516,0.72725909948349,0.72725909948349,1.0,1.0,-1.5032352209091189,0.6370337009429932,0.8662015199661255,0.2850472927093506,0.0,0.0,0.705654501914978,79.8089828491211,108.0,-116.02086639404295,-17670.8046875,396.9523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48211669921875,309.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.08203125,18000.0,0.0,0.0,0.4049405753612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649544715881348,0.9136893153190612,-0.0487348847091198,0.0,0.0004109631991013,0.0,0.0,99.37806701660156,0.0,0.0,0.0,0.5269393920898438,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202850341796875,-2658.43994140625,304.1469421386719,0.708672821521759,0.1854722499847412,0.1692413985729217,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4309605956077575,0.050000000745058,0.0501237399876117,293.231689453125,297.1499938964844,293.1499938964844,0.3459433913230896,-4785.04736328125,304.1554260253906,0.9372553825378418,0.4331664144992828,0.3044271171092987,293.1233825683594,297.1499938964844,293.1499938964844,0.4450604915618896,-7921.22998046875,304.1071472167969,0.9990000128746032,0.5648913383483887,0.5058589577674866,293.193603515625,297.1499938964844,293.1499938964844,0.0139935407787561,-3641.522216796875,303.8268127441406,0.4309605956077575,0.050000000745058,0.2377654463052749,291.1510925292969,291.1499938964844,259.6244506835937,258.0657653808594,279.37579345703125,293.9123840332031,291.1422119140625,1.0,0.3389982581138611,0.726830005645752,0.726830005645752,1.0,1.0,-1.5211148262023926,0.64511638879776,0.8759984970092773,0.2894052565097809,0.0,0.0,0.7110899090766907,84.03414154052734,111.0,-134.33468627929688,-17812.166015625,417.2854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762268066406,309.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.18359375,18000.0,0.0,0.0,0.4023334085941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678916692733765,0.9165888428688048,-0.0486971512436866,0.0,0.0004083172534592,0.0,0.0,99.75885009765624,0.0,0.0,0.0,0.5280424952507019,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214494407176971,-2680.64794921875,304.1460876464844,0.6976291537284851,0.1854249387979507,0.1694783419370651,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4224137663841247,0.050000000745058,0.0503830574452877,293.23468017578125,297.1499938964844,293.1499938964844,0.3463775813579559,-4791.45654296875,304.15301513671875,0.9187514185905457,0.4304917156696319,0.3027695119380951,293.17926025390625,297.1499938964844,293.1499938964844,0.4716404378414154,-8305.419921875,304.0781555175781,0.9990000128746032,0.5542603731155396,0.5277916789054871,293.19940185546875,297.1499938964844,293.1499938964844,0.0141566032543778,-3676.55029296875,303.79296875,0.4224137663841247,0.050000000745058,0.2389955222606659,291.05828857421875,291.1499938964844,259.6610412597656,258.0971069335937,279.3415832519531,293.8526611328125,291.0530700683594,1.0,0.3486697673797607,0.7259718179702759,0.7259718179702759,1.0,1.0,-1.5476253032684326,0.6570102572441101,0.8906151056289673,0.29600989818573,0.0,0.0,0.730065107345581,91.10543823242188,114.0,-118.52837371826172,-18100.529296875,450.3091430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170166015625,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17652.671875,18000.0,0.0,0.0,0.3988781273365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971695303916931,0.9465376734733582,-0.0493681356310844,0.0,0.0004048105911351,0.0,0.0,106.99396514892578,0.0,0.0,0.0,0.5408666729927063,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214494407176971,-2680.64794921875,304.1460876464844,0.6976291537284851,0.1854249387979507,0.1694783419370651,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4224137663841247,0.050000000745058,0.0503830574452877,293.23468017578125,297.1499938964844,293.1499938964844,0.3463775813579559,-4791.45654296875,304.15301513671875,0.9187514185905457,0.4304917156696319,0.3027695119380951,293.17926025390625,297.1499938964844,293.1499938964844,0.4716404378414154,-8305.419921875,304.0781555175781,0.9990000128746032,0.5542603731155396,0.5277916789054871,293.19940185546875,297.1499938964844,293.1499938964844,0.0141566032543778,-3676.55029296875,303.79296875,0.4224137663841247,0.050000000745058,0.2389955222606659,291.05828857421875,291.1499938964844,259.6610412597656,258.0971069335937,279.3415832519531,293.8526611328125,291.0530700683594,1.0,0.3486697673797607,0.7259718179702759,0.7259718179702759,1.0,1.0,-1.5476253032684326,0.6570102572441101,0.8906151056289673,0.29600989818573,0.0,0.0,0.730065107345581,91.10543823242188,114.0,-118.52837371826172,-18100.529296875,450.3091430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170166015625,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17652.671875,18000.0,0.0,0.0,0.3988781273365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971695303916931,0.9465376734733582,-0.0493681356310844,0.0,0.0004048105911351,0.0,0.0,106.99396514892578,0.0,0.0,0.0,0.5408666729927063,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216395273804664,-2683.880615234375,304.1471252441406,0.6845981478691101,0.1851852983236313,0.1696315109729766,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.4133696854114532,0.050000000745058,0.0507196709513664,293.2376708984375,297.1499938964844,293.1499938964844,0.3442647159099579,-4767.6123046875,304.1556701660156,0.8991507887840271,0.4277418255805969,0.3011346757411957,293.2154235839844,297.1499938964844,293.1499938964844,0.4653783738613128,-8200.0068359375,304.1122741699219,0.980986714363098,0.5461084842681885,0.5196423530578613,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250703647732,-3691.016357421875,303.7554016113281,0.4133696854114532,0.050000000745058,0.240592285990715,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3622741699219,293.8415832519531,291.0541076660156,1.0,0.3556652963161468,0.7251136302947998,0.7251136302947998,1.0,1.0,-1.5383102893829346,0.6525111794471741,0.8857991099357605,0.293559581041336,0.0,0.0,0.7447872161865234,99.45626831054688,117.0,-19.848783493041992,-18109.50390625,466.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0495910644531,309.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.9921875,18000.0,0.0,0.0,0.3974095284938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346721768379213,0.9851714968681335,-0.0504993014037609,0.0,0.0004033201548736,0.0,0.0,117.70738220214844,0.0,0.0,0.0,0.557776927947998,4.0,0.0,1.0
