time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216395273804664,-2683.880615234375,304.1471252441406,0.6845981478691101,0.1851852983236313,0.1696315109729766,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.4133696854114532,0.050000000745058,0.0507196709513664,293.2376708984375,297.1499938964844,293.1499938964844,0.3442647159099579,-4767.6123046875,304.1556701660156,0.8991507887840271,0.4277418255805969,0.3011346757411957,293.2154235839844,297.1499938964844,293.1499938964844,0.4653783738613128,-8200.0068359375,304.1122741699219,0.980986714363098,0.5461084842681885,0.5196423530578613,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250703647732,-3691.016357421875,303.7554016113281,0.4133696854114532,0.050000000745058,0.240592285990715,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3622741699219,293.8415832519531,291.0541076660156,1.0,0.3556652963161468,0.7251136302947998,0.7251136302947998,1.0,1.0,-1.5383102893829346,0.6525111794471741,0.8857991099357605,0.293559581041336,0.0,0.0,0.7447872161865234,99.45626831054688,117.0,-19.848783493041992,-18109.50390625,466.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0495910644531,309.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.9921875,18000.0,0.0,0.0,0.3974095284938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346721768379213,0.9851714968681335,-0.0504993014037609,0.0,0.0004033201548736,0.0,0.0,117.70738220214844,0.0,0.0,0.0,0.557776927947998,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213815957307815,-2678.764404296875,304.14849853515625,0.6754885315895081,0.184831440448761,0.1695643216371536,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.407571792602539,0.050000000745058,0.0509752072393894,293.2411804199219,297.1499938964844,293.1499938964844,0.3411406576633453,-4732.30810546875,304.1589660644531,0.8858609199523926,0.4248101115226745,0.2993131577968597,293.2279663085937,297.1499938964844,293.1499938964844,0.4610969424247741,-8129.95703125,304.13165283203125,0.9669944047927856,0.5418858528137207,0.5152798295021057,293.21337890625,297.1499938964844,293.1499938964844,0.0142169119790196,-3692.3701171875,303.717529296875,0.407571792602539,0.050000000745058,0.2418044358491897,291.07342529296875,291.1499938964844,259.7303771972656,258.1568603515625,279.3972473144531,293.8605041503906,291.0748291015625,1.0,0.3610575795173645,0.7241443395614624,0.7241443395614624,1.0,1.0,-1.5325671434402466,0.6496493816375732,0.8829177618026733,0.2918932139873504,0.0,0.0,0.75345379114151,105.81848907470705,120.0,14.185874938964844,-18043.484375,480.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812805175781,309.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.546875,18000.0,0.0,0.0,0.3970391154289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582120776176452,1.0095131397247314,-0.0513010881841182,0.0,0.0004029442206956,0.0,0.0,125.11760711669922,0.0,0.0,0.0,0.5688371062278748,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213815957307815,-2678.764404296875,304.14849853515625,0.6754885315895081,0.184831440448761,0.1695643216371536,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.407571792602539,0.050000000745058,0.0509752072393894,293.2411804199219,297.1499938964844,293.1499938964844,0.3411406576633453,-4732.30810546875,304.1589660644531,0.8858609199523926,0.4248101115226745,0.2993131577968597,293.2279663085937,297.1499938964844,293.1499938964844,0.4610969424247741,-8129.95703125,304.13165283203125,0.9669944047927856,0.5418858528137207,0.5152798295021057,293.21337890625,297.1499938964844,293.1499938964844,0.0142169119790196,-3692.3701171875,303.717529296875,0.407571792602539,0.050000000745058,0.2418044358491897,291.07342529296875,291.1499938964844,259.7303771972656,258.1568603515625,279.3972473144531,293.8605041503906,291.0748291015625,1.0,0.3610575795173645,0.7241443395614624,0.7241443395614624,1.0,1.0,-1.5325671434402466,0.6496493816375732,0.8829177618026733,0.2918932139873504,0.0,0.0,0.75345379114151,105.81848907470705,120.0,14.185874938964844,-18043.484375,480.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7812805175781,309.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.546875,18000.0,0.0,0.0,0.3970391154289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582120776176452,1.0095131397247314,-0.0513010881841182,0.0,0.0004029442206956,0.0,0.0,125.11760711669922,0.0,0.0,0.0,0.5688371062278748,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211355254054069,-2674.000244140625,304.1493835449219,0.668647050857544,0.1845163255929947,0.1694672107696533,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4032961130142212,0.050000000745058,0.0511825382709503,293.24462890625,297.1499938964844,293.1499938964844,0.3379658162593841,-4696.7412109375,304.1612243652344,0.8754262924194336,0.4218030571937561,0.2973904907703399,293.2323303222656,297.1499938964844,293.1499938964844,0.4581773579120636,-8083.49755859375,304.1424865722656,0.9558143615722656,0.5390167832374573,0.5125671029090881,293.2190856933594,297.1499938964844,293.1499938964844,0.0141926631331443,-3691.59814453125,303.68023681640625,0.4032961130142212,0.050000000745058,0.2427879273891449,291.0901794433594,291.1499938964844,259.76287841796875,258.18505859375,279.4345092773437,293.88641357421875,291.0914306640625,1.0,0.3654167652130127,0.723175048828125,0.723175048828125,1.0,1.0,-1.5283148288726809,0.6474663615226746,0.8808484673500061,0.2906095087528229,0.0,0.0,0.7602874636650085,110.98893737792967,123.0,21.028675079345703,-17965.568359375,491.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442810058594,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17809.396484375,18000.0,0.0,0.0,0.3973713219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759150147438048,1.0278069972991943,-0.0518918968737125,0.0,0.0004032813885714,0.0,0.0,130.84596252441406,0.0,0.0,0.0,0.5771438479423523,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211355254054069,-2674.000244140625,304.1493835449219,0.668647050857544,0.1845163255929947,0.1694672107696533,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4032961130142212,0.050000000745058,0.0511825382709503,293.24462890625,297.1499938964844,293.1499938964844,0.3379658162593841,-4696.7412109375,304.1612243652344,0.8754262924194336,0.4218030571937561,0.2973904907703399,293.2323303222656,297.1499938964844,293.1499938964844,0.4581773579120636,-8083.49755859375,304.1424865722656,0.9558143615722656,0.5390167832374573,0.5125671029090881,293.2190856933594,297.1499938964844,293.1499938964844,0.0141926631331443,-3691.59814453125,303.68023681640625,0.4032961130142212,0.050000000745058,0.2427879273891449,291.0901794433594,291.1499938964844,259.76287841796875,258.18505859375,279.4345092773437,293.88641357421875,291.0914306640625,1.0,0.3654167652130127,0.723175048828125,0.723175048828125,1.0,1.0,-1.5283148288726809,0.6474663615226746,0.8808484673500061,0.2906095087528229,0.0,0.0,0.7602874636650085,110.98893737792967,123.0,21.028675079345703,-17965.568359375,491.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442810058594,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17809.396484375,18000.0,0.0,0.0,0.3973713219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759150147438048,1.0278069972991943,-0.0518918968737125,0.0,0.0004032813885714,0.0,0.0,130.84596252441406,0.0,0.0,0.0,0.5771438479423523,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210223361849784,-2671.82421875,304.14971923828125,0.6657816171646118,0.1843768954277038,0.1694241762161255,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.4014813005924225,0.050000000745058,0.0512743331491947,293.24627685546875,297.1499938964844,293.1499938964844,0.3363556861877441,-4678.7724609375,304.162109375,0.8708966970443726,0.420279711484909,0.2964056730270386,293.2332458496094,297.1499938964844,293.1499938964844,0.4568887650966644,-8063.59033203125,304.14617919921875,0.9508978128433228,0.5377941131591797,0.5114595293998718,293.2215576171875,297.1499938964844,293.1499938964844,0.014176171272993,-3690.584228515625,303.66180419921875,0.4014813005924225,0.050000000745058,0.2432233542203903,291.09783935546875,291.1499938964844,259.77850341796875,258.1986999511719,279.4530334472656,293.8998413085937,291.0990600585937,1.0,0.3673227727413177,0.7226904034614563,0.7226904034614563,1.0,1.0,-1.5263841152191162,0.6464635729789734,0.8799205422401428,0.2900181710720062,0.0,0.0,0.7629938721656799,113.27733612060548,123.0,21.39690399169922,-17925.830078125,496.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,309.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.25390625,18000.0,0.0,0.0,0.3977145552635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830156564712524,1.035145878791809,-0.0521301887929439,0.0,0.0004036297032143,0.0,0.0,133.19696044921875,0.0,0.0,0.0,0.5804808735847473,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209146827459335,-2669.76171875,304.14996337890625,0.6631843447685242,0.1842468827962875,0.1693850457668304,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.3998080790042877,0.050000000745058,0.0513603650033474,293.2478942871094,297.1499938964844,293.1499938964844,0.3347315192222595,-4660.67724609375,304.1628723144531,0.8666998147964478,0.4187437891960144,0.2954076826572418,293.23370361328125,297.1499938964844,293.1499938964844,0.4556460380554199,-8044.732421875,304.14910888671875,0.94630628824234,0.5366454124450684,0.510434627532959,293.2238464355469,297.1499938964844,293.1499938964844,0.0141574637964367,-3689.247314453125,303.6435241699219,0.3998080790042877,0.050000000745058,0.2436314523220062,291.1051940917969,291.1499938964844,259.7937316894531,258.2120361328125,279.4707336425781,293.9131774902344,291.1063537597656,1.0,0.3690905272960663,0.7223290801048279,0.7223290801048279,1.0,1.0,-1.5245018005371094,0.6455106139183044,0.8789911866188049,0.2894675135612488,0.0,0.0,0.7652437090873718,115.42084503173828,126.0,21.08214569091797,-17886.9921875,500.5415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,309.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.33984375,18000.0,0.0,0.0,0.3981345891952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989057719707489,1.0413923263549805,-0.0523346029222011,0.0,0.000404055987019,0.0,0.0,135.22586059570312,0.0,0.0,0.0,0.5833244919776917,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207083016633987,-2665.822021484375,304.1502990722656,0.6585972905158997,0.1840067356824875,0.1693151146173477,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.3967520296573639,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314349055290222,-4623.9951171875,304.1640625,0.859065055847168,0.4156328439712524,0.2933753430843353,293.2339172363281,297.1499938964844,293.1499938964844,0.4532091617584228,-8008.552734375,304.1534118652344,0.9378788471221924,0.5344814658164978,0.5085263848304749,293.2279663085937,297.1499938964844,293.1499938964844,0.0141143193468451,-3685.708251953125,303.6070251464844,0.3967520296573639,0.050000000745058,0.2443858683109283,291.11944580078125,291.1499938964844,259.82281494140625,258.2376403808594,279.5050048828125,293.939208984375,291.12060546875,1.0,0.3723050951957702,0.7216063737869263,0.7216063737869263,1.0,1.0,-1.5207836627960205,0.6436294317245483,0.8771542310714722,0.2883833050727844,0.0,0.0,0.768367350101471,119.37909698486328,129.0,20.503135681152344,-17812.640625,508.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,308.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.072265625,18000.0,0.0,0.0,0.3991007506847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981052279472352,1.0507522821426392,-0.0526470690965652,0.0,0.000405036524171,0.0,0.0,138.3270721435547,0.0,0.0,0.0,0.5875926613807678,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207083016633987,-2665.822021484375,304.1502990722656,0.6585972905158997,0.1840067356824875,0.1693151146173477,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.3967520296573639,0.050000000745058,0.051519401371479,293.2510070800781,297.1499938964844,293.1499938964844,0.3314349055290222,-4623.9951171875,304.1640625,0.859065055847168,0.4156328439712524,0.2933753430843353,293.2339172363281,297.1499938964844,293.1499938964844,0.4532091617584228,-8008.552734375,304.1534118652344,0.9378788471221924,0.5344814658164978,0.5085263848304749,293.2279663085937,297.1499938964844,293.1499938964844,0.0141143193468451,-3685.708251953125,303.6070251464844,0.3967520296573639,0.050000000745058,0.2443858683109283,291.11944580078125,291.1499938964844,259.82281494140625,258.2376403808594,279.5050048828125,293.939208984375,291.12060546875,1.0,0.3723050951957702,0.7216063737869263,0.7216063737869263,1.0,1.0,-1.5207836627960205,0.6436294317245483,0.8771542310714722,0.2883833050727844,0.0,0.0,0.768367350101471,119.37909698486328,129.0,20.503135681152344,-17812.640625,508.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,308.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.072265625,18000.0,0.0,0.0,0.3991007506847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981052279472352,1.0507522821426392,-0.0526470690965652,0.0,0.000405036524171,0.0,0.0,138.3270721435547,0.0,0.0,0.0,0.5875926613807678,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1204986348748207,-2661.8310546875,304.1505432128906,0.6545934081077576,0.1837829351425171,0.1692507714033126,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3939321339130401,0.050000000745058,0.0516661889851093,293.2539978027344,297.1499938964844,293.1499938964844,0.3280512392520904,-4586.345703125,304.1650085449219,0.8521652221679688,0.4124666452407837,0.291296124458313,293.23358154296875,297.1499938964844,293.1499938964844,0.4507538676261902,-7972.8515625,304.1563415527344,0.9302225708961488,0.5324227213859558,0.5067220330238342,293.23162841796875,297.1499938964844,293.1499938964844,0.0140639105811715,-3680.996826171875,303.5704650878906,0.3939321339130401,0.050000000745058,0.2450821548700332,291.1342468261719,291.1499938964844,259.8500061035156,258.2618103027344,279.5379638671875,293.9642944335937,291.1354675292969,1.0,0.3752085566520691,0.7208837270736694,0.7208837270736694,1.0,1.0,-1.517056226730347,0.6417436003684998,0.8753126859664917,0.2872984111309051,0.0,0.0,0.7694879770278931,123.02716827392578,132.0,20.87567138671875,-17742.369140625,515.7847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,308.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.62109375,18000.0,0.0,0.0,0.4000808000564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029798746109009,1.0558090209960938,-0.0528291873633861,0.0,0.0004060311475768,0.0,0.0,140.07113647460938,0.0,0.0,0.0,0.5899071097373962,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1204986348748207,-2661.8310546875,304.1505432128906,0.6545934081077576,0.1837829351425171,0.1692507714033126,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3939321339130401,0.050000000745058,0.0516661889851093,293.2539978027344,297.1499938964844,293.1499938964844,0.3280512392520904,-4586.345703125,304.1650085449219,0.8521652221679688,0.4124666452407837,0.291296124458313,293.23358154296875,297.1499938964844,293.1499938964844,0.4507538676261902,-7972.8515625,304.1563415527344,0.9302225708961488,0.5324227213859558,0.5067220330238342,293.23162841796875,297.1499938964844,293.1499938964844,0.0140639105811715,-3680.996826171875,303.5704650878906,0.3939321339130401,0.050000000745058,0.2450821548700332,291.1342468261719,291.1499938964844,259.8500061035156,258.2618103027344,279.5379638671875,293.9642944335937,291.1354675292969,1.0,0.3752085566520691,0.7208837270736694,0.7208837270736694,1.0,1.0,-1.517056226730347,0.6417436003684998,0.8753126859664917,0.2872984111309051,0.0,0.0,0.7694879770278931,123.02716827392578,132.0,20.87567138671875,-17742.369140625,515.7847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,308.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.62109375,18000.0,0.0,0.0,0.4000808000564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029798746109009,1.0558090209960938,-0.0528291873633861,0.0,0.0004060311475768,0.0,0.0,140.07113647460938,0.0,0.0,0.0,0.5899071097373962,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.118987537920475,-2634.228515625,304.1529235839844,0.6487632989883423,0.1815982162952423,0.1677722930908203,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3908884525299072,0.050000000745058,0.0518221519887447,293.2663269042969,297.1499938964844,293.1499938964844,0.3229628205299377,-4528.8876953125,304.1685485839844,0.8442501425743103,0.4073092639446258,0.2880961000919342,293.2425231933594,297.1499938964844,293.1499938964844,0.4465012550354004,-7910.935546875,304.161376953125,0.921431303024292,0.5284714698791504,0.5035155415534973,293.24688720703125,297.1499938964844,293.1499938964844,0.0139054795727133,-3663.11474609375,303.5010070800781,0.3908884525299072,0.050000000745058,0.2458219677209854,291.15753173828125,291.1499938964844,259.8764953613281,258.2854919433594,279.5878601074219,294.0126342773437,291.16021728515625,1.0,0.3777331411838531,0.7201617956161499,0.7201617956161499,1.0,1.0,-1.508668065071106,0.6377241015434265,0.8709439039230347,0.2850752472877502,0.0,0.0,0.7671760320663452,126.82237243652344,120.0,34.26300811767578,-17631.78125,520.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,308.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9140625,18000.0,0.0,0.0,0.4008446037769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025510787963867,1.0554074048995972,-0.0528563223779201,0.0,0.000406806328101,0.0,0.0,140.08529663085938,0.0,0.0,0.0,0.5897068381309509,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.118987537920475,-2634.228515625,304.1529235839844,0.6487632989883423,0.1815982162952423,0.1677722930908203,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3908884525299072,0.050000000745058,0.0518221519887447,293.2663269042969,297.1499938964844,293.1499938964844,0.3229628205299377,-4528.8876953125,304.1685485839844,0.8442501425743103,0.4073092639446258,0.2880961000919342,293.2425231933594,297.1499938964844,293.1499938964844,0.4465012550354004,-7910.935546875,304.161376953125,0.921431303024292,0.5284714698791504,0.5035155415534973,293.24688720703125,297.1499938964844,293.1499938964844,0.0139054795727133,-3663.11474609375,303.5010070800781,0.3908884525299072,0.050000000745058,0.2458219677209854,291.15753173828125,291.1499938964844,259.8764953613281,258.2854919433594,279.5878601074219,294.0126342773437,291.16021728515625,1.0,0.3777331411838531,0.7201617956161499,0.7201617956161499,1.0,1.0,-1.508668065071106,0.6377241015434265,0.8709439039230347,0.2850752472877502,0.0,0.0,0.7671760320663452,126.82237243652344,120.0,34.26300811767578,-17631.78125,520.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,308.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9140625,18000.0,0.0,0.0,0.4008446037769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025510787963867,1.0554074048995972,-0.0528563223779201,0.0,0.000406806328101,0.0,0.0,140.08529663085938,0.0,0.0,0.0,0.5897068381309509,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176691204309463,-2610.072265625,304.15411376953125,0.6487148404121399,0.1806205511093139,0.1666349172592163,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.3920194506645202,0.050000000745058,0.051764752715826,293.2716979980469,297.1499938964844,293.1499938964844,0.3178627490997314,-4471.43115234375,304.1708068847656,0.8432134389877319,0.4032658338546753,0.2851023077964782,293.2446594238281,297.1499938964844,293.1499938964844,0.4421317875385284,-7848.13427734375,304.164794921875,0.9217315316200256,0.5256867408752441,0.5006354451179504,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787509545683,-3631.955810546875,303.4408264160156,0.3920194506645202,0.050000000745058,0.2455496937036514,291.1900939941406,291.1499938964844,259.9034729003906,258.30963134765625,279.64337158203125,294.0699768066406,291.19256591796875,1.0,0.374970942735672,0.7194398641586304,0.7194398641586304,1.0,1.0,-1.499855399131775,0.63351970911026,0.8663356304168701,0.2827302515506744,0.0,0.0,0.7596245408058167,125.20735931396484,108.0,41.38311767578125,-17497.1953125,511.0785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,308.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.201171875,18000.0,0.0,0.0,0.4010751247406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918331503868104,1.044419527053833,-0.0525863133370876,0.0,0.0004070402646902,0.0,0.0,136.76943969726562,0.0,0.0,0.0,0.5847646594047546,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176691204309463,-2610.072265625,304.15411376953125,0.6487148404121399,0.1806205511093139,0.1666349172592163,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.3920194506645202,0.050000000745058,0.051764752715826,293.2716979980469,297.1499938964844,293.1499938964844,0.3178627490997314,-4471.43115234375,304.1708068847656,0.8432134389877319,0.4032658338546753,0.2851023077964782,293.2446594238281,297.1499938964844,293.1499938964844,0.4421317875385284,-7848.13427734375,304.164794921875,0.9217315316200256,0.5256867408752441,0.5006354451179504,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787509545683,-3631.955810546875,303.4408264160156,0.3920194506645202,0.050000000745058,0.2455496937036514,291.1900939941406,291.1499938964844,259.9034729003906,258.30963134765625,279.64337158203125,294.0699768066406,291.19256591796875,1.0,0.374970942735672,0.7194398641586304,0.7194398641586304,1.0,1.0,-1.499855399131775,0.63351970911026,0.8663356304168701,0.2827302515506744,0.0,0.0,0.7596245408058167,125.20735931396484,108.0,41.38311767578125,-17497.1953125,511.0785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,308.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.201171875,18000.0,0.0,0.0,0.4010751247406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918331503868104,1.044419527053833,-0.0525863133370876,0.0,0.0004070402646902,0.0,0.0,136.76943969726562,0.0,0.0,0.0,0.5847646594047546,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171787902712822,-2601.085205078125,304.1542358398437,0.6504459977149963,0.1803309321403503,0.1662422269582748,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.3937584459781647,0.050000000745058,0.0516753681004047,293.27325439453125,297.1499938964844,293.1499938964844,0.315512090921402,-4445.0517578125,304.1712951660156,0.844701886177063,0.4014160931110382,0.2837213575839996,293.2445983886719,297.1499938964844,293.1499938964844,0.4401791393756866,-7820.39111328125,304.1656494140625,0.924566388130188,0.5245023369789124,0.4993816912174225,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494116693735,-3613.48193359375,303.4134216308594,0.3937584459781647,0.050000000745058,0.2451256960630417,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6697082519531,294.0962829589844,291.2066955566406,1.0,0.3723450303077698,0.7190788984298706,0.7190788984298706,1.0,1.0,-1.4956046342849731,0.6314896941184998,0.8641148805618286,0.2815978527069092,0.0,0.0,0.7545368671417236,122.86648559570312,108.0,40.09238815307617,-17425.359375,502.5895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,308.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18187.755859375,18000.0,0.0,0.0,0.4009282290935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829448461532592,1.0352822542190552,-0.0523374080657959,0.0,0.0004068911948706,0.0,0.0,133.9652862548828,0.0,0.0,0.0,0.5806626081466675,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167538911104202,-2593.308837890625,304.1542358398437,0.6530331969261169,0.1801132410764694,0.1659041941165924,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960062563419342,0.050000000745058,0.0515585765242576,293.27447509765625,297.1499938964844,293.1499938964844,0.3132514059543609,-4419.7216796875,304.1715393066406,0.8471733927726746,0.3996187448501587,0.2823695540428161,293.2441101074219,297.1499938964844,293.1499938964844,0.4383511841297149,-7794.57763671875,304.1661071777344,0.928735613822937,0.5233970880508423,0.4981919825077057,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152928367257,-3594.0439453125,303.3873596191406,0.3960062563419342,0.050000000745058,0.2445716857910156,291.2170715332031,291.1499938964844,259.93084716796875,258.3341064453125,279.69451904296875,294.1202087402344,291.2189636230469,1.0,0.3690852522850036,0.7187580466270447,0.7187580466270447,1.0,1.0,-1.4913424253463743,0.6294642090797424,0.8618782162666321,0.2804735600948334,0.0,0.0,0.7487955689430237,119.83171844482422,96.0,36.90174865722656,-17351.009765625,492.3757934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,308.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.064453125,18000.0,0.0,0.0,0.4005850255489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721575975418092,1.024183988571167,-0.0520263575017452,0.0,0.0004065428802277,0.0,0.0,130.58074951171875,0.0,0.0,0.0,0.5756852030754089,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160444244742393,-2580.375732421875,304.1540222167969,0.6604404449462891,0.179817721247673,0.1653211265802383,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.4016627073287964,0.050000000745058,0.0512654744088649,293.2762756347656,297.1499938964844,293.1499938964844,0.3089395463466644,-4371.474609375,304.1715393066406,0.8546595573425293,0.3961006999015808,0.2796948254108429,293.2424621582031,297.1499938964844,293.1499938964844,0.4350219964981079,-7747.91162109375,304.166259765625,0.940382182598114,0.5213432908058167,0.4959267079830169,293.2679138183594,297.1499938964844,293.1499938964844,0.0131409736350178,-3553.672607421875,303.33795166015625,0.4016627073287964,0.050000000745058,0.2431813329458236,291.2362976074219,291.1499938964844,259.95849609375,258.3587951660156,279.7403564453125,294.1612243652344,291.237548828125,1.0,0.3610902726650238,0.7181162238121033,0.7181162238121033,1.0,1.0,-1.4826911687850952,0.6253588199615479,0.8573324084281921,0.2781990468502044,0.0,0.0,0.7359220385551453,112.2536163330078,84.0,27.683500289916992,-17195.52734375,468.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,308.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.8203125,18000.0,0.0,0.0,0.399267703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461402297019958,0.9974001049995422,-0.0512599237263202,0.0,0.000405205937568,0.0,0.0,122.59642028808594,0.0,0.0,0.0,0.563713788986206,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160444244742393,-2580.375732421875,304.1540222167969,0.6604404449462891,0.179817721247673,0.1653211265802383,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.4016627073287964,0.050000000745058,0.0512654744088649,293.2762756347656,297.1499938964844,293.1499938964844,0.3089395463466644,-4371.474609375,304.1715393066406,0.8546595573425293,0.3961006999015808,0.2796948254108429,293.2424621582031,297.1499938964844,293.1499938964844,0.4350219964981079,-7747.91162109375,304.166259765625,0.940382182598114,0.5213432908058167,0.4959267079830169,293.2679138183594,297.1499938964844,293.1499938964844,0.0131409736350178,-3553.672607421875,303.33795166015625,0.4016627073287964,0.050000000745058,0.2431813329458236,291.2362976074219,291.1499938964844,259.95849609375,258.3587951660156,279.7403564453125,294.1612243652344,291.237548828125,1.0,0.3610902726650238,0.7181162238121033,0.7181162238121033,1.0,1.0,-1.4826911687850952,0.6253588199615479,0.8573324084281921,0.2781990468502044,0.0,0.0,0.7359220385551453,112.2536163330078,84.0,27.683500289916992,-17195.52734375,468.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,308.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.8203125,18000.0,0.0,0.0,0.399267703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461402297019958,0.9974001049995422,-0.0512599237263202,0.0,0.000405205937568,0.0,0.0,122.59642028808594,0.0,0.0,0.0,0.563713788986206,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154772862792015,-2570.114990234375,304.15362548828125,0.6706427335739136,0.1796439588069915,0.1648126393556594,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.4087921679019928,0.050000000745058,0.0509193539619445,293.27764892578125,297.1499938964844,293.1499938964844,0.3048506677150726,-4325.75439453125,304.1711730957031,0.8653120994567871,0.3926208615303039,0.2770189642906189,293.2403564453125,297.1499938964844,293.1499938964844,0.4320779144763946,-7706.97412109375,304.1657409667969,0.9554612040519714,0.5194303393363953,0.4937574565410614,293.2706298828125,297.1499938964844,293.1499938964844,0.0128664933145046,-3512.663818359375,303.29071044921875,0.4087921679019928,0.050000000745058,0.2415394783020019,291.2478942871094,291.1499938964844,259.9862365722656,258.3835754394531,279.7823181152344,294.1951599121094,291.24853515625,1.0,0.3516194522380829,0.7174744606018066,0.7174744606018066,1.0,1.0,-1.4738777875900269,0.6211826205253601,0.8526951670646667,0.2758896052837372,0.0,0.0,0.7220188975334167,103.33124542236328,72.0,17.485828399658203,-17032.84765625,440.8835754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,308.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.890625,18000.0,0.0,0.0,0.3970789015293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161887168884276,0.9665564894676208,-0.0503677949309349,0.0,0.0004029846168123,0.0,0.0,113.7841567993164,0.0,0.0,0.0,0.5500156283378601,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154772862792015,-2570.114990234375,304.15362548828125,0.6706427335739136,0.1796439588069915,0.1648126393556594,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.4087921679019928,0.050000000745058,0.0509193539619445,293.27764892578125,297.1499938964844,293.1499938964844,0.3048506677150726,-4325.75439453125,304.1711730957031,0.8653120994567871,0.3926208615303039,0.2770189642906189,293.2403564453125,297.1499938964844,293.1499938964844,0.4320779144763946,-7706.97412109375,304.1657409667969,0.9554612040519714,0.5194303393363953,0.4937574565410614,293.2706298828125,297.1499938964844,293.1499938964844,0.0128664933145046,-3512.663818359375,303.29071044921875,0.4087921679019928,0.050000000745058,0.2415394783020019,291.2478942871094,291.1499938964844,259.9862365722656,258.3835754394531,279.7823181152344,294.1951599121094,291.24853515625,1.0,0.3516194522380829,0.7174744606018066,0.7174744606018066,1.0,1.0,-1.4738777875900269,0.6211826205253601,0.8526951670646667,0.2758896052837372,0.0,0.0,0.7220188975334167,103.33124542236328,72.0,17.485828399658203,-17032.84765625,440.8835754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,308.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.890625,18000.0,0.0,0.0,0.3970789015293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161887168884276,0.9665564894676208,-0.0503677949309349,0.0,0.0004029846168123,0.0,0.0,113.7841567993164,0.0,0.0,0.0,0.5500156283378601,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150221526622772,-2561.962158203125,304.1531677246094,0.6837009191513062,0.1795501708984375,0.1643532663583755,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.4179416298866272,0.050000000745058,0.0505411997437477,293.2788391113281,297.1499938964844,293.1499938964844,0.3009401261806488,-4282.0146484375,304.1706237792969,0.8792624473571777,0.3891430795192718,0.2743255794048309,293.2380065917969,297.1499938964844,293.1499938964844,0.4294721782207489,-7670.9658203125,304.1648254394531,0.9727787971496582,0.5176178216934204,0.4916578829288482,293.2724609375,297.1499938964844,293.1499938964844,0.0125969406217336,-3471.895263671875,303.2445373535156,0.4179416298866272,0.050000000745058,0.2397456914186477,291.2527160644531,291.1499938964844,260.0140075683594,258.40838623046875,279.8215026855469,294.2242431640625,291.2528381347656,1.0,0.3410563170909881,0.7168614864349365,0.7168614864349365,1.0,1.0,-1.4649651050567627,0.6169713735580444,0.8479936718940735,0.2735680043697357,0.0,0.0,0.7079365849494934,93.59716033935548,60.0,8.042754173278809,-16865.484375,411.7688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18345.037109375,18000.0,0.0,0.0,0.394034206867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845230937004089,0.933946132659912,-0.049423012882471,0.0,0.0003998946340288,0.0,0.0,104.93450927734376,0.0,0.0,0.0,0.5356479287147522,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150221526622772,-2561.962158203125,304.1531677246094,0.6837009191513062,0.1795501708984375,0.1643532663583755,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.4179416298866272,0.050000000745058,0.0505411997437477,293.2788391113281,297.1499938964844,293.1499938964844,0.3009401261806488,-4282.0146484375,304.1706237792969,0.8792624473571777,0.3891430795192718,0.2743255794048309,293.2380065917969,297.1499938964844,293.1499938964844,0.4294721782207489,-7670.9658203125,304.1648254394531,0.9727787971496582,0.5176178216934204,0.4916578829288482,293.2724609375,297.1499938964844,293.1499938964844,0.0125969406217336,-3471.895263671875,303.2445373535156,0.4179416298866272,0.050000000745058,0.2397456914186477,291.2527160644531,291.1499938964844,260.0140075683594,258.40838623046875,279.8215026855469,294.2242431640625,291.2528381347656,1.0,0.3410563170909881,0.7168614864349365,0.7168614864349365,1.0,1.0,-1.4649651050567627,0.6169713735580444,0.8479936718940735,0.2735680043697357,0.0,0.0,0.7079365849494934,93.59716033935548,60.0,8.042754173278809,-16865.484375,411.7688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18345.037109375,18000.0,0.0,0.0,0.394034206867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845230937004089,0.933946132659912,-0.049423012882471,0.0,0.0003998946340288,0.0,0.0,104.93450927734376,0.0,0.0,0.0,0.5356479287147522,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146551072597503,-2555.4638671875,304.1527404785156,0.6998459696769714,0.1795131117105484,0.1639312803745269,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.4302473962306976,0.050000000745058,0.0501441061496734,293.27996826171875,297.1499938964844,293.1499938964844,0.297162801027298,-4239.71240234375,304.1700439453125,0.8969557881355286,0.3856498301029205,0.2716098725795746,293.2355651855469,297.1499938964844,293.1499938964844,0.4271497428417206,-7639.00732421875,304.16375732421875,0.9910420775413512,0.5158851146697998,0.4896182715892792,293.2738037109375,297.1499938964844,293.1499938964844,0.0123343439772725,-3431.68798828125,303.1987609863281,0.4302473962306976,0.050000000745058,0.2378620505332946,291.2520751953125,291.1499938964844,260.0416259765625,258.4330749511719,279.8589172363281,294.250244140625,291.2518005371094,1.0,0.3296290934085846,0.7162485122680664,0.7162485122680664,1.0,1.0,-1.4560118913650513,0.6127451658248901,0.8432666659355164,0.2712425291538238,0.0,0.0,0.6943206787109375,83.38402557373047,48.0,0.3141642808914184,-16695.849609375,381.7820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,309.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18337.150390625,18000.0,0.0,0.0,0.3902029395103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530451655387878,0.9015321731567384,-0.0484869703650474,0.0,0.0003960063913837,0.0,0.0,96.61541748046876,0.0,0.0,0.0,0.5214937925338745,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146551072597503,-2555.4638671875,304.1527404785156,0.6998459696769714,0.1795131117105484,0.1639312803745269,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.4302473962306976,0.050000000745058,0.0501441061496734,293.27996826171875,297.1499938964844,293.1499938964844,0.297162801027298,-4239.71240234375,304.1700439453125,0.8969557881355286,0.3856498301029205,0.2716098725795746,293.2355651855469,297.1499938964844,293.1499938964844,0.4271497428417206,-7639.00732421875,304.16375732421875,0.9910420775413512,0.5158851146697998,0.4896182715892792,293.2738037109375,297.1499938964844,293.1499938964844,0.0123343439772725,-3431.68798828125,303.1987609863281,0.4302473962306976,0.050000000745058,0.2378620505332946,291.2520751953125,291.1499938964844,260.0416259765625,258.4330749511719,279.8589172363281,294.250244140625,291.2518005371094,1.0,0.3296290934085846,0.7162485122680664,0.7162485122680664,1.0,1.0,-1.4560118913650513,0.6127451658248901,0.8432666659355164,0.2712425291538238,0.0,0.0,0.6943206787109375,83.38402557373047,48.0,0.3141642808914184,-16695.849609375,381.7820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,309.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18337.150390625,18000.0,0.0,0.0,0.3902029395103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530451655387878,0.9015321731567384,-0.0484869703650474,0.0,0.0003960063913837,0.0,0.0,96.61541748046876,0.0,0.0,0.0,0.5214937925338745,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144997775554657,-2552.73876953125,304.15252685546875,0.7089813351631165,0.1795132607221603,0.1637362241744995,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.437905490398407,0.050000000745058,0.049945130944252,293.280517578125,297.1499938964844,293.1499938964844,0.295309841632843,-4218.927734375,304.1697692871094,0.9072932600975036,0.3838962614536285,0.2702462375164032,293.2341613769531,297.1499938964844,293.1499938964844,0.4252929985523224,-7612.39453125,304.16473388671875,0.9990000128746032,0.5150733590126038,0.4878016710281372,293.2743225097656,297.1499938964844,293.1499938964844,0.0122073739767074,-3412.05859375,303.1759338378906,0.437905490398407,0.050000000745058,0.2369181960821151,291.25030517578125,291.1499938964844,260.05535888671875,258.4453125,279.8782653808594,294.2630615234375,291.2499694824219,1.0,0.3236107528209686,0.7159420251846313,0.7159420251846313,1.0,1.0,-1.450584053993225,0.6101886034011841,0.8403955101966858,0.2698937654495239,0.0,0.0,0.6878120303153992,78.25166320800781,48.0,-2.1107337474823,-16604.0078125,366.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8386535644531,309.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.701171875,18000.0,0.0,0.0,0.3880258202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378246426582336,0.8858611583709717,-0.0480365119874477,0.0,0.0003937968576792,0.0,0.0,92.76253509521484,0.0,0.0,0.0,0.5146991014480591,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142971068620681,-2548.966064453125,304.1524353027344,0.7160857915878296,0.1795500218868255,0.1636120080947876,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.4444854855537414,0.050000000745058,0.0497957319021225,293.28094482421875,297.1499938964844,293.1499938964844,0.293239414691925,-4195.38525390625,304.1699523925781,0.9160226583480836,0.3821585178375244,0.268925666809082,293.2264099121094,297.1499938964844,293.1499938964844,0.4114737808704376,-7406.02490234375,304.1872863769531,0.9990000128746032,0.5155198574066162,0.4740761220455169,293.2745361328125,297.1499938964844,293.1499938964844,0.0120933344587683,-3393.387939453125,303.1545715332031,0.4444854855537414,0.050000000745058,0.2362095266580581,291.2576904296875,291.1499938964844,260.0690002441406,258.45751953125,279.9212341308594,294.2975158691406,291.2615966796875,1.0,0.3170077204704284,0.715654194355011,0.715654194355011,1.0,1.0,-1.4313342571258545,0.6013613343238831,0.8299729228019714,0.2652108669281006,0.0,0.0,0.6800308227539062,74.13616943359375,36.0,23.32098388671875,-16412.546875,346.9952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,309.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18332.939453125,18000.0,0.0,0.0,0.3855988681316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224583864212036,0.8700536489486694,-0.0475952848792076,0.0,0.0003913338296115,0.0,0.0,89.01751708984375,0.0,0.0,0.0,0.5078303217887878,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125321164727211,-2515.971435546875,304.1546936035156,0.7297346591949463,0.1774377226829528,0.16221384704113,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105773925781,0.4605650305747986,0.050000000745058,0.0494908615946769,293.2821960449219,297.1499938964844,293.1499938964844,0.2880161702632904,-4135.0185546875,304.1719665527344,0.9371702075004578,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777761161327362,-6904.423828125,304.230712890625,0.9990000128746032,0.522660493850708,0.4425164461135864,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343094363808,-3346.19775390625,303.1199951171875,0.4605650305747986,0.050000000745058,0.2347633391618728,291.3170166015625,291.1499938964844,260.09600830078125,258.4815979003906,279.9826965332031,294.3186340332031,291.3212585449219,1.0,0.3025316596031189,0.7150785326957703,0.7150785326957703,1.0,1.0,-1.3864810466766355,0.5809488296508789,0.8055321574211121,0.2541721761226654,0.0,0.0,0.6537265181541443,65.653564453125,39.0,62.71595764160156,-15918.998046875,306.1490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864624023437,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18539.875,18000.0,0.0,0.0,0.3794660866260528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743552327156067,0.8207247853279114,-0.0463695563375949,0.0,0.000385109859053,0.0,0.0,78.36204528808594,0.0,0.0,0.0,0.4870088100433349,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125321164727211,-2515.971435546875,304.1546936035156,0.7297346591949463,0.1774377226829528,0.16221384704113,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105773925781,0.4605650305747986,0.050000000745058,0.0494908615946769,293.2821960449219,297.1499938964844,293.1499938964844,0.2880161702632904,-4135.0185546875,304.1719665527344,0.9371702075004578,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777761161327362,-6904.423828125,304.230712890625,0.9990000128746032,0.522660493850708,0.4425164461135864,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343094363808,-3346.19775390625,303.1199951171875,0.4605650305747986,0.050000000745058,0.2347633391618728,291.3170166015625,291.1499938964844,260.09600830078125,258.4815979003906,279.9826965332031,294.3186340332031,291.3212585449219,1.0,0.3025316596031189,0.7150785326957703,0.7150785326957703,1.0,1.0,-1.3864810466766355,0.5809488296508789,0.8055321574211121,0.2541721761226654,0.0,0.0,0.6537265181541443,65.653564453125,39.0,62.71595764160156,-15918.998046875,306.1490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864624023437,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18539.875,18000.0,0.0,0.0,0.3794660866260528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743552327156067,0.8207247853279114,-0.0463695563375949,0.0,0.000385109859053,0.0,0.0,78.36204528808594,0.0,0.0,0.0,0.4870088100433349,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092230230569839,-2455.26708984375,304.1585693359375,0.7362421154975891,0.1735613793134689,0.1586025506258011,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.472188264131546,0.050000000745058,0.0492897443473339,293.2838134765625,297.1499938964844,293.1499938964844,0.2835806310176849,-4084.306884765625,304.1719665527344,0.9518010020256042,0.3749113976955414,0.263560801744461,293.11865234375,297.1499938964844,293.1499938964844,0.3537167608737945,-6550.8662109375,304.2431335449219,0.9990000128746032,0.5345641374588013,0.4203945696353912,293.2704467773437,297.1499938964844,293.1499938964844,0.0116590717807412,-3315.47998046875,303.0878295898437,0.472188264131546,0.050000000745058,0.2338093221187591,291.3471069335937,291.1499938964844,260.1224975585937,258.5052490234375,280.0311279296875,294.3288879394531,291.3472900390625,1.0,0.2924193143844604,0.7145028710365295,0.7145028710365295,1.0,1.0,-1.3509725332260132,0.5648539066314697,0.7861185669898987,0.2453964054584503,0.0,0.0,0.6248743534088135,59.97402572631836,57.0,34.46675109863281,-15414.703125,277.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5247802734375,309.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18624.072265625,18000.0,0.0,0.0,0.3712809979915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120648622512817,0.7567979097366333,-0.0447330512106418,0.0,0.0003768030146602,0.0,0.0,65.75952911376953,0.0,0.0,0.0,0.4608643054962158,4.0,0.0,1.0
