time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092230230569839,-2455.26708984375,304.1585693359375,0.7362421154975891,0.1735613793134689,0.1586025506258011,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.472188264131546,0.050000000745058,0.0492897443473339,293.2838134765625,297.1499938964844,293.1499938964844,0.2835806310176849,-4084.306884765625,304.1719665527344,0.9518010020256042,0.3749113976955414,0.263560801744461,293.11865234375,297.1499938964844,293.1499938964844,0.3537167608737945,-6550.8662109375,304.2431335449219,0.9990000128746032,0.5345641374588013,0.4203945696353912,293.2704467773437,297.1499938964844,293.1499938964844,0.0116590717807412,-3315.47998046875,303.0878295898437,0.472188264131546,0.050000000745058,0.2338093221187591,291.3471069335937,291.1499938964844,260.1224975585937,258.5052490234375,280.0311279296875,294.3288879394531,291.3472900390625,1.0,0.2924193143844604,0.7145028710365295,0.7145028710365295,1.0,1.0,-1.3509725332260132,0.5648539066314697,0.7861185669898987,0.2453964054584503,0.0,0.0,0.6248743534088135,59.97402572631836,57.0,34.46675109863281,-15414.703125,277.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5247802734375,309.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18624.072265625,18000.0,0.0,0.0,0.3712809979915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120648622512817,0.7567979097366333,-0.0447330512106418,0.0,0.0003768030146602,0.0,0.0,65.75952911376953,0.0,0.0,0.0,0.4608643054962158,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073156148195266,-2421.1689453125,304.1587829589844,0.7335674166679382,0.1711356937885284,0.1560118198394775,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731219410896301,0.050000000745058,0.0492724180221557,293.2858581542969,297.1499938964844,293.1499938964844,0.2807135581970215,-4052.72607421875,304.1693420410156,0.9499369859695436,0.3711084425449371,0.2609289884567261,293.07275390625,297.1499938964844,293.1499938964844,0.3508678078651428,-6522.14013671875,304.2159118652344,0.9990000128746032,0.5447282791137695,0.4184252619743347,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124665364623,-3312.67041015625,303.0513610839844,0.4731219410896301,0.050000000745058,0.233727142214775,291.318115234375,291.1499938964844,260.1483459472656,258.5283203125,280.0556335449219,294.3382873535156,291.3121032714844,1.0,0.291456788778305,0.7143821120262146,0.7143821120262146,1.0,1.0,-1.342204213142395,0.5609115958213806,0.7812926173210144,0.2431737631559372,0.0,0.0,0.6035517454147339,59.39039611816406,75.0,-39.221458435058594,-15112.7197265625,272.8649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8797607421875,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18492.375,18000.0,0.0,0.0,0.3615076839923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581310629844666,0.7013711333274841,-0.0432400852441787,0.0,0.0003668843419291,0.0,0.0,55.84186553955078,0.0,0.0,0.0,0.4386575222015381,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073156148195266,-2421.1689453125,304.1587829589844,0.7335674166679382,0.1711356937885284,0.1560118198394775,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731219410896301,0.050000000745058,0.0492724180221557,293.2858581542969,297.1499938964844,293.1499938964844,0.2807135581970215,-4052.72607421875,304.1693420410156,0.9499369859695436,0.3711084425449371,0.2609289884567261,293.07275390625,297.1499938964844,293.1499938964844,0.3508678078651428,-6522.14013671875,304.2159118652344,0.9990000128746032,0.5447282791137695,0.4184252619743347,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124665364623,-3312.67041015625,303.0513610839844,0.4731219410896301,0.050000000745058,0.233727142214775,291.318115234375,291.1499938964844,260.1483459472656,258.5283203125,280.0556335449219,294.3382873535156,291.3121032714844,1.0,0.291456788778305,0.7143821120262146,0.7143821120262146,1.0,1.0,-1.342204213142395,0.5609115958213806,0.7812926173210144,0.2431737631559372,0.0,0.0,0.6035517454147339,59.39039611816406,75.0,-39.221458435058594,-15112.7197265625,272.8649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8797607421875,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18492.375,18000.0,0.0,0.0,0.3615076839923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581310629844666,0.7013711333274841,-0.0432400852441787,0.0,0.0003668843419291,0.0,0.0,55.84186553955078,0.0,0.0,0.0,0.4386575222015381,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072518676519393,-2421.661376953125,304.1559143066406,0.7246584892272949,0.1703827977180481,0.155106782913208,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.4659416377544403,0.050000000745058,0.0494014546275138,293.2881774902344,297.1499938964844,293.1499938964844,0.2791024148464203,-4036.276123046875,304.16558837890625,0.9342806339263916,0.3672003149986267,0.258326917886734,293.06317138671875,297.1499938964844,293.1499938964844,0.3658895790576935,-6763.5048828125,304.1686096191406,0.9990000128746032,0.5487050414085388,0.4328013062477112,293.2665100097656,297.1499938964844,293.1499938964844,0.01166014932096,-3331.25537109375,303.0070495605469,0.4659416377544403,0.050000000745058,0.2343392223119735,291.23858642578125,291.1499938964844,260.1734313964844,258.5507202148437,280.0616760253906,294.3471374511719,291.23065185546875,1.0,0.297514796257019,0.7142613530158997,0.7142613530158997,1.0,1.0,-1.3561317920684814,0.5671389698982239,0.7889927625656128,0.2464813292026519,0.0,0.0,0.5968031287193298,62.88224029541016,93.0,-96.37199401855467,-15090.1904296875,286.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1314697265625,309.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3515151441097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318669319152832,0.6742486357688904,-0.0423816852271556,0.0,0.0003567431995179,0.0,0.0,51.13194274902344,0.0,0.0,0.0,0.4276001155376434,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072518676519393,-2421.661376953125,304.1559143066406,0.7246584892272949,0.1703827977180481,0.155106782913208,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.4659416377544403,0.050000000745058,0.0494014546275138,293.2881774902344,297.1499938964844,293.1499938964844,0.2791024148464203,-4036.276123046875,304.16558837890625,0.9342806339263916,0.3672003149986267,0.258326917886734,293.06317138671875,297.1499938964844,293.1499938964844,0.3658895790576935,-6763.5048828125,304.1686096191406,0.9990000128746032,0.5487050414085388,0.4328013062477112,293.2665100097656,297.1499938964844,293.1499938964844,0.01166014932096,-3331.25537109375,303.0070495605469,0.4659416377544403,0.050000000745058,0.2343392223119735,291.23858642578125,291.1499938964844,260.1734313964844,258.5507202148437,280.0616760253906,294.3471374511719,291.23065185546875,1.0,0.297514796257019,0.7142613530158997,0.7142613530158997,1.0,1.0,-1.3561317920684814,0.5671389698982239,0.7889927625656128,0.2464813292026519,0.0,0.0,0.5968031287193298,62.88224029541016,93.0,-96.37199401855467,-15090.1904296875,286.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1314697265625,309.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3515151441097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318669319152832,0.6742486357688904,-0.0423816852271556,0.0,0.0003567431995179,0.0,0.0,51.13194274902344,0.0,0.0,0.0,0.4276001155376434,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.107697457075119,-2430.717529296875,304.1540222167969,0.7185810804367065,0.1704868823289871,0.155167743563652,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4593325853347778,0.050000000745058,0.0495120771229267,293.2894287109375,297.1499938964844,293.1499938964844,0.2784308791160583,-4029.556640625,304.1639709472656,0.9226182103157043,0.3652045130729675,0.2570316195487976,293.0723571777344,297.1499938964844,293.1499938964844,0.3785921335220337,-6960.38623046875,304.1421203613281,0.9990000128746032,0.5480096340179443,0.4447588324546814,293.266845703125,297.1499938964844,293.1499938964844,0.0117006888613104,-3344.201904296875,302.98193359375,0.4593325853347778,0.050000000745058,0.2348639667034149,291.193603515625,291.1499938964844,260.1856384277344,258.5616455078125,280.059326171875,294.3515625,291.1855163574219,1.0,0.3026749491691589,0.714201033115387,0.714201033115387,1.0,1.0,-1.369762897491455,0.5732527375221252,0.7965101599693298,0.2497528642416,0.0,0.0,0.598395049571991,65.90635681152344,93.0,-111.0468978881836,-15171.32421875,299.47125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.185546875,309.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.705078125,18000.0,0.0,0.0,0.3469486236572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629391610622406,0.6716140508651733,-0.0422223880887031,0.0,0.0003521087637636,0.0,0.0,50.54671478271485,0.0,0.0,0.0,0.4263152480125427,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083922237157821,-2444.314208984375,304.15203857421875,0.7115837335586548,0.1708632409572601,0.1555115431547165,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4516749382019043,0.050000000745058,0.049650639295578,293.2907409667969,297.1499938964844,293.1499938964844,0.2777762413024902,-4022.961181640625,304.1626281738281,0.9096335172653198,0.3631789684295654,0.2557364702224731,293.0902099609375,297.1499938964844,293.1499938964844,0.3941963613033294,-7198.35400390625,304.1152038574219,0.9990000128746032,0.5454936027526855,0.45929816365242,293.2679138183594,297.1499938964844,293.1499938964844,0.0117477104067802,-3358.564453125,302.9545288085937,0.4516749382019043,0.050000000745058,0.2355212569236755,291.1478881835937,291.1499938964844,260.1976318359375,258.57232666015625,280.0553894042969,294.3561706542969,291.1399841308594,1.0,0.3090072274208069,0.7138834595680237,0.7138834595680237,1.0,1.0,-1.387026309967041,0.5809528827667236,0.8060734272003174,0.2538546025753021,0.0,0.0,0.6031128764152527,69.70117950439453,111.0,-118.62872314453124,-15302.69140625,315.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1806335449219,309.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.23046875,18000.0,0.0,0.0,0.3429220616817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334965229034424,0.6757275462150574,-0.0422310084104537,0.0,0.0003480222949292,0.0,0.0,51.00859832763672,0.0,0.0,0.0,0.4276598691940307,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104970127344131,-2484.390869140625,304.1478271484375,0.6957610249519348,0.1725630164146423,0.1570478081703186,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4355093538761139,0.050000000745058,0.0500044524669647,293.2936096191406,297.1499938964844,293.1499938964844,0.276380717754364,-4008.507080078125,304.1607666015625,0.8835219144821167,0.3590358197689056,0.2531390488147735,293.14959716796875,297.1499938964844,293.1499938964844,0.4326061606407165,-7771.3779296875,304.0628967285156,0.9990000128746032,0.5350343585014343,0.4944890737533569,293.27252197265625,297.1499938964844,293.1499938964844,0.0118512660264968,-3389.43603515625,302.8922119140625,0.4355093538761139,0.050000000745058,0.237199604511261,291.0595092773437,291.1499938964844,260.2208251953125,258.593017578125,280.041015625,294.3661193847656,291.0523376464844,1.0,0.3245263695716858,0.7132483124732971,0.7132483124732971,1.0,1.0,-1.4304307699203491,0.6003992557525635,0.8300314545631409,0.2642441093921661,0.0,0.0,0.6211270689964294,79.39830780029297,114.0,-120.42791748046876,-15685.9326171875,359.3807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9790344238281,309.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17715.572265625,18000.0,0.0,0.0,0.3371389508247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601213812828064,0.7028515338897705,-0.0427301079034805,0.0,0.0003421531873755,0.0,0.0,54.99513244628906,0.0,0.0,0.0,0.4378745853900909,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104970127344131,-2484.390869140625,304.1478271484375,0.6957610249519348,0.1725630164146423,0.1570478081703186,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4355093538761139,0.050000000745058,0.0500044524669647,293.2936096191406,297.1499938964844,293.1499938964844,0.276380717754364,-4008.507080078125,304.1607666015625,0.8835219144821167,0.3590358197689056,0.2531390488147735,293.14959716796875,297.1499938964844,293.1499938964844,0.4326061606407165,-7771.3779296875,304.0628967285156,0.9990000128746032,0.5350343585014343,0.4944890737533569,293.27252197265625,297.1499938964844,293.1499938964844,0.0118512660264968,-3389.43603515625,302.8922119140625,0.4355093538761139,0.050000000745058,0.237199604511261,291.0595092773437,291.1499938964844,260.2208251953125,258.593017578125,280.041015625,294.3661193847656,291.0523376464844,1.0,0.3245263695716858,0.7132483124732971,0.7132483124732971,1.0,1.0,-1.4304307699203491,0.6003992557525635,0.8300314545631409,0.2642441093921661,0.0,0.0,0.6211270689964294,79.39830780029297,114.0,-120.42791748046876,-15685.9326171875,359.3807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9790344238281,309.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17715.572265625,18000.0,0.0,0.0,0.3371389508247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601213812828064,0.7028515338897705,-0.0427301079034805,0.0,0.0003421531873755,0.0,0.0,54.99513244628906,0.0,0.0,0.0,0.4378745853900909,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134119853377342,-2538.08349609375,304.143798828125,0.6818015575408936,0.1754450649023056,0.1600438505411148,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.4211542308330536,0.050000000745058,0.0504266656935215,293.2962341308594,297.1499938964844,293.1499938964844,0.2737870216369629,-3978.926513671875,304.16168212890625,0.8583605885505676,0.3548627495765686,0.2505542635917663,293.2137756347656,297.1499938964844,293.1499938964844,0.4401099383831024,-7861.7099609375,304.0824890136719,0.9820359349250792,0.5219439268112183,0.4977550506591797,293.2797546386719,297.1499938964844,293.1499938964844,0.0119159119203686,-3409.563232421875,302.8251037597656,0.4211542308330536,0.050000000745058,0.2392023801803589,291.0181884765625,291.1499938964844,260.24285888671875,258.6126708984375,280.0455627441406,294.3622436523437,291.02166748046875,1.0,0.336197167634964,0.7126132249832153,0.7126132249832153,1.0,1.0,-1.4383597373962402,0.603717029094696,0.8346426486968994,0.2664012312889099,0.0,0.0,0.64305579662323,90.23967742919922,117.0,-37.49461364746094,-15896.4208984375,389.60638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.559814453125,309.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17560.572265625,18000.0,0.0,0.0,0.3348105251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057545781135559,0.749573826789856,-0.0438192151486873,0.0,0.0003397901018615,0.0,0.0,62.83226776123047,0.0,0.0,0.0,0.4562416076660156,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134119853377342,-2538.08349609375,304.143798828125,0.6818015575408936,0.1754450649023056,0.1600438505411148,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.4211542308330536,0.050000000745058,0.0504266656935215,293.2962341308594,297.1499938964844,293.1499938964844,0.2737870216369629,-3978.926513671875,304.16168212890625,0.8583605885505676,0.3548627495765686,0.2505542635917663,293.2137756347656,297.1499938964844,293.1499938964844,0.4401099383831024,-7861.7099609375,304.0824890136719,0.9820359349250792,0.5219439268112183,0.4977550506591797,293.2797546386719,297.1499938964844,293.1499938964844,0.0119159119203686,-3409.563232421875,302.8251037597656,0.4211542308330536,0.050000000745058,0.2392023801803589,291.0181884765625,291.1499938964844,260.24285888671875,258.6126708984375,280.0455627441406,294.3622436523437,291.02166748046875,1.0,0.336197167634964,0.7126132249832153,0.7126132249832153,1.0,1.0,-1.4383597373962402,0.603717029094696,0.8346426486968994,0.2664012312889099,0.0,0.0,0.64305579662323,90.23967742919922,117.0,-37.49461364746094,-15896.4208984375,389.60638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.559814453125,309.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17560.572265625,18000.0,0.0,0.0,0.3348105251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057545781135559,0.749573826789856,-0.0438192151486873,0.0,0.0003397901018615,0.0,0.0,62.83226776123047,0.0,0.0,0.0,0.4562416076660156,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142166927456855,-2551.90576171875,304.14459228515625,0.6696107983589172,0.1758861243724823,0.1612945050001144,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114528298377991,0.050000000745058,0.050801582634449,293.2992858886719,297.1499938964844,293.1499938964844,0.2694220542907715,-3927.515625,304.1650085449219,0.839364767074585,0.3505384922027588,0.2478547543287277,293.2373046875,297.1499938964844,293.1499938964844,0.4329914450645447,-7747.84326171875,304.11602783203125,0.9592341780662536,0.5155084729194641,0.4907664358615875,293.287109375,297.1499938964844,293.1499938964844,0.0118864849209785,-3407.300048828125,302.76251220703125,0.4114528298377991,0.050000000745058,0.2409808486700058,291.0508117675781,291.1499938964844,260.2636413574219,258.6311950683594,280.0736389160156,294.3733825683594,291.0523681640625,1.0,0.3445760905742645,0.711638331413269,0.711638331413269,1.0,1.0,-1.4302396774291992,0.5998138785362244,0.8304257392883301,0.2641184329986572,0.0,0.0,0.6537858247756958,99.59033203125,105.0,15.012310028076172,-15836.1875,408.4297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,308.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17713.01171875,18000.0,0.0,0.0,0.3347271978855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352335453033447,0.7799592018127441,-0.0447256490588188,0.0,0.0003397055552341,0.0,0.0,68.76350402832031,0.0,0.0,0.0,0.4689845144748688,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142166927456855,-2551.90576171875,304.14459228515625,0.6696107983589172,0.1758861243724823,0.1612945050001144,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114528298377991,0.050000000745058,0.050801582634449,293.2992858886719,297.1499938964844,293.1499938964844,0.2694220542907715,-3927.515625,304.1650085449219,0.839364767074585,0.3505384922027588,0.2478547543287277,293.2373046875,297.1499938964844,293.1499938964844,0.4329914450645447,-7747.84326171875,304.11602783203125,0.9592341780662536,0.5155084729194641,0.4907664358615875,293.287109375,297.1499938964844,293.1499938964844,0.0118864849209785,-3407.300048828125,302.76251220703125,0.4114528298377991,0.050000000745058,0.2409808486700058,291.0508117675781,291.1499938964844,260.2636413574219,258.6311950683594,280.0736389160156,294.3733825683594,291.0523681640625,1.0,0.3445760905742645,0.711638331413269,0.711638331413269,1.0,1.0,-1.4302396774291992,0.5998138785362244,0.8304257392883301,0.2641184329986572,0.0,0.0,0.6537858247756958,99.59033203125,105.0,15.012310028076172,-15836.1875,408.4297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,308.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17713.01171875,18000.0,0.0,0.0,0.3347271978855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352335453033447,0.7799592018127441,-0.0447256490588188,0.0,0.0003397055552341,0.0,0.0,68.76350402832031,0.0,0.0,0.0,0.4689845144748688,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140013188123703,-2547.405029296875,304.1467590332031,0.6659613251686096,0.1755755543708801,0.1612206101417541,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4090986549854278,0.050000000745058,0.0509058460593223,293.3021850585937,297.1499938964844,293.1499938964844,0.2649945020675659,-3875.591064453125,304.1673889160156,0.8322509527206421,0.3461690247058868,0.2448939830064773,293.2447204589844,297.1499938964844,293.1499938964844,0.4292241334915161,-7685.69482421875,304.1333923339844,0.9513209462165833,0.5117711424827576,0.4869072735309601,293.2929382324219,297.1499938964844,293.1499938964844,0.0117744775488972,-3390.734375,302.7005920410156,0.4090986549854278,0.050000000745058,0.2414754182100296,291.070068359375,291.1499938964844,260.28302001953125,258.64849853515625,280.1106262207031,294.4021301269531,291.0718078613281,1.0,0.3457212448120117,0.7106634378433228,0.7106634378433228,1.0,1.0,-1.422683596611023,0.596133291721344,0.8265502452850342,0.2620835304260254,0.0,0.0,0.663214921951294,102.10137939453124,93.0,25.23897361755371,-15737.2998046875,410.6095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.650390625,18000.0,0.0,0.0,0.3359473943710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582689523696899,0.8036691546440125,-0.0454001761972904,0.0,0.0003409438941162,0.0,0.0,73.56359100341797,0.0,0.0,0.0,0.4789828956127167,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140013188123703,-2547.405029296875,304.1467590332031,0.6659613251686096,0.1755755543708801,0.1612206101417541,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4090986549854278,0.050000000745058,0.0509058460593223,293.3021850585937,297.1499938964844,293.1499938964844,0.2649945020675659,-3875.591064453125,304.1673889160156,0.8322509527206421,0.3461690247058868,0.2448939830064773,293.2447204589844,297.1499938964844,293.1499938964844,0.4292241334915161,-7685.69482421875,304.1333923339844,0.9513209462165833,0.5117711424827576,0.4869072735309601,293.2929382324219,297.1499938964844,293.1499938964844,0.0117744775488972,-3390.734375,302.7005920410156,0.4090986549854278,0.050000000745058,0.2414754182100296,291.070068359375,291.1499938964844,260.28302001953125,258.64849853515625,280.1106262207031,294.4021301269531,291.0718078613281,1.0,0.3457212448120117,0.7106634378433228,0.7106634378433228,1.0,1.0,-1.422683596611023,0.596133291721344,0.8265502452850342,0.2620835304260254,0.0,0.0,0.663214921951294,102.10137939453124,93.0,25.23897361755371,-15737.2998046875,410.6095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.650390625,18000.0,0.0,0.0,0.3359473943710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582689523696899,0.8036691546440125,-0.0454001761972904,0.0,0.0003409438941162,0.0,0.0,73.56359100341797,0.0,0.0,0.0,0.4789828956127167,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136682257056236,-2541.098876953125,304.14794921875,0.6663622856140137,0.1751533299684524,0.160917580127716,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4096541702747345,0.050000000745058,0.0508808232843875,293.30340576171875,297.1499938964844,293.1499938964844,0.2627266049385071,-3849.00146484375,304.1683349609375,0.8315631151199341,0.343999981880188,0.2433636784553527,293.2460021972656,297.1499938964844,293.1499938964844,0.4276394248008728,-7660.29736328125,304.1392822265625,0.9515109062194824,0.5103230476379395,0.4854166507720947,293.2951965332031,297.1499938964844,293.1499938964844,0.0116940485313534,-3377.79931640625,302.6707458496094,0.4096541702747345,0.050000000745058,0.2413567155599594,291.0792236328125,291.1499938964844,260.2921447753906,258.6566162109375,280.1244201660156,294.4081115722656,291.0806579589844,1.0,0.3444680869579315,0.7101759910583496,0.7101759910583496,1.0,1.0,-1.4185211658477783,0.5941198468208313,0.824401319026947,0.2609749138355255,0.0,0.0,0.6670025587081909,101.39695739746094,93.0,25.099824905395508,-15682.634765625,406.7547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,308.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17796.42578125,18000.0,0.0,0.0,0.3368829488754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677071690559387,0.813389778137207,-0.0456826463341712,0.0,0.0003418933483771,0.0,0.0,75.60896301269531,0.0,0.0,0.0,0.4831159114837646,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131814047694206,-2532.029052734375,304.1492004394531,0.6677634716033936,0.174632117152214,0.1604311913251876,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4110576510429382,0.050000000745058,0.0508188419044017,293.30450439453125,297.1499938964844,293.1499938964844,0.2604471147060394,-3822.272705078125,304.1691589355469,0.8322532176971436,0.3418431878089905,0.2418143451213836,293.24639892578125,297.1499938964844,293.1499938964844,0.4261449575424194,-7636.80712890625,304.1439208984375,0.953685700893402,0.5090264678001404,0.4840688407421112,293.297119140625,297.1499938964844,293.1499938964844,0.0116026513278484,-3362.715576171875,302.6413879394531,0.4110576510429382,0.050000000745058,0.2410627156496048,291.087646484375,291.1499938964844,260.30084228515625,258.6643981933594,280.1371765136719,294.4140930175781,291.089111328125,1.0,0.342273086309433,0.7099034190177917,0.7099034190177917,1.0,1.0,-1.4140323400497437,0.5920112133026123,0.8220211267471313,0.2598395347595215,0.0,0.0,0.6703194975852966,99.7514419555664,81.0,24.92632484436035,-15627.7099609375,400.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,308.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17819.3984375,18000.0,0.0,0.0,0.3379562497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760923504829407,0.8220260739326477,-0.0459337048232555,0.0,0.0003429826465435,0.0,0.0,77.45795440673828,0.0,0.0,0.0,0.4867959320545196,4.0,0.0,1.0
567420,293.16180419921875,297.1499938964844,293.1499938964844,0.112023614346981,-2510.578125,304.1513977050781,0.6735156774520874,0.1735605746507644,0.159274086356163,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4161258935928345,0.050000000745058,0.0506105497479438,293.30633544921875,297.1499938964844,293.1499938964844,0.2557981014251709,-3767.654296875,304.1705017089844,0.8371036648750305,0.3375591337680816,0.238675832748413,293.2457580566406,297.1499938964844,293.1499938964844,0.4231595695018768,-7591.080078125,304.1508483886719,0.9626701474189758,0.5067099928855896,0.4816067814826965,293.30010986328125,297.1499938964844,293.1499938964844,0.0113943442702293,-3326.9921875,302.5841979980469,0.4161258935928345,0.050000000745058,0.2400746494531631,291.10626220703125,291.1499938964844,260.3170471191406,258.6788635253906,280.1619567871094,294.42547607421875,291.10797119140625,1.0,0.3356810510158539,0.7093583345413208,0.7093583345413208,1.0,1.0,-1.4044842720031738,0.5875464081764221,0.8169379234313965,0.2574425637722015,0.0,0.0,0.674936056137085,94.3161392211914,69.0,26.738306045532227,-15517.79296875,382.6443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.55859375,18000.0,0.0,0.0,0.3403118550777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890534996986389,0.8353893756866455,-0.0463358908891677,0.0,0.000345373264281,0.0,0.0,80.41313934326172,0.0,0.0,0.0,0.4925180375576019,4.0,0.0,1.0
567480,293.16180419921875,297.1499938964844,293.1499938964844,0.112023614346981,-2510.578125,304.1513977050781,0.6735156774520874,0.1735605746507644,0.159274086356163,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4161258935928345,0.050000000745058,0.0506105497479438,293.30633544921875,297.1499938964844,293.1499938964844,0.2557981014251709,-3767.654296875,304.1705017089844,0.8371036648750305,0.3375591337680816,0.238675832748413,293.2457580566406,297.1499938964844,293.1499938964844,0.4231595695018768,-7591.080078125,304.1508483886719,0.9626701474189758,0.5067099928855896,0.4816067814826965,293.30010986328125,297.1499938964844,293.1499938964844,0.0113943442702293,-3326.9921875,302.5841979980469,0.4161258935928345,0.050000000745058,0.2400746494531631,291.10626220703125,291.1499938964844,260.3170471191406,258.6788635253906,280.1619567871094,294.42547607421875,291.10797119140625,1.0,0.3356810510158539,0.7093583345413208,0.7093583345413208,1.0,1.0,-1.4044842720031738,0.5875464081764221,0.8169379234313965,0.2574425637722015,0.0,0.0,0.674936056137085,94.3161392211914,69.0,26.738306045532227,-15517.79296875,382.6443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.55859375,18000.0,0.0,0.0,0.3403118550777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890534996986389,0.8353893756866455,-0.0463358908891677,0.0,0.000345373264281,0.0,0.0,80.41313934326172,0.0,0.0,0.0,0.4925180375576019,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108090803027153,-2488.121826171875,304.1529235839844,0.6830590963363647,0.1725622713565826,0.1580859869718551,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4242663085460663,0.050000000745058,0.0503237955272197,293.30780029296875,297.1499938964844,293.1499938964844,0.2510614693164825,-3711.83935546875,304.17156982421875,0.8460902571678162,0.3333020210266113,0.2355004251003265,293.2441101074219,297.1499938964844,293.1499938964844,0.4201083779335022,-7545.49755859375,304.1556091308594,0.9760807156562804,0.5046207308769226,0.479314237833023,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648784950375,-3286.1181640625,302.5287170410156,0.4242663085460663,0.050000000745058,0.2387144118547439,291.1272277832031,291.1499938964844,260.3314819335937,258.69171142578125,280.18603515625,294.4362487792969,291.1291198730469,1.0,0.3268932700157165,0.7088131904602051,0.7088131904602051,1.0,1.0,-1.394517183303833,0.5828962922096252,0.811620831489563,0.2549531459808349,0.0,0.0,0.676587700843811,86.8884506225586,57.0,29.188140869140625,-15407.3603515625,360.0923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,308.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.3426404297351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958858609199524,0.8424593806266785,-0.0465734787285327,0.0,0.0003477364953141,0.0,0.0,82.07087707519531,0.0,0.0,0.0,0.4955962598323822,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108090803027153,-2488.121826171875,304.1529235839844,0.6830590963363647,0.1725622713565826,0.1580859869718551,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4242663085460663,0.050000000745058,0.0503237955272197,293.30780029296875,297.1499938964844,293.1499938964844,0.2510614693164825,-3711.83935546875,304.17156982421875,0.8460902571678162,0.3333020210266113,0.2355004251003265,293.2441101074219,297.1499938964844,293.1499938964844,0.4201083779335022,-7545.49755859375,304.1556091308594,0.9760807156562804,0.5046207308769226,0.479314237833023,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648784950375,-3286.1181640625,302.5287170410156,0.4242663085460663,0.050000000745058,0.2387144118547439,291.1272277832031,291.1499938964844,260.3314819335937,258.69171142578125,280.18603515625,294.4362487792969,291.1291198730469,1.0,0.3268932700157165,0.7088131904602051,0.7088131904602051,1.0,1.0,-1.394517183303833,0.5828962922096252,0.811620831489563,0.2549531459808349,0.0,0.0,0.676587700843811,86.8884506225586,57.0,29.188140869140625,-15407.3603515625,360.0923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,308.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.3426404297351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958858609199524,0.8424593806266785,-0.0465734787285327,0.0,0.0003477364953141,0.0,0.0,82.07087707519531,0.0,0.0,0.0,0.4955962598323822,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096076816320419,-2465.9169921875,304.1539611816406,0.696392834186554,0.171652004122734,0.156930923461914,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.436187595129013,0.050000000745058,0.049987755715847,293.3089904785156,297.1499938964844,293.1499938964844,0.2462856173515319,-3655.383056640625,304.1723327636719,0.8593376278877258,0.32905974984169,0.2323006391525268,293.2419128417969,297.1499938964844,293.1499938964844,0.4170200228691101,-7500.10498046875,304.1588439941406,0.9920436143875122,0.5026808977127075,0.4771263897418976,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258731827139,-3242.271728515625,302.4743957519531,0.436187595129013,0.050000000745058,0.2371203899383545,291.1494140625,291.1499938964844,260.343994140625,258.702880859375,280.2089538574219,294.44647216796875,291.1513671875,1.0,0.3165091872215271,0.7083144783973694,0.7083144783973694,1.0,1.0,-1.3843462467193604,0.5781698822975159,0.8061763644218445,0.252436101436615,0.0,0.0,0.675184965133667,78.21092224121094,45.0,30.684385299682617,-15295.8564453125,334.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8284606933594,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.3446289002895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960597276687622,0.8426849246025085,-0.0466251894831657,0.0,0.0003497545258142,0.0,0.0,82.23861694335938,0.0,0.0,0.0,0.4957689046859741,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096076816320419,-2465.9169921875,304.1539611816406,0.696392834186554,0.171652004122734,0.156930923461914,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.436187595129013,0.050000000745058,0.049987755715847,293.3089904785156,297.1499938964844,293.1499938964844,0.2462856173515319,-3655.383056640625,304.1723327636719,0.8593376278877258,0.32905974984169,0.2323006391525268,293.2419128417969,297.1499938964844,293.1499938964844,0.4170200228691101,-7500.10498046875,304.1588439941406,0.9920436143875122,0.5026808977127075,0.4771263897418976,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258731827139,-3242.271728515625,302.4743957519531,0.436187595129013,0.050000000745058,0.2371203899383545,291.1494140625,291.1499938964844,260.343994140625,258.702880859375,280.2089538574219,294.44647216796875,291.1513671875,1.0,0.3165091872215271,0.7083144783973694,0.7083144783973694,1.0,1.0,-1.3843462467193604,0.5781698822975159,0.8061763644218445,0.252436101436615,0.0,0.0,0.675184965133667,78.21092224121094,45.0,30.684385299682617,-15295.8564453125,334.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8284606933594,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.3446289002895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960597276687622,0.8426849246025085,-0.0466251894831657,0.0,0.0003497545258142,0.0,0.0,82.23861694335938,0.0,0.0,0.0,0.4957689046859741,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083115860819816,-2441.8076171875,304.1548156738281,0.7106093764305115,0.1705014556646347,0.1557703167200088,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.450354665517807,0.050000000745058,0.0496762730181217,293.3099060058594,297.1499938964844,293.1499938964844,0.2413706183433532,-3596.90576171875,304.173095703125,0.8741157650947571,0.3248488903045654,0.2291353791952133,293.2327880859375,297.1499938964844,293.1499938964844,0.4009285569190979,-7258.3837890625,304.1844787597656,0.9990000128746032,0.5021487474441528,0.461925208568573,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976898387074,-3198.54736328125,302.42266845703125,0.450354665517807,0.050000000745058,0.2356428503990173,291.1799011230469,291.1499938964844,260.3544921875,258.71221923828125,280.2431335449219,294.4560546875,291.1855163574219,1.0,0.3044559955596924,0.7078158259391785,0.7078158259391785,1.0,1.0,-1.3588323593139648,0.5665074586868286,0.7923249006271362,0.2464132606983184,0.0,0.0,0.6695327758789062,69.909912109375,33.0,54.28063583374024,-15081.4326171875,304.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,308.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.169921875,18000.0,0.0,0.0,0.3459345698356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889408469200134,0.8354203701019287,-0.0464795641601085,0.0,0.0003510796232149,0.0,0.0,80.78560638427734,0.0,0.0,0.0,0.4927223026752472,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083115860819816,-2441.8076171875,304.1548156738281,0.7106093764305115,0.1705014556646347,0.1557703167200088,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.450354665517807,0.050000000745058,0.0496762730181217,293.3099060058594,297.1499938964844,293.1499938964844,0.2413706183433532,-3596.90576171875,304.173095703125,0.8741157650947571,0.3248488903045654,0.2291353791952133,293.2327880859375,297.1499938964844,293.1499938964844,0.4009285569190979,-7258.3837890625,304.1844787597656,0.9990000128746032,0.5021487474441528,0.461925208568573,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976898387074,-3198.54736328125,302.42266845703125,0.450354665517807,0.050000000745058,0.2356428503990173,291.1799011230469,291.1499938964844,260.3544921875,258.71221923828125,280.2431335449219,294.4560546875,291.1855163574219,1.0,0.3044559955596924,0.7078158259391785,0.7078158259391785,1.0,1.0,-1.3588323593139648,0.5665074586868286,0.7923249006271362,0.2464132606983184,0.0,0.0,0.6695327758789062,69.909912109375,33.0,54.28063583374024,-15081.4326171875,304.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,308.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.169921875,18000.0,0.0,0.0,0.3459345698356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889408469200134,0.8354203701019287,-0.0464795641601085,0.0,0.0003510796232149,0.0,0.0,80.78560638427734,0.0,0.0,0.0,0.4927223026752472,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070221439003944,-2417.560791015625,304.1562805175781,0.716510534286499,0.1690606921911239,0.1546748131513595,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.4579216837882995,0.050000000745058,0.0495366752147674,293.3103332519531,297.1499938964844,293.1499938964844,0.2384627908468246,-3561.7861328125,304.1741943359375,0.8816197514533997,0.3227353096008301,0.2275694459676742,293.2151794433594,297.1499938964844,293.1499938964844,0.3849854171276092,-7020.0009765625,304.2071533203125,0.9990000128746032,0.5045464634895325,0.4473582804203033,293.3045654296875,297.1499938964844,293.1499938964844,0.0105759687721729,-3172.664794921875,302.401611328125,0.4579216837882995,0.050000000745058,0.2349806576967239,291.2182922363281,291.1499938964844,260.3589172363281,258.7161865234375,280.2671813964844,294.46063232421875,291.2259216308594,1.0,0.2976014614105224,0.7075664401054382,0.7075664401054382,1.0,1.0,-1.3371306657791138,0.5566906332969666,0.780440092086792,0.2412506490945816,0.0,0.0,0.6611908674240112,66.0263900756836,33.0,83.35686492919922,-14895.4013671875,285.8978881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8801574707031,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18211.25,18000.0,0.0,0.0,0.3460262417793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779855132102966,0.8242362141609192,-0.0462507382035255,0.0,0.000351172639057,0.0,0.0,78.5707015991211,0.0,0.0,0.0,0.4880150556564331,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052083224058151,-2383.57080078125,304.158447265625,0.7220303416252136,0.167021170258522,0.1529709696769714,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4664467573165893,0.050000000745058,0.0493930019438266,293.31085205078125,297.1499938964844,293.1499938964844,0.2354936748743057,-3525.839599609375,304.1751708984375,0.890195906162262,0.3206069469451904,0.2259886562824249,293.18963623046875,297.1499938964844,293.1499938964844,0.3679800927639007,-6765.41455078125,304.2276611328125,0.9990000128746032,0.5087352395057678,0.4318522214889526,293.3038635253906,297.1499938964844,293.1499938964844,0.0104548325762152,-3146.345703125,302.3826904296875,0.4664467573165893,0.050000000745058,0.2342991381883621,291.26031494140625,291.1499938964844,260.3628234863281,258.7196655273437,280.2920227050781,294.465087890625,291.267822265625,1.0,0.290277898311615,0.7074182033538818,0.7074182033538818,1.0,1.0,-1.31358540058136,0.5460904836654663,0.7674948573112488,0.2357230186462402,0.0,0.0,0.6496189832687378,62.01751708984375,36.0,98.80396270751952,-14667.306640625,267.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.19140625,18000.0,0.0,0.0,0.3455740213394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588825225830078,0.804701566696167,-0.0458190143108367,0.0,0.0003507137007545,0.0,0.0,74.72198486328125,0.0,0.0,0.0,0.4799983501434326,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013213992118835,-2310.996337890625,304.1620178222656,0.7274981141090393,0.1628501862287521,0.1489662826061248,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.4767848551273346,0.050000000745058,0.0492030195891857,293.31207275390625,297.1499938964844,293.1499938964844,0.2301147878170013,-3460.96826171875,304.1756896972656,0.9015489816665648,0.3162849843502044,0.222858116030693,293.1300964355469,297.1499938964844,293.1499938964844,0.3437822461128235,-6406.73828125,304.2413024902344,0.9990000128746032,0.5197970271110535,0.4104438424110412,293.30133056640625,297.1499938964844,293.1499938964844,0.0102698327973485,-3106.6669921875,302.34539794921875,0.4767848551273346,0.050000000745058,0.2333979457616806,291.3222351074219,291.1499938964844,260.3688659667969,258.7250366210937,280.3314819335937,294.4734191894531,291.3253173828125,1.0,0.2803123891353607,0.7071216106414795,0.7071216106414795,1.0,1.0,-1.278003454208374,0.5301209688186646,0.7478824257850647,0.2273748517036438,0.0,0.0,0.6219296455383301,56.65873336791992,39.0,75.23217010498047,-14228.4736328125,241.6664428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26519775390625,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18555.296875,18000.0,0.0,0.0,0.3428019881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704369843006134,0.7488514184951782,-0.0444815829396247,0.0,0.0003479004371911,0.0,0.0,64.188720703125,0.0,0.0,0.0,0.457461267709732,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013213992118835,-2310.996337890625,304.1620178222656,0.7274981141090393,0.1628501862287521,0.1489662826061248,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.4767848551273346,0.050000000745058,0.0492030195891857,293.31207275390625,297.1499938964844,293.1499938964844,0.2301147878170013,-3460.96826171875,304.1756896972656,0.9015489816665648,0.3162849843502044,0.222858116030693,293.1300964355469,297.1499938964844,293.1499938964844,0.3437822461128235,-6406.73828125,304.2413024902344,0.9990000128746032,0.5197970271110535,0.4104438424110412,293.30133056640625,297.1499938964844,293.1499938964844,0.0102698327973485,-3106.6669921875,302.34539794921875,0.4767848551273346,0.050000000745058,0.2333979457616806,291.3222351074219,291.1499938964844,260.3688659667969,258.7250366210937,280.3314819335937,294.4734191894531,291.3253173828125,1.0,0.2803123891353607,0.7071216106414795,0.7071216106414795,1.0,1.0,-1.278003454208374,0.5301209688186646,0.7478824257850647,0.2273748517036438,0.0,0.0,0.6219296455383301,56.65873336791992,39.0,75.23217010498047,-14228.4736328125,241.6664428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26519775390625,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18555.296875,18000.0,0.0,0.0,0.3428019881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704369843006134,0.7488514184951782,-0.0444815829396247,0.0,0.0003479004371911,0.0,0.0,64.188720703125,0.0,0.0,0.0,0.457461267709732,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989665687084198,-2267.468017578125,304.1618347167969,0.7313987612724304,0.1606518179178238,0.1463029980659485,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.483008861541748,0.050000000745058,0.0490817464888095,293.3133850097656,297.1499938964844,293.1499938964844,0.2257503420114517,-3408.915283203125,304.17437744140625,0.9083430171012878,0.3119135499000549,0.2197358757257461,293.0805358886719,297.1499938964844,293.1499938964844,0.3280045092105865,-6175.94189453125,304.2368469238281,0.9990000128746032,0.5303893685340881,0.3961721658706665,293.298095703125,297.1499938964844,293.1499938964844,0.0101504856720566,-3083.905029296875,302.30426025390625,0.483008861541748,0.050000000745058,0.2328226715326309,291.3359680175781,291.1499938964844,260.3724975585937,258.728271484375,280.3611145019531,294.4806823730469,291.33544921875,1.0,0.2734423279762268,0.7068250179290771,0.7068250179290771,1.0,1.0,-1.253086805343628,0.5189216732978821,0.7341650724411011,0.2216620743274688,0.0,0.0,0.5958035588264465,53.2166633605957,42.0,24.497461318969727,-13854.263671875,225.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,308.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18542.236328125,18000.0,0.0,0.0,0.3376429975032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473246812820435,0.690328061580658,-0.0430033467710018,0.0,0.0003426647162996,0.0,0.0,54.11174011230469,0.0,0.0,0.0,0.4342935085296631,4.0,0.0,1.0
