time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989665687084198,-2267.468017578125,304.1618347167969,0.7313987612724304,0.1606518179178238,0.1463029980659485,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.483008861541748,0.050000000745058,0.0490817464888095,293.3133850097656,297.1499938964844,293.1499938964844,0.2257503420114517,-3408.915283203125,304.17437744140625,0.9083430171012878,0.3119135499000549,0.2197358757257461,293.0805358886719,297.1499938964844,293.1499938964844,0.3280045092105865,-6175.94189453125,304.2368469238281,0.9990000128746032,0.5303893685340881,0.3961721658706665,293.298095703125,297.1499938964844,293.1499938964844,0.0101504856720566,-3083.905029296875,302.30426025390625,0.483008861541748,0.050000000745058,0.2328226715326309,291.3359680175781,291.1499938964844,260.3724975585937,258.728271484375,280.3611145019531,294.4806823730469,291.33544921875,1.0,0.2734423279762268,0.7068250179290771,0.7068250179290771,1.0,1.0,-1.253086805343628,0.5189216732978821,0.7341650724411011,0.2216620743274688,0.0,0.0,0.5958035588264465,53.2166633605957,42.0,24.497461318969727,-13854.263671875,225.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,308.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18542.236328125,18000.0,0.0,0.0,0.3376429975032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473246812820435,0.690328061580658,-0.0430033467710018,0.0,0.0003426647162996,0.0,0.0,54.11174011230469,0.0,0.0,0.0,0.4342935085296631,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983503237366676,-2256.744873046875,304.1589050292969,0.7353047132492065,0.1599451303482055,0.1454328447580337,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868897497653961,0.050000000745058,0.049006700515747,293.314697265625,297.1499938964844,293.1499938964844,0.2220365852117538,-3364.976318359375,304.17242431640625,0.9113488793373108,0.3075068891048431,0.2166213542222976,293.04638671875,297.1499938964844,293.1499938964844,0.3182799220085144,-6036.796875,304.2239685058594,0.9990000128746032,0.5390927791595459,0.3870769441127777,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723598152399,-3071.97216796875,302.2603759765625,0.4868897497653961,0.050000000745058,0.2324666976928711,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.3812561035156,294.4870300292969,291.3155212402344,1.0,0.2690632343292236,0.70676589012146,0.70676589012146,1.0,1.0,-1.2368659973144531,0.5116377472877502,0.7252281904220581,0.2181235253810882,0.0,0.0,0.5742630362510681,51.08218765258789,45.0,-18.11004638671875,-13571.66015625,214.8887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0785522460937,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18436.794921875,18000.0,0.0,0.0,0.3305603563785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991811156272888,0.6409270763397217,-0.0417459532618522,0.0,0.0003354767395649,0.0,0.0,46.45256042480469,0.0,0.0,0.0,0.4151923358440399,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983503237366676,-2256.744873046875,304.1589050292969,0.7353047132492065,0.1599451303482055,0.1454328447580337,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868897497653961,0.050000000745058,0.049006700515747,293.314697265625,297.1499938964844,293.1499938964844,0.2220365852117538,-3364.976318359375,304.17242431640625,0.9113488793373108,0.3075068891048431,0.2166213542222976,293.04638671875,297.1499938964844,293.1499938964844,0.3182799220085144,-6036.796875,304.2239685058594,0.9990000128746032,0.5390927791595459,0.3870769441127777,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723598152399,-3071.97216796875,302.2603759765625,0.4868897497653961,0.050000000745058,0.2324666976928711,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.3812561035156,294.4870300292969,291.3155212402344,1.0,0.2690632343292236,0.70676589012146,0.70676589012146,1.0,1.0,-1.2368659973144531,0.5116377472877502,0.7252281904220581,0.2181235253810882,0.0,0.0,0.5742630362510681,51.08218765258789,45.0,-18.11004638671875,-13571.66015625,214.8887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0785522460937,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18436.794921875,18000.0,0.0,0.0,0.3305603563785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991811156272888,0.6409270763397217,-0.0417459532618522,0.0,0.0003354767395649,0.0,0.0,46.45256042480469,0.0,0.0,0.0,0.4151923358440399,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981350988149643,-2253.596435546875,304.15631103515625,0.7371354699134827,0.1593795418739318,0.1448809206485748,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.4888382256031036,0.050000000745058,0.0489698052406311,293.3160095214844,297.1499938964844,293.1499938964844,0.2186392396688461,-3324.835205078125,304.1706237792969,0.91045743227005,0.3030656278133392,0.2135109007358551,293.0234375,297.1499938964844,293.1499938964844,0.3135654628276825,-5973.4619140625,304.2071228027344,0.9990000128746032,0.5463901162147522,0.3825241029262543,293.29168701171875,297.1499938964844,293.1499938964844,0.0100167132914066,-3065.891845703125,302.2138671875,0.4888382256031036,0.050000000745058,0.2322916686534881,291.2853088378906,291.1499938964844,260.3720092773437,258.72784423828125,280.3949890136719,294.4927978515625,291.2816162109375,1.0,0.2666597962379455,0.7067067623138428,0.7067067623138428,1.0,1.0,-1.22674822807312,0.507067859172821,0.7196804285049438,0.2160121351480484,0.0,0.0,0.5583518147468567,50.00565719604492,48.0,-41.44183349609375,-13377.3330078125,209.14854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461181640625,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18311.78515625,18000.0,0.0,0.0,0.3222320079803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636187195777893,0.6044359803199768,-0.0408172756433486,0.0,0.0003270245215389,0.0,0.0,41.27936935424805,0.0,0.0,0.0,0.4013692438602447,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981350988149643,-2253.596435546875,304.15631103515625,0.7371354699134827,0.1593795418739318,0.1448809206485748,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.4888382256031036,0.050000000745058,0.0489698052406311,293.3160095214844,297.1499938964844,293.1499938964844,0.2186392396688461,-3324.835205078125,304.1706237792969,0.91045743227005,0.3030656278133392,0.2135109007358551,293.0234375,297.1499938964844,293.1499938964844,0.3135654628276825,-5973.4619140625,304.2071228027344,0.9990000128746032,0.5463901162147522,0.3825241029262543,293.29168701171875,297.1499938964844,293.1499938964844,0.0100167132914066,-3065.891845703125,302.2138671875,0.4888382256031036,0.050000000745058,0.2322916686534881,291.2853088378906,291.1499938964844,260.3720092773437,258.72784423828125,280.3949890136719,294.4927978515625,291.2816162109375,1.0,0.2666597962379455,0.7067067623138428,0.7067067623138428,1.0,1.0,-1.22674822807312,0.507067859172821,0.7196804285049438,0.2160121351480484,0.0,0.0,0.5583518147468567,50.00565719604492,48.0,-41.44183349609375,-13377.3330078125,209.14854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461181640625,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18311.78515625,18000.0,0.0,0.0,0.3222320079803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636187195777893,0.6044359803199768,-0.0408172756433486,0.0,0.0003270245215389,0.0,0.0,41.27936935424805,0.0,0.0,0.0,0.4013692438602447,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980586186051368,-2252.586181640625,304.1553039550781,0.7372167110443115,0.1590892374515533,0.1446183025836944,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.4891945123672485,0.050000000745058,0.0489631444215774,293.3166809082031,297.1499938964844,293.1499938964844,0.2169802635908126,-3305.1748046875,304.1698913574219,0.908732533454895,0.3008310198783874,0.2119546979665756,293.0155944824219,297.1499938964844,293.1499938964844,0.3127466440200805,-5964.98486328125,304.1982421875,0.9990000128746032,0.5495386123657227,0.3816951215267181,293.2905578613281,297.1499938964844,293.1499938964844,0.0099929291754961,-3063.86083984375,302.1897277832031,0.4891945123672485,0.050000000745058,0.2322600781917572,291.26678466796875,291.1499938964844,260.37017822265625,258.7262268066406,280.3997497558594,294.4956359863281,291.26300048828125,1.0,0.2660712003707886,0.7066771984100342,0.7066771984100342,1.0,1.0,-1.2235231399536133,0.5056016445159912,0.7179214954376221,0.2153631448745727,0.0,0.0,0.5524207353591919,49.7924919128418,48.0,-47.16492462158203,-13308.25,207.6062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6223449707031,308.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18255.0546875,18000.0,0.0,0.0,0.3178316950798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503122806549072,0.590782642364502,-0.0404703803360462,0.0,0.000322558771586,0.0,0.0,39.4465217590332,0.0,0.0,0.0,0.3962651491165161,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979833751916885,-2251.578125,304.15447998046875,0.7367958426475525,0.1587853878736496,0.1443521082401275,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.4891947507858276,0.050000000745058,0.0489631555974483,293.3173522949219,297.1499938964844,293.1499938964844,0.215325653553009,-3285.507568359375,304.1692810058594,0.906307578086853,0.2985871732234955,0.2103967517614364,293.0099182128906,297.1499938964844,293.1499938964844,0.3127980530261993,-5969.56689453125,304.1893615722656,0.9990000128746032,0.552358090877533,0.3816947340965271,293.2896728515625,297.1499938964844,293.1499938964844,0.0099704740568995,-3062.144287109375,302.1649780273437,0.4891947507858276,0.050000000745058,0.2322601228952407,291.2480163574219,291.1499938964844,260.3676147460937,258.72393798828125,280.4037475585937,294.4985046386719,291.2442321777344,1.0,0.2658312618732452,0.7065485715866089,0.7065485715866089,1.0,1.0,-1.221332311630249,0.5045772194862366,0.7167550921440125,0.2149129807949066,0.0,0.0,0.54776930809021,49.76298141479492,51.0,-50.08304214477539,-13254.755859375,206.8020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7574157714844,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18203.265625,18000.0,0.0,0.0,0.3133969604969024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539708137512207,0.5799004435539246,-0.0401922948658466,0.0,0.0003180580679327,0.0,0.0,38.02195358276367,0.0,0.0,0.0,0.3922188282012939,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978065356612205,-2248.99462890625,304.1532897949219,0.7346324920654297,0.1581247597932815,0.1437925398349762,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215576171875,0.4882717728614807,0.050000000745058,0.0489805378019809,293.3187255859375,297.1499938964844,293.1499938964844,0.2119927704334259,-3245.68994140625,304.1684265136719,0.8998497724533081,0.2940734028816223,0.2072748690843582,293.0045166015625,297.1499938964844,293.1499938964844,0.3151496350765228,-6012.2646484375,304.17236328125,0.9990000128746032,0.557015061378479,0.3838452696800232,293.2886962890625,297.1499938964844,293.1499938964844,0.0099270585924386,-3058.99951171875,302.11376953125,0.4882717728614807,0.050000000745058,0.2323425859212875,291.21142578125,291.1499938964844,260.3603515625,258.7174377441406,280.408447265625,294.5043334960937,291.20782470703125,1.0,0.266254723072052,0.7062913775444031,0.7062913775444031,1.0,1.0,-1.2196131944656372,0.5037233829498291,0.7158898711204529,0.2145600169897079,0.0,0.0,0.5420440435409546,50.18062973022461,54.0,-50.70211791992188,-13187.583984375,207.08743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93798828125,308.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.435546875,18000.0,0.0,0.0,0.3047614991664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257712006568909,0.5655866861343384,-0.0398154482245445,0.0,0.0003092941769864,0.0,0.0,36.18339157104492,0.0,0.0,0.0,0.3868955671787262,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978065356612205,-2248.99462890625,304.1532897949219,0.7346324920654297,0.1581247597932815,0.1437925398349762,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215576171875,0.4882717728614807,0.050000000745058,0.0489805378019809,293.3187255859375,297.1499938964844,293.1499938964844,0.2119927704334259,-3245.68994140625,304.1684265136719,0.8998497724533081,0.2940734028816223,0.2072748690843582,293.0045166015625,297.1499938964844,293.1499938964844,0.3151496350765228,-6012.2646484375,304.17236328125,0.9990000128746032,0.557015061378479,0.3838452696800232,293.2886962890625,297.1499938964844,293.1499938964844,0.0099270585924386,-3058.99951171875,302.11376953125,0.4882717728614807,0.050000000745058,0.2323425859212875,291.21142578125,291.1499938964844,260.3603515625,258.7174377441406,280.408447265625,294.5043334960937,291.20782470703125,1.0,0.266254723072052,0.7062913775444031,0.7062913775444031,1.0,1.0,-1.2196131944656372,0.5037233829498291,0.7158898711204529,0.2145600169897079,0.0,0.0,0.5420440435409546,50.18062973022461,54.0,-50.70211791992188,-13187.583984375,207.08743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93798828125,308.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.435546875,18000.0,0.0,0.0,0.3047614991664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257712006568909,0.5655866861343384,-0.0398154482245445,0.0,0.0003092941769864,0.0,0.0,36.18339157104492,0.0,0.0,0.0,0.3868955671787262,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975719019770622,-2245.23974609375,304.152587890625,0.7310237884521484,0.1573839634656906,0.1431816071271896,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4863403439521789,0.050000000745058,0.0490173585712909,293.3200378417969,297.1499938964844,293.1499938964844,0.208608403801918,-3204.991943359375,304.1679382324219,0.8915652632713318,0.289528876543045,0.2041446715593338,293.006103515625,297.1499938964844,293.1499938964844,0.3200013041496277,-6091.8662109375,304.1568908691406,0.9990000128746032,0.560388445854187,0.3883655369281769,293.2887878417969,297.1499938964844,293.1499938964844,0.0098835071548819,-3055.7265625,302.0601501464844,0.4863403439521789,0.050000000745058,0.2325172573328018,291.1771240234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4089050292969,294.510498046875,291.173828125,1.0,0.2676738500595093,0.7060341238975525,0.7060341238975525,1.0,1.0,-1.2208012342453003,0.5041823387145996,0.7166189551353455,0.2147897481918335,0.0,0.0,0.5407512187957764,51.130516052246094,57.0,-47.96117782592773,-13163.68359375,209.46340942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.990966796875,308.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2969342470169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203925371170044,0.560032844543457,-0.039640299975872,0.0,0.0003013505192939,0.0,0.0,35.44350814819336,0.0,0.0,0.0,0.3847428858280182,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975719019770622,-2245.23974609375,304.152587890625,0.7310237884521484,0.1573839634656906,0.1431816071271896,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4863403439521789,0.050000000745058,0.0490173585712909,293.3200378417969,297.1499938964844,293.1499938964844,0.208608403801918,-3204.991943359375,304.1679382324219,0.8915652632713318,0.289528876543045,0.2041446715593338,293.006103515625,297.1499938964844,293.1499938964844,0.3200013041496277,-6091.8662109375,304.1568908691406,0.9990000128746032,0.560388445854187,0.3883655369281769,293.2887878417969,297.1499938964844,293.1499938964844,0.0098835071548819,-3055.7265625,302.0601501464844,0.4863403439521789,0.050000000745058,0.2325172573328018,291.1771240234375,291.1499938964844,260.3500061035156,258.7082214355469,280.4089050292969,294.510498046875,291.173828125,1.0,0.2676738500595093,0.7060341238975525,0.7060341238975525,1.0,1.0,-1.2208012342453003,0.5041823387145996,0.7166189551353455,0.2147897481918335,0.0,0.0,0.5407512187957764,51.130516052246094,57.0,-47.96117782592773,-13163.68359375,209.46340942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.990966796875,308.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2969342470169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203925371170044,0.560032844543457,-0.039640299975872,0.0,0.0003013505192939,0.0,0.0,35.44350814819336,0.0,0.0,0.0,0.3847428858280182,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972625091671943,-2240.000732421875,304.1522521972656,0.7263094782829285,0.1565605998039245,0.1425116211175918,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4836200773715973,0.050000000745058,0.0490700379014015,293.32135009765625,297.1499938964844,293.1499938964844,0.2051546573638916,-3163.193603515625,304.167724609375,0.8819226026535034,0.2849589586257934,0.2010072469711303,293.0136108398437,297.1499938964844,293.1499938964844,0.3268347382545471,-6200.1826171875,304.14324951171875,0.9990000128746032,0.562523365020752,0.3947440683841705,293.2898254394531,297.1499938964844,293.1499938964844,0.0098379040136933,-3051.83251953125,302.00408935546875,0.4836200773715973,0.050000000745058,0.2327671349048614,291.14605712890625,291.1499938964844,260.3378295898437,258.69732666015625,280.4067687988281,294.5169982910156,291.1431579589844,1.0,0.2698771059513092,0.7056626081466675,0.7056626081466675,1.0,1.0,-1.2242498397827148,0.5056440830230713,0.7186056971549988,0.2154204398393631,0.0,0.0,0.5433844923973083,52.51253128051758,60.0,-43.4613037109375,-13173.3466796875,213.52012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9188842773437,308.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66796875,18000.0,0.0,0.0,0.2904000580310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224573612213135,0.5620927214622498,-0.0396354123950004,0.0,0.0002947191533166,0.0,0.0,35.6138801574707,0.0,0.0,0.0,0.3853019177913666,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972625091671943,-2240.000732421875,304.1522521972656,0.7263094782829285,0.1565605998039245,0.1425116211175918,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4836200773715973,0.050000000745058,0.0490700379014015,293.32135009765625,297.1499938964844,293.1499938964844,0.2051546573638916,-3163.193603515625,304.167724609375,0.8819226026535034,0.2849589586257934,0.2010072469711303,293.0136108398437,297.1499938964844,293.1499938964844,0.3268347382545471,-6200.1826171875,304.14324951171875,0.9990000128746032,0.562523365020752,0.3947440683841705,293.2898254394531,297.1499938964844,293.1499938964844,0.0098379040136933,-3051.83251953125,302.00408935546875,0.4836200773715973,0.050000000745058,0.2327671349048614,291.14605712890625,291.1499938964844,260.3378295898437,258.69732666015625,280.4067687988281,294.5169982910156,291.1431579589844,1.0,0.2698771059513092,0.7056626081466675,0.7056626081466675,1.0,1.0,-1.2242498397827148,0.5056440830230713,0.7186056971549988,0.2154204398393631,0.0,0.0,0.5433844923973083,52.51253128051758,60.0,-43.4613037109375,-13173.3466796875,213.52012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9188842773437,308.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66796875,18000.0,0.0,0.0,0.2904000580310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224573612213135,0.5620927214622498,-0.0396354123950004,0.0,0.0002947191533166,0.0,0.0,35.6138801574707,0.0,0.0,0.0,0.3853019177913666,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968725085258483,-2233.175537109375,304.15216064453125,0.7207317352294922,0.1556573957204818,0.1417814791202545,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4802556335926056,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016258388757705,-3120.22607421875,304.1676940917969,0.8714098334312439,0.2803668975830078,0.1978633105754852,293.02606201171875,297.1499938964844,293.1499938964844,0.3352360129356384,-6330.64306640625,304.1315612792969,0.9990000128746032,0.5634661912918091,0.402567446231842,293.291748046875,297.1499938964844,293.1499938964844,0.0097892070189118,-3047.044677734375,301.9457092285156,0.4802556335926056,0.050000000745058,0.2330791652202606,291.1186828613281,291.1499938964844,260.3251342773437,258.6858215332031,280.4024658203125,294.5238342285156,291.1161499023437,1.0,0.272695243358612,0.7052910923957825,0.7052910923957825,1.0,1.0,-1.229443073272705,0.5079041123390198,0.7215389609336853,0.2163662314414978,0.0,0.0,0.5494278073310852,54.24971008300781,63.0,-38.41070938110352,-13209.1376953125,218.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347106933594,308.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.490234375,18000.0,0.0,0.0,0.2855050563812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310252904891968,0.5708051323890686,-0.0397798493504524,0.0,0.0002897513331845,0.0,0.0,36.586795806884766,0.0,0.0,0.0,0.3882476985454559,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968725085258483,-2233.175537109375,304.15216064453125,0.7207317352294922,0.1556573957204818,0.1417814791202545,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4802556335926056,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016258388757705,-3120.22607421875,304.1676940917969,0.8714098334312439,0.2803668975830078,0.1978633105754852,293.02606201171875,297.1499938964844,293.1499938964844,0.3352360129356384,-6330.64306640625,304.1315612792969,0.9990000128746032,0.5634661912918091,0.402567446231842,293.291748046875,297.1499938964844,293.1499938964844,0.0097892070189118,-3047.044677734375,301.9457092285156,0.4802556335926056,0.050000000745058,0.2330791652202606,291.1186828613281,291.1499938964844,260.3251342773437,258.6858215332031,280.4024658203125,294.5238342285156,291.1161499023437,1.0,0.272695243358612,0.7052910923957825,0.7052910923957825,1.0,1.0,-1.229443073272705,0.5079041123390198,0.7215389609336853,0.2163662314414978,0.0,0.0,0.5494278073310852,54.24971008300781,63.0,-38.41070938110352,-13209.1376953125,218.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347106933594,308.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.490234375,18000.0,0.0,0.0,0.2855050563812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310252904891968,0.5708051323890686,-0.0397798493504524,0.0,0.0002897513331845,0.0,0.0,36.586795806884766,0.0,0.0,0.0,0.3882476985454559,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966473147273063,-2229.17138671875,304.1521911621094,0.71766197681427,0.1551773697137832,0.1413944363594055,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4783569276332855,0.050000000745058,0.0491728782653808,293.3231811523437,297.1499938964844,293.1499938964844,0.1998334527015686,-3098.305908203125,304.167724609375,0.8659639358520508,0.2780629396438598,0.1962887793779373,293.0338439941406,297.1499938964844,293.1499938964844,0.3399130403995514,-6402.41455078125,304.1264038085937,0.9990000128746032,0.5635086297988892,0.4069092273712158,293.29296875,297.1499938964844,293.1499938964844,0.0097635127604007,-3044.267822265625,301.9156494140625,0.4783569276332855,0.050000000745058,0.2332549691200256,291.1063842773437,291.1499938964844,260.3185729980469,258.67987060546875,280.3996887207031,294.5273742675781,291.10406494140625,1.0,0.2742893695831299,0.7051053643226624,0.7051053643226624,1.0,1.0,-1.2325553894042969,0.5092695355415344,0.7232857942581177,0.2169361114501953,0.0,0.0,0.5535735487937927,55.23106002807617,63.0,-35.77889633178711,-13235.189453125,222.0980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6070251464844,308.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.25390625,18000.0,0.0,0.0,0.2837388217449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375138521194458,0.5774176716804504,-0.0399038158357143,0.0,0.0002879588282667,0.0,0.0,37.35827255249024,0.0,0.0,0.0,0.3905466496944427,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964017510414123,-2224.76806640625,304.1522216796875,0.7144095301628113,0.1546795070171356,0.1409932523965835,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.4763177037239074,0.050000000745058,0.0492123737931251,293.3237609863281,297.1499938964844,293.1499938964844,0.19802126288414,-3076.07861328125,304.1678161621094,0.8604543805122375,0.2757537364959717,0.1947122067213058,293.0425109863281,297.1499938964844,293.1499938964844,0.3448529243469238,-6477.68603515625,304.1217346191406,0.9990000128746032,0.5632757544517517,0.4114858508110046,293.2943725585937,297.1499938964844,293.1499938964844,0.0097368173301219,-3041.2021484375,301.8850402832031,0.4763177037239074,0.050000000745058,0.2334423214197158,291.0950927734375,291.1499938964844,260.3119201660156,258.6737670898437,280.39678955078125,294.5309753417969,291.0929870605469,1.0,0.2759855687618255,0.7048811912536621,0.7048811912536621,1.0,1.0,-1.2359468936920166,0.5107529759407043,0.7251939177513123,0.2175528705120086,0.0,0.0,0.5583723187446594,56.27802658081055,66.0,-33.01808166503906,-13265.814453125,225.4984588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4597473144531,308.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.173828125,18000.0,0.0,0.0,0.2824436724185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453460216522217,0.5854066014289856,-0.0400605835020542,0.0,0.0002866444410756,0.0,0.0,38.315067291259766,0.0,0.0,0.0,0.393363207578659,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958498269319534,-2214.77099609375,304.15240478515625,0.7073101997375488,0.1536334753036499,0.1401506960391998,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.4717991650104522,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.194335862994194,-3030.677001953125,304.16802978515625,0.8493915796279907,0.271119475364685,0.1915526390075683,293.06219482421875,297.1499938964844,293.1499938964844,0.3553812801837921,-6636.5498046875,304.1136474609375,0.9990000128746032,0.562012791633606,0.4212137460708618,293.297607421875,297.1499938964844,293.1499938964844,0.0096801556646823,-3034.116943359375,301.82232666015625,0.4717991650104522,0.050000000745058,0.2338474988937378,291.0756530761719,291.1499938964844,260.2982177734375,258.66119384765625,280.3904113769531,294.5383605957031,291.073974609375,1.0,0.2796311378479004,0.7044327855110168,0.7044327855110168,1.0,1.0,-1.2434083223342896,0.5140236020088196,0.7293846607208252,0.2189308106899261,0.0,0.0,0.5696310997009277,58.54477691650391,69.0,-27.29487991333008,-13338.931640625,232.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1198425292969,308.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.734375,18000.0,0.0,0.0,0.2812716364860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564639687538147,0.6051071286201477,-0.040467444807291,0.0,0.000285454938421,0.0,0.0,40.77478790283203,0.0,0.0,0.0,0.4004472196102142,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958498269319534,-2214.77099609375,304.15240478515625,0.7073101997375488,0.1536334753036499,0.1401506960391998,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.4717991650104522,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.194335862994194,-3030.677001953125,304.16802978515625,0.8493915796279907,0.271119475364685,0.1915526390075683,293.06219482421875,297.1499938964844,293.1499938964844,0.3553812801837921,-6636.5498046875,304.1136474609375,0.9990000128746032,0.562012791633606,0.4212137460708618,293.297607421875,297.1499938964844,293.1499938964844,0.0096801556646823,-3034.116943359375,301.82232666015625,0.4717991650104522,0.050000000745058,0.2338474988937378,291.0756530761719,291.1499938964844,260.2982177734375,258.66119384765625,280.3904113769531,294.5383605957031,291.073974609375,1.0,0.2796311378479004,0.7044327855110168,0.7044327855110168,1.0,1.0,-1.2434083223342896,0.5140236020088196,0.7293846607208252,0.2189308106899261,0.0,0.0,0.5696310997009277,58.54477691650391,69.0,-27.29487991333008,-13338.931640625,232.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1198425292969,308.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.734375,18000.0,0.0,0.0,0.2812716364860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564639687538147,0.6051071286201477,-0.040467444807291,0.0,0.000285454938421,0.0,0.0,40.77478790283203,0.0,0.0,0.0,0.4004472196102142,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952222347259521,-2203.289794921875,304.15264892578125,0.6997263431549072,0.1525364816188812,0.1392608433961868,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905713528394699,-2984.031982421875,304.16827392578125,0.838437020778656,0.2664642035961151,0.1883834451436996,293.0844421386719,297.1499938964844,293.1499938964844,0.366575539112091,-6803.45263671875,304.1071472167969,0.9990000128746032,0.5597302913665771,0.4315215349197387,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190338954329,-3025.711181640625,301.7576599121094,0.4666232466697693,0.050000000745058,0.2342871576547622,291.0603942871094,291.1499938964844,260.2840881347656,258.6481628417969,280.3834533691406,294.54595947265625,291.05914306640625,1.0,0.2835375368595123,0.7039844393730164,0.7039844393730164,1.0,1.0,-1.2515475749969482,0.5175940990447998,0.7339534759521484,0.2204731702804565,0.0,0.0,0.5826432704925537,61.00644302368164,72.0,-21.424165725708008,-13425.4228515625,241.1718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421264648437,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.291015625,18000.0,0.0,0.0,0.281921237707138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881190299987793,0.6291086673736572,-0.0409896038472652,0.0,0.0002861141983885,0.0,0.0,43.95282745361328,0.0,0.0,0.0,0.4092943370342254,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952222347259521,-2203.289794921875,304.15264892578125,0.6997263431549072,0.1525364816188812,0.1392608433961868,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905713528394699,-2984.031982421875,304.16827392578125,0.838437020778656,0.2664642035961151,0.1883834451436996,293.0844421386719,297.1499938964844,293.1499938964844,0.366575539112091,-6803.45263671875,304.1071472167969,0.9990000128746032,0.5597302913665771,0.4315215349197387,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190338954329,-3025.711181640625,301.7576599121094,0.4666232466697693,0.050000000745058,0.2342871576547622,291.0603942871094,291.1499938964844,260.2840881347656,258.6481628417969,280.3834533691406,294.54595947265625,291.05914306640625,1.0,0.2835375368595123,0.7039844393730164,0.7039844393730164,1.0,1.0,-1.2515475749969482,0.5175940990447998,0.7339534759521484,0.2204731702804565,0.0,0.0,0.5826432704925537,61.00644302368164,72.0,-21.424165725708008,-13425.4228515625,241.1718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421264648437,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.291015625,18000.0,0.0,0.0,0.281921237707138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881190299987793,0.6291086673736572,-0.0409896038472652,0.0,0.0002861141983885,0.0,0.0,43.95282745361328,0.0,0.0,0.0,0.4092943370342254,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947499573230743,-2194.6796875,304.15252685546875,0.6925391554832458,0.1518497765064239,0.1386038810014724,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.4607756435871124,0.050000000745058,0.0494883358478546,293.3270874023437,297.1499938964844,293.1499938964844,0.1867287307977676,-2936.14208984375,304.1686096191406,0.8276979327201843,0.2617879211902618,0.1852030754089355,293.1104431152344,297.1499938964844,293.1499938964844,0.3781506717205047,-6974.07470703125,304.1022033691406,0.9990000128746032,0.5561324954032898,0.4421446025371551,293.305419921875,297.1499938964844,293.1499938964844,0.0095533188432455,-3015.90380859375,301.6913757324219,0.4607756435871124,0.050000000745058,0.2347513735294342,291.0494384765625,291.1499938964844,260.26953125,258.6346740722656,280.3764038085937,294.5536804199219,291.0486145019531,1.0,0.2876344919204712,0.70348060131073,0.70348060131073,1.0,1.0,-1.2603671550750732,0.5214480757713318,0.7389190793037415,0.2221832424402237,0.0,0.0,0.5968261957168579,63.61070251464844,75.0,-15.592780113220217,-13524.1298828125,250.0418395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529052734375,308.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.201171875,18000.0,0.0,0.0,0.2842279970645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149104833602905,0.6565240025520325,-0.0416135527193546,0.0,0.0002884553105104,0.0,0.0,47.82632064819336,0.0,0.0,0.0,0.4196510016918182,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947499573230743,-2194.6796875,304.15252685546875,0.6925391554832458,0.1518497765064239,0.1386038810014724,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.4607756435871124,0.050000000745058,0.0494883358478546,293.3270874023437,297.1499938964844,293.1499938964844,0.1867287307977676,-2936.14208984375,304.1686096191406,0.8276979327201843,0.2617879211902618,0.1852030754089355,293.1104431152344,297.1499938964844,293.1499938964844,0.3781506717205047,-6974.07470703125,304.1022033691406,0.9990000128746032,0.5561324954032898,0.4421446025371551,293.305419921875,297.1499938964844,293.1499938964844,0.0095533188432455,-3015.90380859375,301.6913757324219,0.4607756435871124,0.050000000745058,0.2347513735294342,291.0494384765625,291.1499938964844,260.26953125,258.6346740722656,280.3764038085937,294.5536804199219,291.0486145019531,1.0,0.2876344919204712,0.70348060131073,0.70348060131073,1.0,1.0,-1.2603671550750732,0.5214480757713318,0.7389190793037415,0.2221832424402237,0.0,0.0,0.5968261957168579,63.61070251464844,75.0,-15.592780113220217,-13524.1298828125,250.0418395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529052734375,308.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.201171875,18000.0,0.0,0.0,0.2842279970645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149104833602905,0.6565240025520325,-0.0416135527193546,0.0,0.0002884553105104,0.0,0.0,47.82632064819336,0.0,0.0,0.0,0.4196510016918182,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894196629524,-2191.868408203125,304.1519470214844,0.6861950159072876,0.1515432894229889,0.1383584439754486,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717903137207,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828201860189438,-2887.155029296875,304.1689147949219,0.8170499205589294,0.2570925951004028,0.1820113360881805,293.1398010253906,297.1499938964844,293.1499938964844,0.3899202346801758,-7145.72265625,304.0985412597656,0.9990000128746032,0.5511831641197205,0.4529090523719787,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833755865693,-3004.77734375,301.6236572265625,0.4549717903137207,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.36895751953125,294.5615234375,291.0418395996094,1.0,0.2918721735477447,0.7029768228530884,0.7029768228530884,1.0,1.0,-1.2698625326156616,0.5255944132804871,0.7442681193351746,0.2240815758705139,0.0,0.0,0.6117042899131775,66.32121276855469,78.0,-10.157191276550291,-13635.193359375,259.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17717.61328125,18000.0,0.0,0.0,0.2879620492458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441566944122314,0.6864802837371826,-0.0423235744237899,0.0,0.0002922448911704,0.0,0.0,52.36301803588867,0.0,0.0,0.0,0.4312433302402496,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894196629524,-2191.868408203125,304.1519470214844,0.6861950159072876,0.1515432894229889,0.1383584439754486,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717903137207,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828201860189438,-2887.155029296875,304.1689147949219,0.8170499205589294,0.2570925951004028,0.1820113360881805,293.1398010253906,297.1499938964844,293.1499938964844,0.3899202346801758,-7145.72265625,304.0985412597656,0.9990000128746032,0.5511831641197205,0.4529090523719787,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833755865693,-3004.77734375,301.6236572265625,0.4549717903137207,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.36895751953125,294.5615234375,291.0418395996094,1.0,0.2918721735477447,0.7029768228530884,0.7029768228530884,1.0,1.0,-1.2698625326156616,0.5255944132804871,0.7442681193351746,0.2240815758705139,0.0,0.0,0.6117042899131775,66.32121276855469,78.0,-10.157191276550291,-13635.193359375,259.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17717.61328125,18000.0,0.0,0.0,0.2879620492458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441566944122314,0.6864802837371826,-0.0423235744237899,0.0,0.0002922448911704,0.0,0.0,52.36301803588867,0.0,0.0,0.0,0.4312433302402496,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945742130279541,-2191.655029296875,304.1516418457031,0.6832378506660461,0.1514872610569,0.1383278369903564,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690309047699,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411031961441,-2862.241943359375,304.1690673828125,0.8116373419761658,0.254738450050354,0.1804117411375045,293.1553649902344,297.1499938964844,293.1499938964844,0.3958529233932495,-7231.5986328125,304.0971069335937,0.9990000128746032,0.5482539534568787,0.4583331644535064,293.31201171875,297.1499938964844,293.1499938964844,0.0094466526061296,-2998.664794921875,301.5892333984375,0.4521690309047699,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.3651123046875,294.5654602050781,291.0400390625,1.0,0.2940292954444885,0.7027249336242676,0.7027249336242676,1.0,1.0,-1.274775743484497,0.5277394652366638,0.7470362782478333,0.225078597664833,0.0,0.0,0.6192296147346497,67.7130355834961,78.0,-7.297362804412842,-13694.888671875,264.4428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962341308594,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17706.60546875,18000.0,0.0,0.0,0.2902843952178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594125628471375,0.702117919921875,-0.0427053496241569,0.0,0.0002946017775684,0.0,0.0,54.862396240234375,0.0,0.0,0.0,0.437400609254837,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946018993854522,-2192.22705078125,304.1512756347656,0.6804316639900208,0.1515030413866043,0.1383582949638366,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494411051273346,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.178845927119255,-2837.05126953125,304.1692199707031,0.8060713410377502,0.2523804903030395,0.1788097023963928,293.1714172363281,297.1499938964844,293.1499938964844,0.4017961919307709,-7317.21337890625,304.0959167480469,0.9990000128746032,0.5450388789176941,0.463769793510437,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086974859237,-2992.164306640625,301.554443359375,0.4494411051273346,0.050000000745058,0.2357311993837356,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3613586425781,294.56939697265625,291.0392761230469,1.0,0.296204924583435,0.7024484276771545,0.7024484276771545,1.0,1.0,-1.2797795534133911,0.5299186706542969,0.7498608827590942,0.2260947227478027,0.0,0.0,0.6267092823982239,69.12542724609375,81.0,-4.389069080352783,-13756.880859375,269.4854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,307.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17698.40234375,18000.0,0.0,0.0,0.2928578853607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748803853988647,0.717980682849884,-0.0431002937257289,0.0,0.0002972135262098,0.0,0.0,57.49299240112305,0.0,0.0,0.0,0.4437168538570404,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948824733495712,-2197.54736328125,304.150390625,0.675499439239502,0.1519411355257034,0.1387175619602203,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748124063014984,-2785.8974609375,304.1695556640625,0.7947624325752258,0.2476535439491272,0.1755987703800201,293.20513916015625,297.1499938964844,293.1499938964844,0.4136397242546081,-7486.611328125,304.09423828125,0.9990000128746032,0.5376612544059753,0.4746141731739044,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289641663432,-2977.97119140625,301.483642578125,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3536376953125,294.5773620605469,291.0408020019531,1.0,0.3005991280078888,0.7018954157829285,0.7018954157829285,1.0,1.0,-1.2901132106781006,0.5344201326370239,0.7556930780410767,0.2282147109508514,0.0,0.0,0.6412717700004578,71.99639129638672,69.0,1.1827658414840698,-13887.896484375,279.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322998046875,307.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,17691.16015625,18000.0,0.0,0.0,0.2986198365688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058477997779846,0.7497619390487671,-0.0439141020178794,0.0,0.0003030611842405,0.0,0.0,63.06184768676758,0.0,0.0,0.0,0.4565733969211578,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948824733495712,-2197.54736328125,304.150390625,0.675499439239502,0.1519411355257034,0.1387175619602203,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748124063014984,-2785.8974609375,304.1695556640625,0.7947624325752258,0.2476535439491272,0.1755987703800201,293.20513916015625,297.1499938964844,293.1499938964844,0.4136397242546081,-7486.611328125,304.09423828125,0.9990000128746032,0.5376612544059753,0.4746141731739044,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289641663432,-2977.97119140625,301.483642578125,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3536376953125,294.5773620605469,291.0408020019531,1.0,0.3005991280078888,0.7018954157829285,0.7018954157829285,1.0,1.0,-1.2901132106781006,0.5344201326370239,0.7556930780410767,0.2282147109508514,0.0,0.0,0.6412717700004578,71.99639129638672,69.0,1.1827658414840698,-13887.896484375,279.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322998046875,307.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,17691.16015625,18000.0,0.0,0.0,0.2986198365688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058477997779846,0.7497619390487671,-0.0439141020178794,0.0,0.0003030611842405,0.0,0.0,63.06184768676758,0.0,0.0,0.0,0.4565733969211578,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951939448714256,-2203.10693359375,304.1497802734375,0.6770784258842468,0.1525117307901382,0.1392936408519745,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4447824954986572,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704251915216446,-2729.626953125,304.1703796386719,0.7902897000312805,0.2429612874984741,0.1723118871450424,293.232177734375,297.1499938964844,293.1499938964844,0.4131007194519043,-7468.2138671875,304.11431884765625,0.9990000128746032,0.5307415127754211,0.4734514951705932,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076016589999,-2952.22607421875,301.4152526855469,0.4447824954986572,0.050000000745058,0.2361850440502166,291.0595092773437,291.1499938964844,260.20733642578125,258.57684326171875,280.3580627441406,294.5852355957031,291.0634765625,1.0,0.2991715371608734,0.7013424038887024,0.7013424038887024,1.0,1.0,-1.2853935956954956,0.532194197177887,0.7531994581222534,0.2269216030836105,0.0,0.0,0.6525505781173706,71.62910461425781,57.0,32.11168670654297,-13924.4912109375,277.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0860595703125,307.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17730.0,18000.0,0.0,0.0,0.3048021793365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341364026069641,0.7788438200950623,-0.0447073951363563,0.0,0.0003093354753218,0.0,0.0,68.57398986816406,0.0,0.0,0.0,0.4685275852680206,4.0,0.0,1.0
