time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951939448714256,-2203.10693359375,304.1497802734375,0.6770784258842468,0.1525117307901382,0.1392936408519745,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4447824954986572,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704251915216446,-2729.626953125,304.1703796386719,0.7902897000312805,0.2429612874984741,0.1723118871450424,293.232177734375,297.1499938964844,293.1499938964844,0.4131007194519043,-7468.2138671875,304.11431884765625,0.9990000128746032,0.5307415127754211,0.4734514951705932,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076016589999,-2952.22607421875,301.4152526855469,0.4447824954986572,0.050000000745058,0.2361850440502166,291.0595092773437,291.1499938964844,260.20733642578125,258.57684326171875,280.3580627441406,294.5852355957031,291.0634765625,1.0,0.2991715371608734,0.7013424038887024,0.7013424038887024,1.0,1.0,-1.2853935956954956,0.532194197177887,0.7531994581222534,0.2269216030836105,0.0,0.0,0.6525505781173706,71.62910461425781,57.0,32.11168670654297,-13924.4912109375,277.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0860595703125,307.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17730.0,18000.0,0.0,0.0,0.3048021793365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341364026069641,0.7788438200950623,-0.0447073951363563,0.0,0.0003093354753218,0.0,0.0,68.57398986816406,0.0,0.0,0.0,0.4685275852680206,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944219380617141,-2187.7412109375,304.15118408203125,0.6821004748344421,0.1517645567655563,0.1388876885175705,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655413806438446,-2666.1484375,304.1717224121094,0.7914541363716125,0.2383418828248977,0.1689942479133606,293.23760986328125,297.1499938964844,293.1499938964844,0.4010661840438843,-7280.4326171875,304.1464233398437,0.9990000128746032,0.5275148153305054,0.4623478651046753,293.3275146484375,297.1499938964844,293.1499938964844,0.009046459570527,-2913.67138671875,301.35614013671875,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1133117675781,291.1499938964844,260.1909484863281,258.5616149902344,280.373291015625,294.5929260253906,291.11944580078125,1.0,0.2934369444847107,0.7008249163627625,0.7008249163627625,1.0,1.0,-1.266845941543579,0.5238562822341919,0.7429896593093872,0.222367838025093,0.0,0.0,0.6540868878364563,68.5722885131836,45.0,69.71332550048828,-13825.41796875,263.1979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9675598144531,307.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.12890625,18000.0,0.0,0.0,0.3105259239673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466965913772583,0.7918670773506165,-0.0451704785227775,0.0,0.0003151443379465,0.0,0.0,71.39754486083984,0.0,0.0,0.0,0.4741091430187225,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944219380617141,-2187.7412109375,304.15118408203125,0.6821004748344421,0.1517645567655563,0.1388876885175705,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655413806438446,-2666.1484375,304.1717224121094,0.7914541363716125,0.2383418828248977,0.1689942479133606,293.23760986328125,297.1499938964844,293.1499938964844,0.4010661840438843,-7280.4326171875,304.1464233398437,0.9990000128746032,0.5275148153305054,0.4623478651046753,293.3275146484375,297.1499938964844,293.1499938964844,0.009046459570527,-2913.67138671875,301.35614013671875,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1133117675781,291.1499938964844,260.1909484863281,258.5616149902344,280.373291015625,294.5929260253906,291.11944580078125,1.0,0.2934369444847107,0.7008249163627625,0.7008249163627625,1.0,1.0,-1.266845941543579,0.5238562822341919,0.7429896593093872,0.222367838025093,0.0,0.0,0.6540868878364563,68.5722885131836,45.0,69.71332550048828,-13825.41796875,263.1979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9675598144531,307.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.12890625,18000.0,0.0,0.0,0.3105259239673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466965913772583,0.7918670773506165,-0.0451704785227775,0.0,0.0003151443379465,0.0,0.0,71.39754486083984,0.0,0.0,0.0,0.4741091430187225,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921668633818626,-2144.256591796875,304.15460205078125,0.6884350180625916,0.1492187678813934,0.1368474960327148,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605336219072342,-2600.4921875,304.1728210449219,0.7972543239593506,0.2338903844356537,0.1657342910766601,293.2192687988281,297.1499938964844,293.1499938964844,0.3806224167346954,-6969.96728515625,304.18170166015625,0.9990000128746032,0.5289631485939026,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694086298346,-2868.983154296875,301.3058776855469,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1847229003906,291.1499938964844,260.1742553710937,258.5461120605469,280.3964538574219,294.599365234375,291.1923217773437,1.0,0.284270167350769,0.7003074288368225,0.7003074288368225,1.0,1.0,-1.2371108531951904,0.5106036067008972,0.7265072464942932,0.2152182310819625,0.0,0.0,0.6448383331298828,63.66215896606445,48.0,96.23482513427734,-13597.904296875,241.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00555419921875,307.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.64453125,18000.0,0.0,0.0,0.3148536682128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374005317687988,0.7824720144271851,-0.0450714789330959,0.0,0.0003195364552084,0.0,0.0,69.8991470336914,0.0,0.0,0.0,0.4704834520816803,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921668633818626,-2144.256591796875,304.15460205078125,0.6884350180625916,0.1492187678813934,0.1368474960327148,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605336219072342,-2600.4921875,304.1728210449219,0.7972543239593506,0.2338903844356537,0.1657342910766601,293.2192687988281,297.1499938964844,293.1499938964844,0.3806224167346954,-6969.96728515625,304.18170166015625,0.9990000128746032,0.5289631485939026,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694086298346,-2868.983154296875,301.3058776855469,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1847229003906,291.1499938964844,260.1742553710937,258.5461120605469,280.3964538574219,294.599365234375,291.1923217773437,1.0,0.284270167350769,0.7003074288368225,0.7003074288368225,1.0,1.0,-1.2371108531951904,0.5106036067008972,0.7265072464942932,0.2152182310819625,0.0,0.0,0.6448383331298828,63.66215896606445,48.0,96.23482513427734,-13597.904296875,241.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00555419921875,307.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.64453125,18000.0,0.0,0.0,0.3148536682128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374005317687988,0.7824720144271851,-0.0450714789330959,0.0,0.0003195364552084,0.0,0.0,69.8991470336914,0.0,0.0,0.0,0.4704834520816803,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905964449048042,-2114.209716796875,304.1566162109375,0.6895846128463745,0.14744234085083,0.1353013217449188,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580842435359954,-2568.232177734375,304.1731262207031,0.7990177869796753,0.231687381863594,0.1641501188278198,293.2033386230469,297.1499938964844,293.1499938964844,0.3722013533115387,-6843.93359375,304.19110107421875,0.9990000128746032,0.5312098264694214,0.4368200898170471,293.3290710449219,297.1499938964844,293.1499938964844,0.0087891984730958,-2848.17138671875,301.2833251953125,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2226867675781,291.1499938964844,260.1658020019531,258.5382995605469,280.4059753417969,294.60223388671875,291.2293395996094,1.0,0.2809629142284393,0.7000486850738525,0.7000486850738525,1.0,1.0,-1.2244150638580322,0.5049765110015869,0.7194386124610901,0.2120944261550903,0.0,0.0,0.6361733078956604,61.8134651184082,48.0,97.04898834228516,-13474.6650390625,232.9540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08709716796875,307.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.791015625,18000.0,0.0,0.0,0.3162519931793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236926555633545,0.7684756517410278,-0.0447829738259315,0.0,0.0003209555870853,0.0,0.0,67.38489532470703,0.0,0.0,0.0,0.464890718460083,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890707746148109,-2085.226318359375,304.1581726074219,0.6896136999130249,0.1458694189786911,0.1337109804153442,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.4665649831295013,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558091640472412,-2538.328369140625,304.17303466796875,0.7996562719345093,0.2294840365648269,0.1625797152519226,293.1879272460937,297.1499938964844,293.1499938964844,0.365893006324768,-6750.55712890625,304.1950378417969,0.9990000128746032,0.5335667729377747,0.4316345751285553,293.3287658691406,297.1499938964844,293.1499938964844,0.0087205544114112,-2830.889404296875,301.25958251953125,0.4665649831295013,0.050000000745058,0.2342931032180786,291.25079345703125,291.1499938964844,260.1573181152344,258.5304260253906,280.4122314453125,294.60479736328125,291.2551574707031,1.0,0.2782798707485199,0.6999807953834534,0.6999807953834534,1.0,1.0,-1.2140681743621826,0.5004292726516724,0.7136389017105103,0.2095926105976104,0.0,0.0,0.62657630443573,60.46009826660156,51.0,82.16768646240234,-13354.6787109375,226.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2035217285156,307.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18336.609375,18000.0,0.0,0.0,0.3171016275882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054681181907654,0.7498259544372559,-0.0443578399717807,0.0,0.0003218178462702,0.0,0.0,64.03981018066406,0.0,0.0,0.0,0.4574821293354034,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874759182333946,-2055.221435546875,304.1579895019531,0.6905834078788757,0.14463672041893,0.1320537775754928,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.4701479077339172,0.050000000745058,0.0493283532559871,293.32879638671875,297.1499938964844,293.1499938964844,0.1517019867897033,-2484.504638671875,304.17218017578125,0.7988449931144714,0.2250730693340301,0.1594601720571518,293.16656494140625,297.1499938964844,293.1499938964844,0.35736745595932,-6626.837890625,304.1939697265625,0.9990000128746032,0.5369583368301392,0.4246073067188263,293.3275146484375,297.1499938964844,293.1499938964844,0.0086111621931195,-2805.0869140625,301.20770263671875,0.4701479077339172,0.050000000745058,0.2339924722909927,291.2779846191406,291.1499938964844,260.1401062011719,258.5145263671875,280.41876220703125,294.6092224121094,291.2790832519531,1.0,0.2746001183986664,0.6998449563980103,0.6998449563980103,1.0,1.0,-1.199459195137024,0.4940343499183655,0.7054248452186584,0.2060031443834304,0.0,0.0,0.6073290109634399,58.641300201416016,54.0,40.88961791992188,-13154.0341796875,217.61428833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,307.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18389.25390625,18000.0,0.0,0.0,0.3171752095222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653469204902649,0.7086969017982483,-0.0433499850332737,0.0,0.0003218924975953,0.0,0.0,56.91379928588867,0.0,0.0,0.0,0.4411856830120086,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874759182333946,-2055.221435546875,304.1579895019531,0.6905834078788757,0.14463672041893,0.1320537775754928,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.4701479077339172,0.050000000745058,0.0493283532559871,293.32879638671875,297.1499938964844,293.1499938964844,0.1517019867897033,-2484.504638671875,304.17218017578125,0.7988449931144714,0.2250730693340301,0.1594601720571518,293.16656494140625,297.1499938964844,293.1499938964844,0.35736745595932,-6626.837890625,304.1939697265625,0.9990000128746032,0.5369583368301392,0.4246073067188263,293.3275146484375,297.1499938964844,293.1499938964844,0.0086111621931195,-2805.0869140625,301.20770263671875,0.4701479077339172,0.050000000745058,0.2339924722909927,291.2779846191406,291.1499938964844,260.1401062011719,258.5145263671875,280.41876220703125,294.6092224121094,291.2790832519531,1.0,0.2746001183986664,0.6998449563980103,0.6998449563980103,1.0,1.0,-1.199459195137024,0.4940343499183655,0.7054248452186584,0.2060031443834304,0.0,0.0,0.6073290109634399,58.641300201416016,54.0,40.88961791992188,-13154.0341796875,217.61428833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,307.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18389.25390625,18000.0,0.0,0.0,0.3171752095222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653469204902649,0.7086969017982483,-0.0433499850332737,0.0,0.0003218924975953,0.0,0.0,56.91379928588867,0.0,0.0,0.0,0.4411856830120086,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.086926057934761,-2045.2218017578125,304.15625,0.6911948323249817,0.1440245956182479,0.1314158588647842,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480114758014679,-2436.244384765625,304.1709289550781,0.7954819798469543,0.2206553071737289,0.1563620418310165,293.15411376953125,297.1499938964844,293.1499938964844,0.3535416722297668,-6574.794921875,304.185546875,0.9990000128746032,0.5390763878822327,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085276579484343,-2787.554443359375,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.2777099609375,291.1499938964844,260.1226501464844,258.4984741210937,280.4197692871094,294.61285400390625,291.276611328125,1.0,0.2727787792682647,0.6997091770172119,0.6997091770172119,1.0,1.0,-1.1910618543624878,0.4903745055198669,0.7006873488426208,0.2038559466600418,0.0,0.0,0.5900839567184448,57.81868362426758,57.0,4.316707134246826,-13010.591796875,213.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18351.74609375,18000.0,0.0,0.0,0.3153218924999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276755332946777,0.6700513362884521,-0.0423758141696453,0.0,0.0003200116334483,0.0,0.0,50.66529083251953,0.0,0.0,0.0,0.4260708391666412,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.086926057934761,-2045.2218017578125,304.15625,0.6911948323249817,0.1440245956182479,0.1314158588647842,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480114758014679,-2436.244384765625,304.1709289550781,0.7954819798469543,0.2206553071737289,0.1563620418310165,293.15411376953125,297.1499938964844,293.1499938964844,0.3535416722297668,-6574.794921875,304.185546875,0.9990000128746032,0.5390763878822327,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085276579484343,-2787.554443359375,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.2777099609375,291.1499938964844,260.1226501464844,258.4984741210937,280.4197692871094,294.61285400390625,291.276611328125,1.0,0.2727787792682647,0.6997091770172119,0.6997091770172119,1.0,1.0,-1.1910618543624878,0.4903745055198669,0.7006873488426208,0.2038559466600418,0.0,0.0,0.5900839567184448,57.81868362426758,57.0,4.316707134246826,-13010.591796875,213.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18351.74609375,18000.0,0.0,0.0,0.3153218924999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276755332946777,0.6700513362884521,-0.0423758141696453,0.0,0.0003200116334483,0.0,0.0,50.66529083251953,0.0,0.0,0.0,0.4260708391666412,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124555468559,-2039.8101806640625,304.1546936035156,0.6901279091835022,0.14346544444561,0.1309128701686859,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445629447698593,-2391.104736328125,304.1697082519531,0.7899288535118103,0.2162290662527084,0.1532797217369079,293.1485900878906,297.1499938964844,293.1499938964844,0.3535564243793487,-6580.55419921875,304.17364501953125,0.9990000128746032,0.5401089191436768,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593910723924,-2774.900146484375,301.0893249511719,0.4715577363967895,0.050000000745058,0.2338705658912658,291.2614440917969,291.1499938964844,260.10504150390625,258.4822998046875,280.4175720214844,294.6160888671875,291.2592163085937,1.0,0.2724157571792602,0.6995050311088562,0.6995050311088562,1.0,1.0,-1.1870231628417969,0.4886090159416199,0.698414146900177,0.2027079313993454,0.0,0.0,0.576202929019928,57.805885314941406,60.0,-19.18476295471192,-12920.9951171875,211.6718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18279.033203125,18000.0,0.0,0.0,0.311968594789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968743562698364,0.638447642326355,-0.0415732339024543,0.0,0.0003166084643453,0.0,0.0,45.89585876464844,0.0,0.0,0.0,0.4138957858085632,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124555468559,-2039.8101806640625,304.1546936035156,0.6901279091835022,0.14346544444561,0.1309128701686859,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445629447698593,-2391.104736328125,304.1697082519531,0.7899288535118103,0.2162290662527084,0.1532797217369079,293.1485900878906,297.1499938964844,293.1499938964844,0.3535564243793487,-6580.55419921875,304.17364501953125,0.9990000128746032,0.5401089191436768,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593910723924,-2774.900146484375,301.0893249511719,0.4715577363967895,0.050000000745058,0.2338705658912658,291.2614440917969,291.1499938964844,260.10504150390625,258.4822998046875,280.4175720214844,294.6160888671875,291.2592163085937,1.0,0.2724157571792602,0.6995050311088562,0.6995050311088562,1.0,1.0,-1.1870231628417969,0.4886090159416199,0.698414146900177,0.2027079313993454,0.0,0.0,0.576202929019928,57.805885314941406,60.0,-19.18476295471192,-12920.9951171875,211.6718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18279.033203125,18000.0,0.0,0.0,0.311968594789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968743562698364,0.638447642326355,-0.0415732339024543,0.0,0.0003166084643453,0.0,0.0,45.89585876464844,0.0,0.0,0.0,0.4138957858085632,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863680839538574,-2035.7396240234373,304.153564453125,0.6875520348548889,0.1428813636302948,0.1304208636283874,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412335038185119,-2347.361083984375,304.168701171875,0.7826671600341797,0.2117952555418014,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565647900104522,-6630.642578125,304.1607360839844,0.9990000128746032,0.5400513410568237,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083986772224307,-2764.6298828125,301.0245361328125,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2377319335937,291.1499938964844,260.08721923828125,258.466064453125,280.412841796875,294.61932373046875,291.2350769042969,1.0,0.2732017636299133,0.6993008852005005,0.6993008852005005,1.0,1.0,-1.1863372325897217,0.4883064329624176,0.6980307698249817,0.202349454164505,0.0,0.0,0.5660470724105835,58.43634033203125,63.0,-31.25986862182617,-12877.7890625,212.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,308.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18201.55859375,18000.0,0.0,0.0,0.3076236546039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740172266960144,0.6149919033050537,-0.0409746244549751,0.0,0.000312198913889,0.0,0.0,42.54924774169922,0.0,0.0,0.0,0.404972642660141,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863680839538574,-2035.7396240234373,304.153564453125,0.6875520348548889,0.1428813636302948,0.1304208636283874,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412335038185119,-2347.361083984375,304.168701171875,0.7826671600341797,0.2117952555418014,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565647900104522,-6630.642578125,304.1607360839844,0.9990000128746032,0.5400513410568237,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083986772224307,-2764.6298828125,301.0245361328125,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2377319335937,291.1499938964844,260.08721923828125,258.466064453125,280.412841796875,294.61932373046875,291.2350769042969,1.0,0.2732017636299133,0.6993008852005005,0.6993008852005005,1.0,1.0,-1.1863372325897217,0.4883064329624176,0.6980307698249817,0.202349454164505,0.0,0.0,0.5660470724105835,58.43634033203125,63.0,-31.25986862182617,-12877.7890625,212.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,308.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18201.55859375,18000.0,0.0,0.0,0.3076236546039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740172266960144,0.6149919033050537,-0.0409746244549751,0.0,0.000312198913889,0.0,0.0,42.54924774169922,0.0,0.0,0.0,0.404972642660141,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862498134374618,-2033.77490234375,304.15313720703125,0.6857948899269104,0.1425720453262329,0.1301679462194442,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276916503906,0.46905717253685,0.050000000745058,0.0493481121957302,293.3273010253906,297.1499938964844,293.1499938964844,0.1395907998085022,-2325.694091796875,304.16827392578125,0.7785441279411316,0.2095768600702285,0.1486771404743194,293.1513977050781,297.1499938964844,293.1499938964844,0.3589783906936645,-6668.9326171875,304.1544189453125,0.9990000128746032,0.5396120548248291,0.4267959892749786,293.3246154785156,297.1499938964844,293.1499938964844,0.0083697671070694,-2759.920166015625,300.9910888671875,0.46905717253685,0.050000000745058,0.234086200594902,291.2247314453125,291.1499938964844,260.0782470703125,258.4579162597656,280.4097900390625,294.6209716796875,291.2220153808594,1.0,0.2739465832710266,0.6991987824440002,0.6991987824440002,1.0,1.0,-1.1870101690292358,0.4885973632335663,0.6984128355979919,0.2024121731519699,0.0,0.0,0.5623652935028076,58.95143127441406,63.0,-34.20059967041016,-12870.7197265625,213.98147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7151184082031,308.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.90625,18000.0,0.0,0.0,0.3052449524402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655131936073303,0.6062623858451843,-0.0407491959631443,0.0,0.0003097848093602,0.0,0.0,41.34162139892578,0.0,0.0,0.0,0.40167036652565,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861268937587738,-2031.71533203125,304.1527709960937,0.6837782859802246,0.1422493010759353,0.1299074292182922,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.4676902592182159,0.050000000745058,0.0493723377585411,293.3271484375,297.1499938964844,293.1499938964844,0.1379549503326416,-2304.052978515625,304.1679382324219,0.7741702198982239,0.2073585093021392,0.1471482068300247,293.1549072265625,297.1499938964844,293.1499938964844,0.3618994951248169,-6714.5,304.1483154296875,0.9990000128746032,0.5389029383659363,0.4294782280921936,293.32489013671875,297.1499938964844,293.1499938964844,0.0083412379026412,-2755.30419921875,300.95703125,0.4676902592182159,0.050000000745058,0.2342011034488678,291.21160888671875,291.1499938964844,260.0692443847656,258.44976806640625,280.4067077636719,294.6226501464844,291.2089233398437,1.0,0.274888664484024,0.6990362405776978,0.6990362405776978,1.0,1.0,-1.1882483959197998,0.4891199171543121,0.6991285085678101,0.2025970220565796,0.0,0.0,0.5595731139183044,59.58079528808594,66.0,-35.63160705566406,-12871.548828125,215.6756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,308.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.400390625,18000.0,0.0,0.0,0.3028161525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588366985321045,0.599405825138092,-0.0405691005289554,0.0,0.0003073198895435,0.0,0.0,40.404144287109375,0.0,0.0,0.0,0.3990773558616638,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858548805117607,-2027.074462890625,304.1523132324219,0.6791079044342041,0.1415609419345855,0.129359096288681,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4642191529273987,0.050000000745058,0.0494317635893821,293.326904296875,297.1499938964844,293.1499938964844,0.1346926391124725,-2260.69091796875,304.1673889160156,0.7648764848709106,0.202925220131874,0.1440998166799545,293.165283203125,297.1499938964844,293.1499938964844,0.3690348267555237,-6823.86083984375,304.13702392578125,0.9990000128746032,0.5366882085800171,0.4359891414642334,293.3259582519531,297.1499938964844,293.1499938964844,0.0082843173295259,-2746.01953125,300.88726806640625,0.4642191529273987,0.050000000745058,0.234483003616333,291.1859436035156,291.1499938964844,260.0511474609375,258.4334411621094,280.3998413085937,294.626220703125,291.1833801269531,1.0,0.2772753238677978,0.6987111568450928,0.6987111568450928,1.0,1.0,-1.192155361175537,0.4907834827899933,0.7013718485832214,0.2033132165670395,0.0,0.0,0.55650794506073,61.13825225830078,69.0,-35.68439865112305,-12893.087890625,220.1735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003356933594,308.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.525390625,18000.0,0.0,0.0,0.2980454862117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550551176071167,0.5908836722373962,-0.0403325110673904,0.0,0.0003024782636202,0.0,0.0,39.23843765258789,0.0,0.0,0.0,0.3958255052566528,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858548805117607,-2027.074462890625,304.1523132324219,0.6791079044342041,0.1415609419345855,0.129359096288681,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4642191529273987,0.050000000745058,0.0494317635893821,293.326904296875,297.1499938964844,293.1499938964844,0.1346926391124725,-2260.69091796875,304.1673889160156,0.7648764848709106,0.202925220131874,0.1440998166799545,293.165283203125,297.1499938964844,293.1499938964844,0.3690348267555237,-6823.86083984375,304.13702392578125,0.9990000128746032,0.5366882085800171,0.4359891414642334,293.3259582519531,297.1499938964844,293.1499938964844,0.0082843173295259,-2746.01953125,300.88726806640625,0.4642191529273987,0.050000000745058,0.234483003616333,291.1859436035156,291.1499938964844,260.0511474609375,258.4334411621094,280.3998413085937,294.626220703125,291.1833801269531,1.0,0.2772753238677978,0.6987111568450928,0.6987111568450928,1.0,1.0,-1.192155361175537,0.4907834827899933,0.7013718485832214,0.2033132165670395,0.0,0.0,0.55650794506073,61.13825225830078,69.0,-35.68439865112305,-12893.087890625,220.1735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003356933594,308.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.525390625,18000.0,0.0,0.0,0.2980454862117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550551176071167,0.5908836722373962,-0.0403325110673904,0.0,0.0003024782636202,0.0,0.0,39.23843765258789,0.0,0.0,0.0,0.3958255052566528,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855394527316093,-2021.580078125,304.1520690917969,0.6738083362579346,0.1408151090145111,0.1287707537412643,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4599086046218872,0.050000000745058,0.0495034828782081,293.3265991210937,297.1499938964844,293.1499938964844,0.1314378529787063,-2217.152587890625,304.1670227050781,0.7551647424697876,0.1985019743442535,0.1410659998655319,293.1793518066406,297.1499938964844,293.1499938964844,0.3775743842124939,-6952.54345703125,304.1271667480469,0.9990000128746032,0.5334540009498596,0.443719744682312,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266731187701,-2736.384521484375,300.8153991699219,0.4599086046218872,0.050000000745058,0.2348231971263885,291.1617126464844,291.1499938964844,260.032958984375,258.4171142578125,280.3921203613281,294.6300048828125,291.15936279296875,1.0,0.2802000939846039,0.6983860731124878,0.6983860731124878,1.0,1.0,-1.1975805759429932,0.4931045770645141,0.7044760584831238,0.2044054418802261,0.0,0.0,0.5565858483314514,63.02920913696289,72.0,-33.82305908203125,-12935.9326171875,225.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,308.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.162109375,18000.0,0.0,0.0,0.2937382459640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484091639518738,0.588651180267334,-0.0402420312166214,0.0,0.000298106984701,0.0,0.0,38.89215087890625,0.0,0.0,0.0,0.3948835432529449,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855394527316093,-2021.580078125,304.1520690917969,0.6738083362579346,0.1408151090145111,0.1287707537412643,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4599086046218872,0.050000000745058,0.0495034828782081,293.3265991210937,297.1499938964844,293.1499938964844,0.1314378529787063,-2217.152587890625,304.1670227050781,0.7551647424697876,0.1985019743442535,0.1410659998655319,293.1793518066406,297.1499938964844,293.1499938964844,0.3775743842124939,-6952.54345703125,304.1271667480469,0.9990000128746032,0.5334540009498596,0.443719744682312,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266731187701,-2736.384521484375,300.8153991699219,0.4599086046218872,0.050000000745058,0.2348231971263885,291.1617126464844,291.1499938964844,260.032958984375,258.4171142578125,280.3921203613281,294.6300048828125,291.15936279296875,1.0,0.2802000939846039,0.6983860731124878,0.6983860731124878,1.0,1.0,-1.1975805759429932,0.4931045770645141,0.7044760584831238,0.2044054418802261,0.0,0.0,0.5565858483314514,63.02920913696289,72.0,-33.82305908203125,-12935.9326171875,225.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,308.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.162109375,18000.0,0.0,0.0,0.2937382459640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484091639518738,0.588651180267334,-0.0402420312166214,0.0,0.000298106984701,0.0,0.0,38.89215087890625,0.0,0.0,0.0,0.3948835432529449,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851733013987541,-2015.093994140625,304.1520080566406,0.6681078672409058,0.1400141716003418,0.1281417608261108,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4552594721317291,0.050000000745058,0.0495851784944534,293.3265686035156,297.1499938964844,293.1499938964844,0.128168448805809,-2173.125,304.16680908203125,0.745301365852356,0.1940390169620514,0.1380340307950973,293.1961669921875,297.1499938964844,293.1499938964844,0.3871878385543823,-7095.4501953125,304.1187744140625,0.9990000128746032,0.5293053388595581,0.4523654878139496,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673683598637,-2726.087646484375,300.7416381835937,0.4552594721317291,0.050000000745058,0.2352107316255569,291.1396789550781,291.1499938964844,260.0146484375,258.4008483886719,280.3843078613281,294.63397216796875,291.1376037597656,1.0,0.2835308909416199,0.6979879140853882,0.6979879140853882,1.0,1.0,-1.2041268348693848,0.4958924651145935,0.708234429359436,0.2057643830776214,0.0,0.0,0.5594567656517029,65.18983459472656,60.0,-30.762584686279297,-12995.0419921875,232.6466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9765625,18000.0,0.0,0.0,0.2902325987815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517324805259705,0.592012882232666,-0.0402804277837276,0.0,0.0002945491869468,0.0,0.0,39.260066986083984,0.0,0.0,0.0,0.395985335111618,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851733013987541,-2015.093994140625,304.1520080566406,0.6681078672409058,0.1400141716003418,0.1281417608261108,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4552594721317291,0.050000000745058,0.0495851784944534,293.3265686035156,297.1499938964844,293.1499938964844,0.128168448805809,-2173.125,304.16680908203125,0.745301365852356,0.1940390169620514,0.1380340307950973,293.1961669921875,297.1499938964844,293.1499938964844,0.3871878385543823,-7095.4501953125,304.1187744140625,0.9990000128746032,0.5293053388595581,0.4523654878139496,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673683598637,-2726.087646484375,300.7416381835937,0.4552594721317291,0.050000000745058,0.2352107316255569,291.1396789550781,291.1499938964844,260.0146484375,258.4008483886719,280.3843078613281,294.63397216796875,291.1376037597656,1.0,0.2835308909416199,0.6979879140853882,0.6979879140853882,1.0,1.0,-1.2041268348693848,0.4958924651145935,0.708234429359436,0.2057643830776214,0.0,0.0,0.5594567656517029,65.18983459472656,60.0,-30.762584686279297,-12995.0419921875,232.6466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9765625,18000.0,0.0,0.0,0.2902325987815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517324805259705,0.592012882232666,-0.0402804277837276,0.0,0.0002945491869468,0.0,0.0,39.260066986083984,0.0,0.0,0.0,0.395985335111618,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845688804984092,-2003.861328125,304.15234375,0.6681474447250366,0.1392206996679306,0.1273957341909408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4566945433616638,0.050000000745058,0.0495594181120395,293.3275451660156,297.1499938964844,293.1499938964844,0.1244587153196334,-2122.478759765625,304.1674194335937,0.7411318421363831,0.1893675327301025,0.1347808092832565,293.20721435546875,297.1499938964844,293.1499938964844,0.3853778839111328,-7062.4130859375,304.1328430175781,0.9990000128746032,0.5258682370185852,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768996849656,-2705.936767578125,300.6711120605469,0.4566945433616638,0.050000000745058,0.2350885421037674,291.1350402832031,291.1499938964844,259.9963073730469,258.3846740722656,280.3875427246094,294.63800048828125,291.1369323730469,1.0,0.2812381684780121,0.6975896954536438,0.6975896954536438,1.0,1.0,-1.195905327796936,0.4921909272670746,0.7037143707275391,0.2037579417228698,0.0,0.0,0.5622594356536865,64.4207763671875,48.0,0.2157541662454605,-12965.51953125,228.152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97027587890625,308.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2876222431659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580697655677795,0.5984843969345093,-0.040414672344923,0.0,0.0002919000107795,0.0,0.0,40.07085037231445,0.0,0.0,0.0,0.3982444107532501,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845688804984092,-2003.861328125,304.15234375,0.6681474447250366,0.1392206996679306,0.1273957341909408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4566945433616638,0.050000000745058,0.0495594181120395,293.3275451660156,297.1499938964844,293.1499938964844,0.1244587153196334,-2122.478759765625,304.1674194335937,0.7411318421363831,0.1893675327301025,0.1347808092832565,293.20721435546875,297.1499938964844,293.1499938964844,0.3853778839111328,-7062.4130859375,304.1328430175781,0.9990000128746032,0.5258682370185852,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768996849656,-2705.936767578125,300.6711120605469,0.4566945433616638,0.050000000745058,0.2350885421037674,291.1350402832031,291.1499938964844,259.9963073730469,258.3846740722656,280.3875427246094,294.63800048828125,291.1369323730469,1.0,0.2812381684780121,0.6975896954536438,0.6975896954536438,1.0,1.0,-1.195905327796936,0.4921909272670746,0.7037143707275391,0.2037579417228698,0.0,0.0,0.5622594356536865,64.4207763671875,48.0,0.2157541662454605,-12965.51953125,228.152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97027587890625,308.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2876222431659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580697655677795,0.5984843969345093,-0.040414672344923,0.0,0.0002919000107795,0.0,0.0,40.07085037231445,0.0,0.0,0.0,0.3982444107532501,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841521024703979,-1995.914306640625,304.1526794433594,0.6701967120170593,0.1388526558876037,0.1270072162151336,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4595465660095215,0.050000000745058,0.0495097115635871,293.32818603515625,297.1499938964844,293.1499938964844,0.1224069222807884,-2094.1337890625,304.16796875,0.740959644317627,0.1869925409555435,0.1331005692481994,293.2069091796875,297.1499938964844,293.1499938964844,0.3800827264785766,-6979.85888671875,304.1455993652344,0.9990000128746032,0.5251966714859009,0.4443800151348114,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182757228612,-2691.10546875,300.6401672363281,0.4595465660095215,0.050000000745058,0.2348527461290359,291.1468811035156,291.1499938964844,259.9870910644531,258.3766174316406,280.3928527832031,294.6400451660156,291.1496887207031,1.0,0.2784585356712341,0.697390615940094,0.697390615940094,1.0,1.0,-1.1867494583129885,0.4881459176540375,0.6986035704612732,0.2015576511621475,0.0,0.0,0.56130450963974,63.03181076049805,48.0,18.181291580200195,-12895.3193359375,222.1307067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9220275878906,308.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.2865132391452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558344304561615,0.5987923741340637,-0.0404480881989002,0.0,0.000290774507448,0.0,0.0,40.152931213378906,0.0,0.0,0.0,0.3984097242355346,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837201103568077,-1987.654541015625,304.1529846191406,0.6734607219696045,0.1385200023651123,0.1266263574361801,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4636764228343963,0.050000000745058,0.0494408719241619,293.3285217285156,297.1499938964844,293.1499938964844,0.1203218027949333,-2065.203369140625,304.16851806640625,0.7418951988220215,0.1846674680709839,0.131409615278244,293.20281982421875,297.1499938964844,293.1499938964844,0.3724968731403351,-6863.1982421875,304.1601867675781,0.9990000128746032,0.525273859500885,0.4369694888591766,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561127349734,-2674.96728515625,300.6109924316406,0.4636764228343963,0.050000000745058,0.2345262169837951,291.16180419921875,291.1499938964844,259.9779052734375,258.3685913085937,280.3997802734375,294.6419982910156,291.1650695800781,1.0,0.2747454941272735,0.697234570980072,0.697234570980072,1.0,1.0,-1.1748950481414795,0.4829420447349548,0.6919530630111694,0.1987397521734237,0.0,0.0,0.5590299367904663,61.12154769897461,51.0,31.00159454345703,-12791.3134765625,214.2257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8813171386719,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.75,18000.0,0.0,0.0,0.2854190468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555994987487793,0.5964218378067017,-0.0404268465936183,0.0,0.000289664050797,0.0,0.0,39.898738861083984,0.0,0.0,0.0,0.3976393342018127,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830472186207771,-1974.887939453125,304.153076171875,0.6767824292182922,0.1379438936710357,0.1260117441415786,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4680213630199432,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.1164335757493972,-2011.1553955078125,304.1687927246094,0.7404650449752808,0.1801454573869705,0.1281707435846328,293.190673828125,297.1499938964844,293.1499938964844,0.3636702597141266,-6730.14453125,304.1709899902344,0.9990000128746032,0.526403546333313,0.4288362860679626,293.3340148925781,297.1499938964844,293.1499938964844,0.0078524425625801,-2648.599853515625,300.55322265625,0.4680213630199432,0.050000000745058,0.2341743111610412,291.1836853027344,291.1499938964844,259.9595031738281,258.3526611328125,280.4068603515625,294.64556884765625,291.1839599609375,1.0,0.2708982825279236,0.6969224810600281,0.6969224810600281,1.0,1.0,-1.1599897146224976,0.4764132797718048,0.6835764050483704,0.1950901299715042,0.0,0.0,0.5527175664901733,59.03268432617188,54.0,20.832637786865234,-12603.3525390625,205.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,308.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.962890625,18000.0,0.0,0.0,0.2830963432788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455698370933533,0.5858069062232971,-0.0402370803058147,0.0,0.0002873067860491,0.0,0.0,38.625431060791016,0.0,0.0,0.0,0.3939884006977081,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830472186207771,-1974.887939453125,304.153076171875,0.6767824292182922,0.1379438936710357,0.1260117441415786,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4680213630199432,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.1164335757493972,-2011.1553955078125,304.1687927246094,0.7404650449752808,0.1801454573869705,0.1281707435846328,293.190673828125,297.1499938964844,293.1499938964844,0.3636702597141266,-6730.14453125,304.1709899902344,0.9990000128746032,0.526403546333313,0.4288362860679626,293.3340148925781,297.1499938964844,293.1499938964844,0.0078524425625801,-2648.599853515625,300.55322265625,0.4680213630199432,0.050000000745058,0.2341743111610412,291.1836853027344,291.1499938964844,259.9595031738281,258.3526611328125,280.4068603515625,294.64556884765625,291.1839599609375,1.0,0.2708982825279236,0.6969224810600281,0.6969224810600281,1.0,1.0,-1.1599897146224976,0.4764132797718048,0.6835764050483704,0.1950901299715042,0.0,0.0,0.5527175664901733,59.03268432617188,54.0,20.832637786865234,-12603.3525390625,205.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,308.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.962890625,18000.0,0.0,0.0,0.2830963432788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455698370933533,0.5858069062232971,-0.0402370803058147,0.0,0.0002873067860491,0.0,0.0,38.625431060791016,0.0,0.0,0.0,0.3939884006977081,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826740786433219,-1968.0853271484373,304.1526794433594,0.6778430342674255,0.1374762952327728,0.1255403012037277,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4697824716567993,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129680499434471,-1963.013671875,304.1683044433594,0.7367082238197327,0.1757579147815704,0.1250662505626678,293.1817321777344,297.1499938964844,293.1499938964844,0.3599793910980224,-6676.99462890625,304.1699523925781,0.9990000128746032,0.5271914005279541,0.4253479242324829,293.33331298828125,297.1499938964844,293.1499938964844,0.0077725718729197,-2630.231689453125,300.49041748046875,0.4697824716567993,0.050000000745058,0.2340254783630371,291.1799621582031,291.1499938964844,259.94110107421875,258.3368835449219,280.40899658203125,294.6482849121094,291.1791076660156,1.0,0.2689328789710998,0.6966103911399841,0.6966103911399841,1.0,1.0,-1.1512919664382937,0.4725788235664367,0.6787132024765015,0.1929343491792678,0.0,0.0,0.5488592386245728,58.1167221069336,57.0,-0.4594149887561798,-12476.1767578125,200.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8076477050781,308.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9609375,18000.0,0.0,0.0,0.2806650698184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370302200317383,0.5770596861839294,-0.0400294587016105,0.0,0.000284839363303,0.0,0.0,37.517845153808594,0.0,0.0,0.0,0.3908267915248871,4.0,0.0,1.0
