time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826740786433219,-1968.0853271484373,304.1526794433594,0.6778430342674255,0.1374762952327728,0.1255403012037277,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4697824716567993,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129680499434471,-1963.013671875,304.1683044433594,0.7367082238197327,0.1757579147815704,0.1250662505626678,293.1817321777344,297.1499938964844,293.1499938964844,0.3599793910980224,-6676.99462890625,304.1699523925781,0.9990000128746032,0.5271914005279541,0.4253479242324829,293.33331298828125,297.1499938964844,293.1499938964844,0.0077725718729197,-2630.231689453125,300.49041748046875,0.4697824716567993,0.050000000745058,0.2340254783630371,291.1799621582031,291.1499938964844,259.94110107421875,258.3368835449219,280.40899658203125,294.6482849121094,291.1791076660156,1.0,0.2689328789710998,0.6966103911399841,0.6966103911399841,1.0,1.0,-1.1512919664382937,0.4725788235664367,0.6787132024765015,0.1929343491792678,0.0,0.0,0.5488592386245728,58.1167221069336,57.0,-0.4594149887561798,-12476.1767578125,200.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8076477050781,308.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9609375,18000.0,0.0,0.0,0.2806650698184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370302200317383,0.5770596861839294,-0.0400294587016105,0.0,0.000284839363303,0.0,0.0,37.517845153808594,0.0,0.0,0.0,0.3908267915248871,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824276655912399,-1963.734619140625,304.1521911621094,0.6771857738494873,0.137062668800354,0.1251592934131622,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4698464572429657,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.109673723578453,-1917.049560546875,304.1676940917969,0.7312213182449341,0.1714293658733368,0.1220382153987884,293.17755126953125,297.1499938964844,293.1499938964844,0.3597952723503113,-6677.39306640625,304.1635131835937,0.9990000128746032,0.527245283126831,0.4252192974090576,293.33258056640625,297.1499938964844,293.1499938964844,0.00770322419703,-2615.014892578125,300.4258728027344,0.4698464572429657,0.050000000745058,0.2340201437473297,291.1690673828125,291.1499938964844,259.9227294921875,258.32135009765625,280.40655517578125,294.6502990722656,291.1675720214844,1.0,0.2684598863124847,0.6964647769927979,0.6964647769927979,1.0,1.0,-1.1470364332199097,0.4707103669643402,0.6763260364532471,0.1918656080961227,0.0,0.0,0.5469812750816345,58.02876281738281,60.0,-13.264967918395996,-12404.2353515625,198.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7820129394531,308.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.083984375,18000.0,0.0,0.0,0.2783390283584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321490168571472,0.5720461010932922,-0.0398971065878868,0.0,0.0002824787225108,0.0,0.0,36.872314453125,0.0,0.0,0.0,0.3889658749103546,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824276655912399,-1963.734619140625,304.1521911621094,0.6771857738494873,0.137062668800354,0.1251592934131622,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4698464572429657,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.109673723578453,-1917.049560546875,304.1676940917969,0.7312213182449341,0.1714293658733368,0.1220382153987884,293.17755126953125,297.1499938964844,293.1499938964844,0.3597952723503113,-6677.39306640625,304.1635131835937,0.9990000128746032,0.527245283126831,0.4252192974090576,293.33258056640625,297.1499938964844,293.1499938964844,0.00770322419703,-2615.014892578125,300.4258728027344,0.4698464572429657,0.050000000745058,0.2340201437473297,291.1690673828125,291.1499938964844,259.9227294921875,258.32135009765625,280.40655517578125,294.6502990722656,291.1675720214844,1.0,0.2684598863124847,0.6964647769927979,0.6964647769927979,1.0,1.0,-1.1470364332199097,0.4707103669643402,0.6763260364532471,0.1918656080961227,0.0,0.0,0.5469812750816345,58.02876281738281,60.0,-13.264967918395996,-12404.2353515625,198.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7820129394531,308.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.083984375,18000.0,0.0,0.0,0.2783390283584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321490168571472,0.5720461010932922,-0.0398971065878868,0.0,0.0002824787225108,0.0,0.0,36.872314453125,0.0,0.0,0.0,0.3889658749103546,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822430327534675,-1960.5738525390625,304.1517639160156,0.6751014590263367,0.1366566717624664,0.1248173713684082,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685669243335724,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064639016985893,-1872.0130615234373,304.1671447753906,0.7242866158485413,0.167104110121727,0.1190385371446609,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.533203125,304.154541015625,0.9990000128746032,0.5264337062835693,0.4277681112289428,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398341916501,-2601.568359375,300.3593139648437,0.4685669243335724,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4015197753906,294.6519775390625,291.1524963378906,1.0,0.2691682279109955,0.6963191628456116,0.6963191628456116,1.0,1.0,-1.1462417840957642,0.4703397750854492,0.6759020090103149,0.1916155815124511,0.0,0.0,0.5474144816398621,58.59809494018555,63.0,-19.423603057861328,-12378.7099609375,199.75474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,308.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.2763299942016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313512682914734,0.5712029337882996,-0.0398516841232776,0.0,0.0002804398245643,0.0,0.0,36.72963333129883,0.0,0.0,0.0,0.3885791897773742,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822430327534675,-1960.5738525390625,304.1517639160156,0.6751014590263367,0.1366566717624664,0.1248173713684082,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685669243335724,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064639016985893,-1872.0130615234373,304.1671447753906,0.7242866158485413,0.167104110121727,0.1190385371446609,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.533203125,304.154541015625,0.9990000128746032,0.5264337062835693,0.4277681112289428,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398341916501,-2601.568359375,300.3593139648437,0.4685669243335724,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4015197753906,294.6519775390625,291.1524963378906,1.0,0.2691682279109955,0.6963191628456116,0.6963191628456116,1.0,1.0,-1.1462417840957642,0.4703397750854492,0.6759020090103149,0.1916155815124511,0.0,0.0,0.5474144816398621,58.59809494018555,63.0,-19.423603057861328,-12378.7099609375,199.75474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,308.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.2763299942016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313512682914734,0.5712029337882996,-0.0398516841232776,0.0,0.0002804398245643,0.0,0.0,36.72963333129883,0.0,0.0,0.0,0.3885791897773742,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821550786495208,-1959.0709228515625,304.151611328125,0.6736188530921936,0.1364470422267913,0.1246498078107833,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4674929976463318,0.050000000745058,0.0493760779500007,293.3258972167969,297.1499938964844,293.1499938964844,0.1048673167824745,-1849.4964599609373,304.1669311523437,0.7203233242034912,0.1649320721626281,0.117539495229721,293.1801147460937,297.1499938964844,293.1499938964844,0.3646634519100189,-6754.9013671875,304.14971923828125,0.9990000128746032,0.5256936550140381,0.4298622906208038,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091620139777,-2595.092529296875,300.325439453125,0.4674929976463318,0.050000000745058,0.2342188507318496,291.146484375,291.1499938964844,259.895263671875,258.2984619140625,280.3982849121094,294.6527709960937,291.1448669433594,1.0,0.2698827385902405,0.696246325969696,0.696246325969696,1.0,1.0,-1.1468851566314695,0.4706037640571594,0.6762813925743103,0.1917372494935989,0.0,0.0,0.5484155416488647,59.08635711669922,63.0,-20.45500946044922,-12380.2421875,200.915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,308.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.208984375,18000.0,0.0,0.0,0.2755066454410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324425101280212,0.5723049640655518,-0.0398624576628208,0.0,0.0002796042244881,0.0,0.0,36.84292602539063,0.0,0.0,0.0,0.3889283835887909,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820643827319145,-1957.5103759765625,304.1514892578125,0.6718904376029968,0.1362298280000686,0.1244804561138153,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4661511480808258,0.050000000745058,0.0493993461132049,293.3256530761719,297.1499938964844,293.1499938964844,0.1032697334885597,-1826.883544921875,304.166748046875,0.7160160541534424,0.1627505123615265,0.1160375699400901,293.1830749511719,297.1499938964844,293.1499938964844,0.3673616051673889,-6796.4638671875,304.1448669433594,0.9990000128746032,0.5247318148612976,0.4324208498001098,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789303518831,-2588.691162109375,300.2911682128906,0.4661511480808258,0.050000000745058,0.2343292385339737,291.1390380859375,291.1499938964844,259.8861694335937,258.2909851074219,280.3950500488281,294.6535339355469,291.1374816894531,1.0,0.2708010971546173,0.696110188961029,0.696110188961029,1.0,1.0,-1.1481101512908936,0.4711041152477264,0.6770060062408447,0.1919828057289123,0.0,0.0,0.5498956441879272,59.69215774536133,66.0,-20.55485725402832,-12389.4697265625,202.4970550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,308.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.859375,18000.0,0.0,0.0,0.274832159280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344511866569519,0.5743455290794373,-0.0398943200707435,0.0,0.0002789197023957,0.0,0.0,37.0713119506836,0.0,0.0,0.0,0.389615535736084,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818639770150184,-1954.0103759765625,304.1513366699219,0.6678340435028076,0.1357672363519668,0.1241288483142852,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4626970589160919,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610962510109,-1781.2073974609375,304.1665344238281,0.7061806321144104,0.1583539992570877,0.1130196973681449,293.191650390625,297.1499938964844,293.1499938964844,0.3740255832672119,-6897.66259765625,304.135498046875,0.9990000128746032,0.5221585035324097,0.4387136995792389,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187287293374,-2575.792724609375,300.2215576171875,0.4626970589160919,0.050000000745058,0.2346034795045852,291.12530517578125,291.1499938964844,259.8680114746094,258.2762451171875,280.38787841796875,294.65509033203125,291.1239624023437,1.0,0.2731539011001587,0.6958378553390503,0.6958378553390503,1.0,1.0,-1.1520169973373413,0.4727310538291931,0.6792858839035034,0.1928205639123916,0.0,0.0,0.5541266798973083,61.20954895019531,69.0,-19.12721061706543,-12427.3056640625,206.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0390625,18000.0,0.0,0.0,0.2739951908588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409714579582214,0.580988347530365,-0.0400168746709823,0.0,0.000278070278,0.0,0.0,37.8499641418457,0.0,0.0,0.0,0.3919226825237274,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818639770150184,-1954.0103759765625,304.1513366699219,0.6678340435028076,0.1357672363519668,0.1241288483142852,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4626970589160919,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610962510109,-1781.2073974609375,304.1665344238281,0.7061806321144104,0.1583539992570877,0.1130196973681449,293.191650390625,297.1499938964844,293.1499938964844,0.3740255832672119,-6897.66259765625,304.135498046875,0.9990000128746032,0.5221585035324097,0.4387136995792389,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187287293374,-2575.792724609375,300.2215576171875,0.4626970589160919,0.050000000745058,0.2346034795045852,291.12530517578125,291.1499938964844,259.8680114746094,258.2762451171875,280.38787841796875,294.65509033203125,291.1239624023437,1.0,0.2731539011001587,0.6958378553390503,0.6958378553390503,1.0,1.0,-1.1520169973373413,0.4727310538291931,0.6792858839035034,0.1928205639123916,0.0,0.0,0.5541266798973083,61.20954895019531,69.0,-19.12721061706543,-12427.3056640625,206.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0390625,18000.0,0.0,0.0,0.2739951908588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409714579582214,0.580988347530365,-0.0400168746709823,0.0,0.000278070278,0.0,0.0,37.8499641418457,0.0,0.0,0.0,0.3919226825237274,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308036446571,-1949.8690185546875,304.1512756347656,0.6631876826286316,0.1352633684873581,0.1237529888749122,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4585200548171997,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283340334892,-1734.8515625,304.1664123535156,0.6951835751533508,0.1539113223552703,0.1099788099527359,293.2032470703125,297.1499938964844,293.1499938964844,0.3820779323577881,-7018.205078125,304.126953125,0.9990000128746032,0.5187599062919617,0.4462644159793854,293.3345642089844,297.1499938964844,293.1499938964844,0.007458297535777,-2562.594482421875,300.1504211425781,0.4585200548171997,0.050000000745058,0.2349377423524856,291.1133117675781,291.1499938964844,259.8500061035156,258.2618103027344,280.3798217773437,294.6566467285156,291.1121826171875,1.0,0.2760599851608276,0.6955654621124268,0.6955654621124268,1.0,1.0,-1.1574641466140747,0.475022554397583,0.6824416518211365,0.1940304040908813,0.0,0.0,0.5598399639129639,63.069114685058594,57.0,-16.756187438964844,-12485.8642578125,212.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.375,18000.0,0.0,0.0,0.273909717798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504646897315979,0.5906756520271301,-0.0402109809219837,0.0,0.0002779835485853,0.0,0.0,39.02840423583984,0.0,0.0,0.0,0.3953602612018585,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308036446571,-1949.8690185546875,304.1512756347656,0.6631876826286316,0.1352633684873581,0.1237529888749122,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4585200548171997,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283340334892,-1734.8515625,304.1664123535156,0.6951835751533508,0.1539113223552703,0.1099788099527359,293.2032470703125,297.1499938964844,293.1499938964844,0.3820779323577881,-7018.205078125,304.126953125,0.9990000128746032,0.5187599062919617,0.4462644159793854,293.3345642089844,297.1499938964844,293.1499938964844,0.007458297535777,-2562.594482421875,300.1504211425781,0.4585200548171997,0.050000000745058,0.2349377423524856,291.1133117675781,291.1499938964844,259.8500061035156,258.2618103027344,280.3798217773437,294.6566467285156,291.1121826171875,1.0,0.2760599851608276,0.6955654621124268,0.6955654621124268,1.0,1.0,-1.1574641466140747,0.475022554397583,0.6824416518211365,0.1940304040908813,0.0,0.0,0.5598399639129639,63.069114685058594,57.0,-16.756187438964844,-12485.8642578125,212.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.375,18000.0,0.0,0.0,0.273909717798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504646897315979,0.5906756520271301,-0.0402109809219837,0.0,0.0002779835485853,0.0,0.0,39.02840423583984,0.0,0.0,0.0,0.3953602612018585,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811844915151596,-1941.496337890625,304.151611328125,0.6641509532928467,0.1347792595624923,0.1232742145657539,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851603507995,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933773517608642,-1684.882080078125,304.1667175292969,0.6900719404220581,0.1494902819395065,0.1068568974733352,293.2103881835937,297.1499938964844,293.1499938964844,0.3789378404617309,-6966.13427734375,304.1404724121094,0.9990000128746032,0.5159354209899902,0.4426766633987427,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725217953324,-2540.696533203125,300.0834655761719,0.4604851603507995,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38238525390625,294.6581726074219,291.1203308105469,1.0,0.2734419107437134,0.6952183842658997,0.6952183842658997,1.0,1.0,-1.1486129760742188,0.4710665047168731,0.6775464415550232,0.1919865608215332,0.0,0.0,0.5643744468688965,62.09883117675781,45.0,13.133569717407228,-12460.1962890625,207.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923278808594,307.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.193359375,18000.0,0.0,0.0,0.2744652926921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607947707176208,0.601245641708374,-0.0404508262872695,0.0,0.0002785473770927,0.0,0.0,40.38613128662109,0.0,0.0,0.0,0.3991644978523254,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811844915151596,-1941.496337890625,304.151611328125,0.6641509532928467,0.1347792595624923,0.1232742145657539,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851603507995,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933773517608642,-1684.882080078125,304.1667175292969,0.6900719404220581,0.1494902819395065,0.1068568974733352,293.2103881835937,297.1499938964844,293.1499938964844,0.3789378404617309,-6966.13427734375,304.1404724121094,0.9990000128746032,0.5159354209899902,0.4426766633987427,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725217953324,-2540.696533203125,300.0834655761719,0.4604851603507995,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38238525390625,294.6581726074219,291.1203308105469,1.0,0.2734419107437134,0.6952183842658997,0.6952183842658997,1.0,1.0,-1.1486129760742188,0.4710665047168731,0.6775464415550232,0.1919865608215332,0.0,0.0,0.5643744468688965,62.09883117675781,45.0,13.133569717407228,-12460.1962890625,207.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923278808594,307.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.193359375,18000.0,0.0,0.0,0.2744652926921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607947707176208,0.601245641708374,-0.0404508262872695,0.0,0.0002785473770927,0.0,0.0,40.38613128662109,0.0,0.0,0.0,0.3991644978523254,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805040597915649,-1928.3525390625,304.1521911621094,0.6704038977622986,0.1343992501497268,0.1227857396006584,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897016301751136,-1631.19189453125,304.1672668457031,0.6903871893882751,0.1452083736658096,0.1037442460656166,293.2032470703125,297.1499938964844,293.1499938964844,0.3648583889007568,-6749.18994140625,304.16729736328125,0.9990000128746032,0.5158246159553528,0.4292313754558563,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614713571965,-2508.824462890625,300.029052734375,0.4678193032741546,0.050000000745058,0.2341921627521515,291.1539611816406,291.1499938964844,259.81396484375,258.23370361328125,280.3936462402344,294.6595458984375,291.15850830078125,1.0,0.2666849493980407,0.6948713064193726,0.6948713064193726,1.0,1.0,-1.1273046731948853,0.4617387950420379,0.6655658483505249,0.1870402097702026,0.0,0.0,0.5615672469139099,58.68243408203125,48.0,45.25482940673828,-12297.00390625,193.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,307.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.2750380337238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605904459953308,0.6011125445365906,-0.0405221469700336,0.0,0.0002791286387946,0.0,0.0,40.48834609985352,0.0,0.0,0.0,0.3993038237094879,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805040597915649,-1928.3525390625,304.1521911621094,0.6704038977622986,0.1343992501497268,0.1227857396006584,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897016301751136,-1631.19189453125,304.1672668457031,0.6903871893882751,0.1452083736658096,0.1037442460656166,293.2032470703125,297.1499938964844,293.1499938964844,0.3648583889007568,-6749.18994140625,304.16729736328125,0.9990000128746032,0.5158246159553528,0.4292313754558563,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614713571965,-2508.824462890625,300.029052734375,0.4678193032741546,0.050000000745058,0.2341921627521515,291.1539611816406,291.1499938964844,259.81396484375,258.23370361328125,280.3936462402344,294.6595458984375,291.15850830078125,1.0,0.2666849493980407,0.6948713064193726,0.6948713064193726,1.0,1.0,-1.1273046731948853,0.4617387950420379,0.6655658483505249,0.1870402097702026,0.0,0.0,0.5615672469139099,58.68243408203125,48.0,45.25482940673828,-12297.00390625,193.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,307.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.2750380337238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605904459953308,0.6011125445365906,-0.0405221469700336,0.0,0.0002791286387946,0.0,0.0,40.48834609985352,0.0,0.0,0.0,0.3993038237094879,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802007466554641,-1922.4627685546875,304.15234375,0.6729356050491333,0.1342591196298599,0.1226020380854606,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4704398214817047,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879213362932205,-1605.1905517578125,304.1673583984375,0.6898245811462402,0.1431424617767334,0.1022503450512886,293.1956481933594,297.1499938964844,293.1499938964844,0.3589949905872345,-6660.38037109375,304.1747131347656,0.9990000128746032,0.516638994216919,0.4240194261074066,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096274234354,-2493.63037109375,300.00421142578125,0.4704398214817047,0.050000000745058,0.2339698821306228,291.1746826171875,291.1499938964844,259.8049011230469,258.22674560546875,280.3977355957031,294.6600952148437,291.1784362792969,1.0,0.2643894553184509,0.6946977376937866,0.6946977376937866,1.0,1.0,-1.118707299232483,0.4579905271530151,0.6607167720794678,0.1849992573261261,0.0,0.0,0.557833194732666,57.38008880615234,48.0,47.70852279663086,-12204.8486328125,188.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,307.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5390625,18000.0,0.0,0.0,0.2751122713088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557369589805603,0.5961892008781433,-0.0404522456228733,0.0,0.0002792039886116,0.0,0.0,39.9176139831543,0.0,0.0,0.0,0.3976365625858307,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799973160028457,-1918.56884765625,304.1522827148437,0.6746896505355835,0.1341501325368881,0.1224592998623848,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4721868336200714,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862600803375244,-1581.0625,304.1672058105469,0.6884164214134216,0.141125202178955,0.1008008196949958,293.1885070800781,297.1499938964844,293.1499938964844,0.3549175560474396,-6599.4716796875,304.1775817871094,0.9990000128746032,0.5174668431282043,0.4204120337963104,293.3356628417969,297.1499938964844,293.1499938964844,0.0071646198630332,-2481.04345703125,299.9774475097656,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1868896484375,291.1499938964844,259.7958374023437,258.2198486328125,280.395263671875,294.65380859375,291.188232421875,1.0,0.2626203298568725,0.6946435570716858,0.6946435570716858,1.0,1.0,-1.11224365234375,0.455183207988739,0.6570605039596558,0.1835138797760009,0.0,0.0,0.5540953278541565,56.48157501220703,51.0,34.9226188659668,-12121.2998046875,184.97683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,307.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.669921875,18000.0,0.0,0.0,0.2750148773193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490927696228027,0.5894192457199097,-0.0403264760971069,0.0,0.0002791051228996,0.0,0.0,39.09470748901367,0.0,0.0,0.0,0.3953039050102234,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798262953758239,-1915.4725341796875,304.1517944335937,0.676636815071106,0.1339892745018005,0.1222660914063453,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3207092285156,297.1499938964844,293.1499938964844,0.0832050740718841,-1537.0533447265625,304.16656494140625,0.6839052438735962,0.1371769309043884,0.0979998037219047,293.1772155761719,297.1499938964844,293.1499938964844,0.3504220247268677,-6534.56396484375,304.1756591796875,0.9990000128746032,0.5187872052192688,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899100974202,-2461.804931640625,299.9167175292969,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18780517578125,291.1499938964844,259.7776184082031,258.2061462402344,280.37945556640625,294.626953125,291.18719482421875,1.0,0.2604884505271911,0.6945352554321289,0.6945352554321289,1.0,1.0,-1.103515386581421,0.4513828456401825,0.6521325707435608,0.1815299540758133,0.0,0.0,0.5487892031669617,55.45865631103516,54.0,6.388335704803467,-12009.20703125,180.39376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,307.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.873046875,18000.0,0.0,0.0,0.2743593156337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378572344779968,0.5779221057891846,-0.0400648713111877,0.0,0.0002784398384392,0.0,0.0,37.648963928222656,0.0,0.0,0.0,0.3911889493465423,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798262953758239,-1915.4725341796875,304.1517944335937,0.676636815071106,0.1339892745018005,0.1222660914063453,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3207092285156,297.1499938964844,293.1499938964844,0.0832050740718841,-1537.0533447265625,304.16656494140625,0.6839052438735962,0.1371769309043884,0.0979998037219047,293.1772155761719,297.1499938964844,293.1499938964844,0.3504220247268677,-6534.56396484375,304.1756591796875,0.9990000128746032,0.5187872052192688,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899100974202,-2461.804931640625,299.9167175292969,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18780517578125,291.1499938964844,259.7776184082031,258.2061462402344,280.37945556640625,294.626953125,291.18719482421875,1.0,0.2604884505271911,0.6945352554321289,0.6945352554321289,1.0,1.0,-1.103515386581421,0.4513828456401825,0.6521325707435608,0.1815299540758133,0.0,0.0,0.5487892031669617,55.45865631103516,54.0,6.388335704803467,-12009.20703125,180.39376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,307.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.873046875,18000.0,0.0,0.0,0.2743593156337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378572344779968,0.5779221057891846,-0.0400648713111877,0.0,0.0002784398384392,0.0,0.0,37.648963928222656,0.0,0.0,0.0,0.3911889493465423,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797645971179008,-1914.4918212890625,304.1513061523437,0.6767290830612183,0.1338580995798111,0.122138611972332,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802680328488349,-1495.0045166015625,304.1659545898437,0.6774160861968994,0.1332837045192718,0.0952692106366157,293.1709899902344,297.1499938964844,293.1499938964844,0.3495645821094513,-6525.2900390625,304.16845703125,0.9990000128746032,0.5193685293197632,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247030816972,-2445.6611328125,299.853271484375,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.36688232421875,294.61083984375,291.1795959472656,1.0,0.2598983943462372,0.6944268941879272,0.6944268941879272,1.0,1.0,-1.099334478378296,0.449540913105011,0.6497935056686401,0.1805968433618545,0.0,0.0,0.5451375842094421,55.27330780029297,57.0,-7.321174621582031,-11953.8251953125,178.7892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,307.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.392578125,18000.0,0.0,0.0,0.2732917368412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301275253295898,0.570000410079956,-0.0398729257285594,0.0,0.0002773563610389,0.0,0.0,36.65576934814453,0.0,0.0,0.0,0.388295978307724,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797645971179008,-1914.4918212890625,304.1513061523437,0.6767290830612183,0.1338580995798111,0.122138611972332,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802680328488349,-1495.0045166015625,304.1659545898437,0.6774160861968994,0.1332837045192718,0.0952692106366157,293.1709899902344,297.1499938964844,293.1499938964844,0.3495645821094513,-6525.2900390625,304.16845703125,0.9990000128746032,0.5193685293197632,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247030816972,-2445.6611328125,299.853271484375,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.36688232421875,294.61083984375,291.1795959472656,1.0,0.2598983943462372,0.6944268941879272,0.6944268941879272,1.0,1.0,-1.099334478378296,0.449540913105011,0.6497935056686401,0.1805968433618545,0.0,0.0,0.5451375842094421,55.27330780029297,57.0,-7.321174621582031,-11953.8251953125,178.7892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,307.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.392578125,18000.0,0.0,0.0,0.2732917368412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301275253295898,0.570000410079956,-0.0398729257285594,0.0,0.0002773563610389,0.0,0.0,36.65576934814453,0.0,0.0,0.0,0.388295978307724,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598212957382,-1914.6019287109373,304.15087890625,0.6752982139587402,0.1337351351976394,0.1220455393195152,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773862451314926,-1454.0137939453125,304.1654357910156,0.6693853139877319,0.1294221878051757,0.0925818011164665,293.1698303222656,297.1499938964844,293.1499938964844,0.3516393899917602,-6560.14892578125,304.1588134765625,0.9990000128746032,0.5190817713737488,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651412777602,-2431.283203125,299.78814697265625,0.4733642935752868,0.050000000745058,0.233713686466217,291.1697692871094,291.1499938964844,259.7408752441406,258.178955078125,280.3578491210937,294.6045227050781,291.1684265136719,1.0,0.260533332824707,0.6942737698554993,0.6942737698554993,1.0,1.0,-1.0987396240234375,0.4492332339286804,0.6495064496994019,0.180469661951065,0.0,0.0,0.5432063341140747,55.75115203857422,60.0,-14.255821228027344,-11937.666015625,179.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,307.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1875,18000.0,0.0,0.0,0.272035539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254011154174805,0.5651489496231079,-0.0397478640079498,0.0,0.0002760814968496,0.0,0.0,36.044864654541016,0.0,0.0,0.0,0.3865111172199249,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598212957382,-1914.6019287109373,304.15087890625,0.6752982139587402,0.1337351351976394,0.1220455393195152,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773862451314926,-1454.0137939453125,304.1654357910156,0.6693853139877319,0.1294221878051757,0.0925818011164665,293.1698303222656,297.1499938964844,293.1499938964844,0.3516393899917602,-6560.14892578125,304.1588134765625,0.9990000128746032,0.5190817713737488,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651412777602,-2431.283203125,299.78814697265625,0.4733642935752868,0.050000000745058,0.233713686466217,291.1697692871094,291.1499938964844,259.7408752441406,258.178955078125,280.3578491210937,294.6045227050781,291.1684265136719,1.0,0.260533332824707,0.6942737698554993,0.6942737698554993,1.0,1.0,-1.0987396240234375,0.4492332339286804,0.6495064496994019,0.180469661951065,0.0,0.0,0.5432063341140747,55.75115203857422,60.0,-14.255821228027344,-11937.666015625,179.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,307.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1875,18000.0,0.0,0.0,0.272035539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254011154174805,0.5651489496231079,-0.0397478640079498,0.0,0.0002760814968496,0.0,0.0,36.044864654541016,0.0,0.0,0.0,0.3865111172199249,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797802358865737,-1915.1822509765625,304.1505432128906,0.6726827621459961,0.1336082071065902,0.1219697967171669,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.07452242821455,-1413.56689453125,304.1650695800781,0.660277783870697,0.1255794465541839,0.0899236649274826,293.1731872558594,297.1499938964844,293.1499938964844,0.3560556769371032,-6629.60791015625,304.1485290527344,0.9990000128746032,0.5179077982902527,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089313037693,-2417.85009765625,299.72174072265625,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.3515625,294.60626220703125,291.1561279296875,1.0,0.2621340155601501,0.6941207051277161,0.6941207051277161,1.0,1.0,-1.1009557247161863,0.4501372277736664,0.6508185267448425,0.1809759885072708,0.0,0.0,0.5430245399475098,56.75908660888672,63.0,-16.781179428100586,-11953.052734375,182.0592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.626953125,18000.0,0.0,0.0,0.2708110809326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523879885673523,0.5635729432106018,-0.0396930500864982,0.0,0.0002748388214968,0.0,0.0,35.826881408691406,0.0,0.0,0.0,0.3858844935894012,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797802358865737,-1915.1822509765625,304.1505432128906,0.6726827621459961,0.1336082071065902,0.1219697967171669,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.07452242821455,-1413.56689453125,304.1650695800781,0.660277783870697,0.1255794465541839,0.0899236649274826,293.1731872558594,297.1499938964844,293.1499938964844,0.3560556769371032,-6629.60791015625,304.1485290527344,0.9990000128746032,0.5179077982902527,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089313037693,-2417.85009765625,299.72174072265625,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.3515625,294.60626220703125,291.1561279296875,1.0,0.2621340155601501,0.6941207051277161,0.6941207051277161,1.0,1.0,-1.1009557247161863,0.4501372277736664,0.6508185267448425,0.1809759885072708,0.0,0.0,0.5430245399475098,56.75908660888672,63.0,-16.781179428100586,-11953.052734375,182.0592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.626953125,18000.0,0.0,0.0,0.2708110809326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523879885673523,0.5635729432106018,-0.0396930500864982,0.0,0.0002748388214968,0.0,0.0,35.826881408691406,0.0,0.0,0.0,0.3858844935894012,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797936245799064,-1915.5272216796875,304.1504211425781,0.6710265278816223,0.1335408687591552,0.1219348311424255,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730897709727287,-1393.4515380859375,304.1649475097656,0.6554584503173828,0.1236626803874969,0.0886027589440345,293.1763610839844,297.1499938964844,293.1499938964844,0.3589915633201599,-6674.90283203125,304.1434631347656,0.9990000128746032,0.5169941782951355,0.4251310527324676,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816486746072,-2411.331787109375,299.6882019042969,0.4698914885520935,0.050000000745058,0.2340176552534103,291.1513366699219,291.1499938964844,259.71307373046875,258.1587829589844,280.34930419921875,294.60968017578125,291.14996337890625,1.0,0.2632307708263397,0.6940441727638245,0.6940441727638245,1.0,1.0,-1.1029218435287476,0.450959712266922,0.651962161064148,0.1814220398664474,0.0,0.0,0.5435574054718018,57.42969512939453,63.0,-17.107269287109375,-11970.1162109375,183.91407775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,307.9333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.2702741920948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242667198181152,0.563957929611206,-0.0396911688148975,0.0,0.0002742939686868,0.0,0.0,35.85746383666992,0.0,0.0,0.0,0.3859869837760925,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798068940639495,-1915.8658447265625,304.1503295898437,0.6691860556602478,0.1334702521562576,0.1219004765152931,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716537907719612,-1373.3748779296875,304.1648254394531,0.6505303382873535,0.1217484399676323,0.0872861891984939,293.1803894042969,297.1499938964844,293.1499938964844,0.3623407483100891,-6726.0986328125,304.1385803222656,0.9990000128746032,0.5158700942993164,0.4283529818058014,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547688424587,-2404.892822265625,299.6544189453125,0.4682702422142029,0.050000000745058,0.2341552078723907,291.145263671875,291.1499938964844,259.7037353515625,258.1520690917969,280.34783935546875,294.6146240234375,291.1439514160156,1.0,0.2644938230514526,0.6939183473587036,0.6939183473587036,1.0,1.0,-1.1053671836853027,0.4519780874252319,0.6533890962600708,0.181964710354805,0.0,0.0,0.5444824695587158,58.19641876220703,66.0,-16.977628707885742,-11992.23828125,186.1026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,307.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.2698173820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253835916519165,0.5650891661643982,-0.039705604314804,0.0,0.0002738303446676,0.0,0.0,35.97699737548828,0.0,0.0,0.0,0.3863545060157776,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798282250761985,-1916.4296875,304.1501770019531,0.6650758385658264,0.1333184391260147,0.1218312978744506,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687664449214935,-1333.282958984375,304.1647033691406,0.6405072808265686,0.1179274022579193,0.0846650823950767,293.1907043457031,297.1499938964844,293.1499938964844,0.3700987100601196,-6843.33740234375,304.1294860839844,0.9990000128746032,0.5130124092102051,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017053417861,-2392.078369140625,299.5863952636719,0.4643574953079223,0.050000000745058,0.2344745993614196,291.1338806152344,291.1499938964844,259.6849670410156,258.1386413574219,280.3466491699219,294.6287536621094,291.1327209472656,1.0,0.2674424350261688,0.6936667561531067,0.6936667561531067,1.0,1.0,-1.1114712953567505,0.4545384347438812,0.6569328308105469,0.1833224594593048,0.0,0.0,0.5474053621292114,59.982452392578125,69.0,-15.885916709899902,-12049.2900390625,191.3615875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,307.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6875,18000.0,0.0,0.0,0.2692193388938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296606421470642,0.5694416761398315,-0.0397810377180576,0.0,0.0002732233842834,0.0,0.0,36.469017028808594,0.0,0.0,0.0,0.3878377676010132,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798282250761985,-1916.4296875,304.1501770019531,0.6650758385658264,0.1333184391260147,0.1218312978744506,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687664449214935,-1333.282958984375,304.1647033691406,0.6405072808265686,0.1179274022579193,0.0846650823950767,293.1907043457031,297.1499938964844,293.1499938964844,0.3700987100601196,-6843.33740234375,304.1294860839844,0.9990000128746032,0.5130124092102051,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017053417861,-2392.078369140625,299.5863952636719,0.4643574953079223,0.050000000745058,0.2344745993614196,291.1338806152344,291.1499938964844,259.6849670410156,258.1386413574219,280.3466491699219,294.6287536621094,291.1327209472656,1.0,0.2674424350261688,0.6936667561531067,0.6936667561531067,1.0,1.0,-1.1114712953567505,0.4545384347438812,0.6569328308105469,0.1833224594593048,0.0,0.0,0.5474053621292114,59.982452392578125,69.0,-15.885916709899902,-12049.2900390625,191.3615875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,307.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6875,18000.0,0.0,0.0,0.2692193388938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296606421470642,0.5694416761398315,-0.0397810377180576,0.0,0.0002732233842834,0.0,0.0,36.469017028808594,0.0,0.0,0.0,0.3878377676010132,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405781388282,-1916.8056640625,304.1501159667969,0.6605784296989441,0.1331547796726226,0.1217602714896202,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603906631469,-1293.3359375,304.1646423339844,0.6304143071174622,0.1141374334692955,0.0820643454790115,293.2034912109375,297.1499938964844,293.1499938964844,0.3790126144886017,-6976.34912109375,304.1215209960937,0.9990000128746032,0.5093913078308105,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.006749234162271,-2379.24365234375,299.5177307128906,0.4596835374832153,0.050000000745058,0.234843909740448,291.1236267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3471069335937,294.6474914550781,291.12261962890625,1.0,0.2708429396152496,0.693415105342865,0.693415105342865,1.0,1.0,-1.1188730001449585,0.4576615691184997,0.6612114906311035,0.1849755942821502,0.0,0.0,0.5516224503517151,62.05265426635742,57.0,-14.320688247680664,-12120.1962890625,197.6254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,307.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.791015625,18000.0,0.0,0.0,0.2691341340541839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364282131195068,0.5763424038887024,-0.0399141944944858,0.0,0.0002731369168031,0.0,0.0,37.27849960327149,0.0,0.0,0.0,0.390246033668518,4.0,0.0,1.0
