time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405781388282,-1916.8056640625,304.1501159667969,0.6605784296989441,0.1331547796726226,0.1217602714896202,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603906631469,-1293.3359375,304.1646423339844,0.6304143071174622,0.1141374334692955,0.0820643454790115,293.2034912109375,297.1499938964844,293.1499938964844,0.3790126144886017,-6976.34912109375,304.1215209960937,0.9990000128746032,0.5093913078308105,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.006749234162271,-2379.24365234375,299.5177307128906,0.4596835374832153,0.050000000745058,0.234843909740448,291.1236267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3471069335937,294.6474914550781,291.12261962890625,1.0,0.2708429396152496,0.693415105342865,0.693415105342865,1.0,1.0,-1.1188730001449585,0.4576615691184997,0.6612114906311035,0.1849755942821502,0.0,0.0,0.5516224503517151,62.05265426635742,57.0,-14.320688247680664,-12120.1962890625,197.6254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,307.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.791015625,18000.0,0.0,0.0,0.2691341340541839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364282131195068,0.5763424038887024,-0.0399141944944858,0.0,0.0002731369168031,0.0,0.0,37.27849960327149,0.0,0.0,0.0,0.390246033668518,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797415897250175,-1914.947998046875,304.1502685546875,0.6611157059669495,0.13306425511837,0.1216495409607887,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634809583425521,-1260.8592529296875,304.1647033691406,0.6260735392570496,0.1112751066684722,0.0800089910626411,293.2109680175781,297.1499938964844,293.1499938964844,0.378115564584732,-6958.50537109375,304.1312866210937,0.9990000128746032,0.5067992210388184,0.4426811039447784,293.33367919921875,297.1499938964844,293.1499938964844,0.006692920345813,-2363.878173828125,299.46551513671875,0.4604837894439697,0.050000000745058,0.2347794473171234,291.123291015625,291.1499938964844,259.65087890625,258.114501953125,280.3491516113281,294.6523132324219,291.1252136230469,1.0,0.2694388329982757,0.6931571960449219,0.6931571960449219,1.0,1.0,-1.1144428253173828,0.4556441009044647,0.6587987542152405,0.1840301901102066,0.0,0.0,0.5547007322311401,61.652950286865234,57.0,4.636641979217529,-12119.701171875,195.45790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,307.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.490234375,18000.0,0.0,0.0,0.2694098651409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428603291511536,0.5829145908355713,-0.0400542877614498,0.0,0.0002734167792368,0.0,0.0,38.08060073852539,0.0,0.0,0.0,0.392560064792633,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796860456466674,-1913.8543701171875,304.1503295898437,0.6618396639823914,0.1330509632825851,0.1216200515627861,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075256347656,297.1499938964844,293.1499938964844,0.0628729686141014,-1252.568359375,304.16473388671875,0.6255162358283997,0.1105812415480613,0.0795092955231666,293.21142578125,297.1499938964844,293.1499938964844,0.376616507768631,-6934.7177734375,304.1356201171875,0.9990000128746032,0.5063996911048889,0.4411677718162536,293.333740234375,297.1499938964844,293.1499938964844,0.0066761258058249,-2358.876220703125,299.4540100097656,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273193359375,291.1499938964844,259.6470642089844,258.11181640625,280.3482971191406,294.6492919921875,291.12994384765625,1.0,0.2686299085617065,0.6930927038192749,0.6930927038192749,1.0,1.0,-1.111894965171814,0.4545181691646576,0.657376766204834,0.1834668219089508,0.0,0.0,0.55482417345047,61.262962341308594,45.0,11.984158515930176,-12108.052734375,193.9151153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.564453125,18000.0,0.0,0.0,0.2694964408874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439183712005615,0.5840035676956177,-0.0400851629674434,0.0,0.0002735046145971,0.0,0.0,38.22642517089844,0.0,0.0,0.0,0.3929539322853088,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793453082442283,-1907.099365234375,304.1507873535156,0.668462872505188,0.1330443173646927,0.1214780285954475,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597434267401695,-1210.1290283203125,304.1650390625,0.6250777840614319,0.1071375459432601,0.0769980922341346,293.2045593261719,297.1499938964844,293.1499938964844,0.3633125126361847,-6728.6796875,304.16278076171875,0.9990000128746032,0.5062081813812256,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812231041491,-2329.747802734375,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579895019531,291.1499938964844,259.6278991699219,258.0983581542969,280.3360900878906,294.6112365722656,291.16180419921875,1.0,0.2622046768665313,0.6927703619003296,0.6927703619003296,1.0,1.0,-1.0923177003860474,0.4459230601787567,0.6463946104049683,0.1791981756687164,0.0,0.0,0.5518231987953186,58.00042343139648,48.0,37.68962478637695,-11972.68359375,181.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.2697776556015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424324870109558,0.5825473070144653,-0.040114801377058,0.0,0.0002737900358624,0.0,0.0,38.1408805847168,0.0,0.0,0.0,0.3925971388816833,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793453082442283,-1907.099365234375,304.1507873535156,0.668462872505188,0.1330443173646927,0.1214780285954475,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597434267401695,-1210.1290283203125,304.1650390625,0.6250777840614319,0.1071375459432601,0.0769980922341346,293.2045593261719,297.1499938964844,293.1499938964844,0.3633125126361847,-6728.6796875,304.16278076171875,0.9990000128746032,0.5062081813812256,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812231041491,-2329.747802734375,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579895019531,291.1499938964844,259.6278991699219,258.0983581542969,280.3360900878906,294.6112365722656,291.16180419921875,1.0,0.2622046768665313,0.6927703619003296,0.6927703619003296,1.0,1.0,-1.0923177003860474,0.4459230601787567,0.6463946104049683,0.1791981756687164,0.0,0.0,0.5518231987953186,58.00042343139648,48.0,37.68962478637695,-11972.68359375,181.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.2697776556015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424324870109558,0.5825473070144653,-0.040114801377058,0.0,0.0002737900358624,0.0,0.0,38.1408805847168,0.0,0.0,0.0,0.3925971388816833,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792071372270584,-1904.32470703125,304.1509094238281,0.6711829900741577,0.1330678910017013,0.1214512288570404,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582230240106582,-1189.7119140625,304.1650695800781,0.624298632144928,0.1054760441184043,0.0757929533720016,293.1971130371094,297.1499938964844,293.1499938964844,0.3578174710273742,-6645.12841796875,304.1703186035156,0.9990000128746032,0.5069791674613953,0.423164039850235,293.3335876464844,297.1499938964844,293.1499938964844,0.006536359898746,-2315.830078125,299.3760986328125,0.4708594977855682,0.050000000745058,0.233934536576271,291.1744689941406,291.1499938964844,259.6182556152344,258.09161376953125,280.32281494140625,294.5816955566406,291.1773681640625,1.0,0.2600529789924621,0.6926091909408569,0.6926091909408569,1.0,1.0,-1.0844911336898804,0.442487895488739,0.6420032382011414,0.1774858087301254,0.0,0.0,0.5485240817070007,56.75911331176758,48.0,37.80385971069336,-11900.0546875,177.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.67578125,18000.0,0.0,0.0,0.2697114944458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379559397697449,0.5780026912689209,-0.0400467738509178,0.0,0.0002737228642217,0.0,0.0,37.62849426269531,0.0,0.0,0.0,0.3910735845565796,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791519433259964,-1903.218994140625,304.1508483886719,0.6731097102165222,0.1331043839454651,0.1214486137032508,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567867457866668,-1170.6322021484375,304.1649475097656,0.6228364706039429,0.1038447618484497,0.0746195167303085,293.1900939941406,297.1499938964844,293.1499938964844,0.3540692627429962,-6588.93603515625,304.17340087890625,0.9990000128746032,0.5077571272850037,0.4197219908237457,293.333251953125,297.1499938964844,293.1499938964844,0.0064970403909683,-2304.220703125,299.3482666015625,0.472516268491745,0.050000000745058,0.2337895184755325,291.18267822265625,291.1499938964844,259.60858154296875,258.0848693847656,280.3089599609375,294.554931640625,291.183349609375,1.0,0.2584160566329956,0.6925677061080933,0.6925677061080933,1.0,1.0,-1.0787363052368164,0.4399659037590027,0.6387704014778137,0.176293134689331,0.0,0.0,0.5454719066619873,55.91324234008789,51.0,25.257965087890625,-11835.49609375,173.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,307.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5546875,18000.0,0.0,0.0,0.269496202468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532326877117157,0.5722655653953552,-0.0399387255311012,0.0,0.0002735043817665,0.0,0.0,36.95447540283203,0.0,0.0,0.0,0.3891221582889557,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792067050933837,-1904.2833251953125,304.15045166015625,0.6753922700881958,0.1332210302352905,0.1215086728334426,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540857166051864,-1135.2056884765625,304.1644592285156,0.618532121181488,0.1006723120808601,0.0723572820425033,293.1791381835937,297.1499938964844,293.1499938964844,0.3499554097652435,-6529.24560546875,304.1722412109375,0.9990000128746032,0.5089763402938843,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302668906748,-2285.606201171875,299.2872619628906,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.28472900390625,294.5131225585937,291.1815185546875,1.0,0.2565195560455322,0.6924848556518555,0.6924848556518555,1.0,1.0,-1.0712990760803225,0.4366842210292816,0.634614884853363,0.1748127341270446,0.0,0.0,0.5411174297332764,54.97517776489258,54.0,3.5984017848968506,-11753.103515625,169.9862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,307.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.599609375,18000.0,0.0,0.0,0.2686850428581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233241319656372,0.5630542039871216,-0.0397301279008388,0.0,0.0002726811508182,0.0,0.0,35.83671188354492,0.0,0.0,0.0,0.3858546912670135,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792067050933837,-1904.2833251953125,304.15045166015625,0.6753922700881958,0.1332210302352905,0.1215086728334426,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4742974042892456,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540857166051864,-1135.2056884765625,304.1644592285156,0.618532121181488,0.1006723120808601,0.0723572820425033,293.1791381835937,297.1499938964844,293.1499938964844,0.3499554097652435,-6529.24560546875,304.1722412109375,0.9990000128746032,0.5089763402938843,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302668906748,-2285.606201171875,299.2872619628906,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.28472900390625,294.5131225585937,291.1815185546875,1.0,0.2565195560455322,0.6924848556518555,0.6924848556518555,1.0,1.0,-1.0712990760803225,0.4366842210292816,0.634614884853363,0.1748127341270446,0.0,0.0,0.5411174297332764,54.97517776489258,54.0,3.5984017848968506,-11753.103515625,169.9862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,307.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.599609375,18000.0,0.0,0.0,0.2686850428581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233241319656372,0.5630542039871216,-0.0397301279008388,0.0,0.0002726811508182,0.0,0.0,35.83671188354492,0.0,0.0,0.0,0.3858546912670135,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.079368457198143,-1907.410400390625,304.1500244140625,0.6758859753608704,0.1333804130554199,0.1216400861740112,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4744867086410522,0.050000000745058,0.0492485351860523,293.2950439453125,297.1499938964844,293.1499938964844,0.0515092238783836,-1101.816162109375,304.1639404296875,0.6124892234802246,0.0975976660847663,0.0701903477311134,293.17303466796875,297.1499938964844,293.1499938964844,0.3493513762950897,-6523.37451171875,304.1657409667969,0.9990000128746032,0.5094819664955139,0.4155119657516479,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716382719576,-2269.78564453125,299.2243347167969,0.4744867086410522,0.050000000745058,0.2336138486862182,291.1747131347656,291.1499938964844,259.5694580078125,258.0576171875,280.265380859375,294.4858093261719,291.17352294921875,1.0,0.2561356723308563,0.6924019455909729,0.6924019455909729,1.0,1.0,-1.06833815574646,0.4353392422199249,0.6329988837242126,0.1742943674325943,0.0,0.0,0.538259744644165,54.85037612915039,57.0,-8.716151237487793,-11717.6708984375,168.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.650390625,18000.0,0.0,0.0,0.2675610184669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171493887901306,0.5567275285720825,-0.0395781211555004,0.0,0.0002715404261834,0.0,0.0,35.06909942626953,0.0,0.0,0.0,0.3835747539997101,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.079368457198143,-1907.410400390625,304.1500244140625,0.6758859753608704,0.1333804130554199,0.1216400861740112,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4744867086410522,0.050000000745058,0.0492485351860523,293.2950439453125,297.1499938964844,293.1499938964844,0.0515092238783836,-1101.816162109375,304.1639404296875,0.6124892234802246,0.0975976660847663,0.0701903477311134,293.17303466796875,297.1499938964844,293.1499938964844,0.3493513762950897,-6523.37451171875,304.1657409667969,0.9990000128746032,0.5094819664955139,0.4155119657516479,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716382719576,-2269.78564453125,299.2243347167969,0.4744867086410522,0.050000000745058,0.2336138486862182,291.1747131347656,291.1499938964844,259.5694580078125,258.0576171875,280.265380859375,294.4858093261719,291.17352294921875,1.0,0.2561356723308563,0.6924019455909729,0.6924019455909729,1.0,1.0,-1.06833815574646,0.4353392422199249,0.6329988837242126,0.1742943674325943,0.0,0.0,0.538259744644165,54.85037612915039,57.0,-8.716151237487793,-11717.6708984375,168.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.650390625,18000.0,0.0,0.0,0.2675610184669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171493887901306,0.5567275285720825,-0.0395781211555004,0.0,0.0002715404261834,0.0,0.0,35.06909942626953,0.0,0.0,0.0,0.3835747539997101,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796014219522476,-1911.90576171875,304.1496276855469,0.6749210953712463,0.1335616260766983,0.1218182072043418,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4734205901622772,0.050000000745058,0.0492686964571476,293.2917175292969,297.1499938964844,293.1499938964844,0.0490191988646984,-1069.8673095703125,304.1634521484375,0.604724109172821,0.094594158232212,0.0680949464440345,293.1718444824219,297.1499938964844,293.1499938964844,0.351619154214859,-6560.82958984375,304.1567077636719,0.9990000128746032,0.5091506838798523,0.4178052544593811,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184439204633,-2255.815673828125,299.1598205566406,0.4734205901622772,0.050000000745058,0.2337094843387603,291.1629333496094,291.1499938964844,259.5496520996094,258.0438232421875,280.2502746582031,294.470458984375,291.16143798828125,1.0,0.2569554448127746,0.6922757625579834,0.6922757625579834,1.0,1.0,-1.06892728805542,0.4355238378047943,0.633403480052948,0.1745098531246185,0.0,0.0,0.5373010039329529,55.37068939208984,60.0,-15.52983570098877,-11720.150390625,170.02166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,307.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.2663479149341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514155387878418,0.5536470413208008,-0.039491631090641,0.0,0.0002703092759475,0.0,0.0,34.68121719360352,0.0,0.0,0.0,0.3824285566806793,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796014219522476,-1911.90576171875,304.1496276855469,0.6749210953712463,0.1335616260766983,0.1218182072043418,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4734205901622772,0.050000000745058,0.0492686964571476,293.2917175292969,297.1499938964844,293.1499938964844,0.0490191988646984,-1069.8673095703125,304.1634521484375,0.604724109172821,0.094594158232212,0.0680949464440345,293.1718444824219,297.1499938964844,293.1499938964844,0.351619154214859,-6560.82958984375,304.1567077636719,0.9990000128746032,0.5091506838798523,0.4178052544593811,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184439204633,-2255.815673828125,299.1598205566406,0.4734205901622772,0.050000000745058,0.2337094843387603,291.1629333496094,291.1499938964844,259.5496520996094,258.0438232421875,280.2502746582031,294.470458984375,291.16143798828125,1.0,0.2569554448127746,0.6922757625579834,0.6922757625579834,1.0,1.0,-1.06892728805542,0.4355238378047943,0.633403480052948,0.1745098531246185,0.0,0.0,0.5373010039329529,55.37068939208984,60.0,-15.52983570098877,-11720.150390625,170.02166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,307.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.2663479149341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514155387878418,0.5536470413208008,-0.039491631090641,0.0,0.0002703092759475,0.0,0.0,34.68121719360352,0.0,0.0,0.0,0.3824285566806793,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681005835533,-1917.034423828125,304.1493225097656,0.6728132963180542,0.1337489038705825,0.1220230385661125,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4713115394115448,0.050000000745058,0.0493079349398613,293.28857421875,297.1499938964844,293.1499938964844,0.0465813688933849,-1038.8349609375,304.1630249023437,0.5956066846847534,0.0916459336876869,0.0660543218255043,293.1750183105469,297.1499938964844,293.1499938964844,0.35617595911026,-6632.1572265625,304.1468811035156,0.9990000128746032,0.5079578757286072,0.4222346544265747,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684677541255,-2242.822021484375,299.0943603515625,0.4713115394115448,0.050000000745058,0.2338956147432327,291.1496887207031,291.1499938964844,259.5296325683594,258.0299377441406,280.2381896972656,294.4645690917969,291.1481628417969,1.0,0.2587266266345978,0.6921495199203491,0.6921495199203491,1.0,1.0,-1.072309970855713,0.436922550201416,0.6353874206542969,0.1753024756908416,0.0,0.0,0.5382253527641296,56.4087028503418,63.0,-18.12200355529785,-11753.81640625,172.8943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,307.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.2652721405029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145408511161804,0.5540181994438171,-0.0394773855805397,0.0,0.0002692174748517,0.0,0.0,34.692161560058594,0.0,0.0,0.0,0.3824847936630249,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681005835533,-1917.034423828125,304.1493225097656,0.6728132963180542,0.1337489038705825,0.1220230385661125,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4713115394115448,0.050000000745058,0.0493079349398613,293.28857421875,297.1499938964844,293.1499938964844,0.0465813688933849,-1038.8349609375,304.1630249023437,0.5956066846847534,0.0916459336876869,0.0660543218255043,293.1750183105469,297.1499938964844,293.1499938964844,0.35617595911026,-6632.1572265625,304.1468811035156,0.9990000128746032,0.5079578757286072,0.4222346544265747,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684677541255,-2242.822021484375,299.0943603515625,0.4713115394115448,0.050000000745058,0.2338956147432327,291.1496887207031,291.1499938964844,259.5296325683594,258.0299377441406,280.2381896972656,294.4645690917969,291.1481628417969,1.0,0.2587266266345978,0.6921495199203491,0.6921495199203491,1.0,1.0,-1.072309970855713,0.436922550201416,0.6353874206542969,0.1753024756908416,0.0,0.0,0.5382253527641296,56.4087028503418,63.0,-18.12200355529785,-11753.81640625,172.8943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,307.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.2652721405029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145408511161804,0.5540181994438171,-0.0394773855805397,0.0,0.0002692174748517,0.0,0.0,34.692161560058594,0.0,0.0,0.0,0.3824847936630249,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800070986151695,-1919.7015380859373,304.1492004394531,0.6714218854904175,0.1338416486978531,0.1221311017870903,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4699064791202545,0.050000000745058,0.0493335537612438,293.2870483398437,297.1499938964844,293.1499938964844,0.0453772209584713,-1023.5804443359376,304.162841796875,0.5906139612197876,0.0901904627680778,0.0650517866015434,293.1780700683594,297.1499938964844,293.1499938964844,0.3591646552085876,-6678.1416015625,304.1419982910156,0.9990000128746032,0.5070434808731079,0.425102174282074,293.3292236328125,297.1499938964844,293.1499938964844,0.0062442603521049,-2236.531494140625,299.0613708496094,0.4699064791202545,0.050000000745058,0.2340171337127685,291.1430053710937,291.1499938964844,259.5195617675781,258.0229187011719,280.2330627441406,294.4645080566406,291.1415100097656,1.0,0.2599036991596222,0.692086398601532,0.692086398601532,1.0,1.0,-1.0748543739318848,0.4379934966564178,0.6368609070777893,0.1758745610713958,0.0,0.0,0.5393615961074829,57.090309143066406,63.0,-18.46200942993164,-11780.1376953125,174.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372802734375,307.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.041015625,18000.0,0.0,0.0,0.2648493945598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159533619880676,0.5554502606391907,-0.0394968651235103,0.0,0.0002687884552869,0.0,0.0,34.84210968017578,0.0,0.0,0.0,0.3829501867294311,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801472291350364,-1922.3857421875,304.1490783691406,0.6698489189147949,0.1339328438043594,0.1222413480281829,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4682783782482147,0.050000000745058,0.0493626780807971,293.2855529785156,297.1499938964844,293.1499938964844,0.0441817939281463,-1008.4743041992188,304.1626892089844,0.5853719711303711,0.0887473076581955,0.0640603378415107,293.1819763183594,297.1499938964844,293.1499938964844,0.3625599443912506,-6729.93359375,304.1372985839844,0.9990000128746032,0.5059219002723694,0.4283384978771209,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204683199524,-2230.332763671875,299.0282592773437,0.4682783782482147,0.050000000745058,0.2341552823781967,291.1364440917969,291.1499938964844,259.50946044921875,258.015869140625,280.228759765625,294.4661560058594,291.135009765625,1.0,0.2612459659576416,0.6919726729393005,0.6919726729393005,1.0,1.0,-1.0778815746307373,0.4392635822296142,0.638617992401123,0.1765348464250564,0.0,0.0,0.5409225225448608,57.86668014526367,66.0,-18.2968978881836,-11811.7216796875,177.19944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,307.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.404296875,18000.0,0.0,0.0,0.2645333707332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181515216827393,0.5576851963996887,-0.0395337119698524,0.0,0.0002684677601791,0.0,0.0,35.08634185791016,0.0,0.0,0.0,0.3836992681026459,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804251655936241,-1927.695068359375,304.14892578125,0.6662795543670654,0.1341093629598617,0.1224656105041503,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4643605351448059,0.050000000745058,0.0494300946593284,293.2826538085937,297.1499938964844,293.1499938964844,0.04181769490242,-978.6731567382812,304.1623840332031,0.5742781162261963,0.085899218916893,0.0621105171740055,293.1920166015625,297.1499938964844,293.1499938964844,0.3703852295875549,-6848.0107421875,304.1285095214844,0.9990000128746032,0.5030799508094788,0.4357383847236633,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735589988529,-2218.0078125,298.9618835449219,0.4643605351448059,0.050000000745058,0.234475091099739,291.1242370605469,291.1499938964844,259.48907470703125,258.0016784667969,280.2218017578125,294.4739685058594,291.1229553222656,1.0,0.2643481194972992,0.6917451620101929,0.6917451620101929,1.0,1.0,-1.0851564407348633,0.442335307598114,0.642821192741394,0.1781075447797775,0.0,0.0,0.5451920032501221,59.66728210449219,54.0,-17.031150817871094,-11888.2900390625,182.6890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,307.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.818359375,18000.0,0.0,0.0,0.2642938792705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247361660003662,0.5643933415412903,-0.0396571867167949,0.0,0.0002682246849872,0.0,0.0,35.84496307373047,0.0,0.0,0.0,0.3859986960887909,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804251655936241,-1927.695068359375,304.14892578125,0.6662795543670654,0.1341093629598617,0.1224656105041503,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4643605351448059,0.050000000745058,0.0494300946593284,293.2826538085937,297.1499938964844,293.1499938964844,0.04181769490242,-978.6731567382812,304.1623840332031,0.5742781162261963,0.085899218916893,0.0621105171740055,293.1920166015625,297.1499938964844,293.1499938964844,0.3703852295875549,-6848.0107421875,304.1285095214844,0.9990000128746032,0.5030799508094788,0.4357383847236633,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735589988529,-2218.0078125,298.9618835449219,0.4643605351448059,0.050000000745058,0.234475091099739,291.1242370605469,291.1499938964844,259.48907470703125,258.0016784667969,280.2218017578125,294.4739685058594,291.1229553222656,1.0,0.2643481194972992,0.6917451620101929,0.6917451620101929,1.0,1.0,-1.0851564407348633,0.442335307598114,0.642821192741394,0.1781075447797775,0.0,0.0,0.5451920032501221,59.66728210449219,54.0,-17.031150817871094,-11888.2900390625,182.6890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,307.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.818359375,18000.0,0.0,0.0,0.2642938792705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247361660003662,0.5643933415412903,-0.0396571867167949,0.0,0.0002682246849872,0.0,0.0,35.84496307373047,0.0,0.0,0.0,0.3859986960887909,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274620652198,-1929.4989013671875,304.1491394042969,0.668577253818512,0.1343300640583038,0.1226152256131172,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4663831293582916,0.050000000745058,0.0493957698345184,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521860241889,-947.4512329101562,304.1623840332031,0.5688257813453674,0.0831629931926727,0.060147188603878,293.1976318359375,297.1499938964844,293.1499938964844,0.3671221435070038,-6794.17138671875,304.1417236328125,0.9990000128746032,0.5008531808853149,0.4319868385791778,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090998351573,-2198.824462890625,298.9012756347656,0.4663831293582916,0.050000000745058,0.2343122512102127,291.1264038085937,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4693908691406,291.12908935546875,1.0,0.2619180977344513,0.6915176510810852,0.6915176510810852,1.0,1.0,-1.0782482624053955,0.4391981065273285,0.6390501260757446,0.1768427938222885,0.0,0.0,0.548636257648468,58.71697616577149,42.0,10.786962509155272,-11881.6201171875,178.86676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,307.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.04296875,18000.0,0.0,0.0,0.2645169794559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324592590332031,0.5722869038581848,-0.0398276522755622,0.0,0.0002684511127881,0.0,0.0,36.788909912109375,0.0,0.0,0.0,0.3887476027011871,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274620652198,-1929.4989013671875,304.1491394042969,0.668577253818512,0.1343300640583038,0.1226152256131172,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4663831293582916,0.050000000745058,0.0493957698345184,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521860241889,-947.4512329101562,304.1623840332031,0.5688257813453674,0.0831629931926727,0.060147188603878,293.1976318359375,297.1499938964844,293.1499938964844,0.3671221435070038,-6794.17138671875,304.1417236328125,0.9990000128746032,0.5008531808853149,0.4319868385791778,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090998351573,-2198.824462890625,298.9012756347656,0.4663831293582916,0.050000000745058,0.2343122512102127,291.1264038085937,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4693908691406,291.12908935546875,1.0,0.2619180977344513,0.6915176510810852,0.6915176510810852,1.0,1.0,-1.0782482624053955,0.4391981065273285,0.6390501260757446,0.1768427938222885,0.0,0.0,0.548636257648468,58.71697616577149,42.0,10.786962509155272,-11881.6201171875,178.86676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,307.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.04296875,18000.0,0.0,0.0,0.2645169794559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324592590332031,0.5722869038581848,-0.0398276522755622,0.0,0.0002684511127881,0.0,0.0,36.788909912109375,0.0,0.0,0.0,0.3887476027011871,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804154574871063,-1926.9344482421875,304.14959716796875,0.6764610409736633,0.1346318125724792,0.1227496117353439,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4731906950473785,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.0368216671049594,-915.0257568359376,304.1624755859375,0.5687879920005798,0.080599345266819,0.0582314319908618,293.1885681152344,297.1499938964844,293.1499938964844,0.3530298471450805,-6576.09375,304.1681823730469,0.9990000128746032,0.5014482736587524,0.4182955324649811,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250605456531,-2171.218994140625,298.85369873046875,0.4731906950473785,0.050000000745058,0.2337301075458526,291.1577453613281,291.1499938964844,259.4477233886719,257.97265625,280.2063903808594,294.4242248535156,291.16180419921875,1.0,0.2553119957447052,0.6912872791290283,0.6912872791290283,1.0,1.0,-1.0588351488113403,0.4305978417396545,0.6282373666763306,0.1731041371822357,0.0,0.0,0.545629620552063,55.37651824951172,45.0,38.46721267700195,-11748.0439453125,167.13494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.908203125,18000.0,0.0,0.0,0.264682412147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311181545257568,0.57097989320755,-0.039861723780632,0.0,0.000268619012786,0.0,0.0,36.725093841552734,0.0,0.0,0.0,0.3884530663490295,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804154574871063,-1926.9344482421875,304.14959716796875,0.6764610409736633,0.1346318125724792,0.1227496117353439,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4731906950473785,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.0368216671049594,-915.0257568359376,304.1624755859375,0.5687879920005798,0.080599345266819,0.0582314319908618,293.1885681152344,297.1499938964844,293.1499938964844,0.3530298471450805,-6576.09375,304.1681823730469,0.9990000128746032,0.5014482736587524,0.4182955324649811,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250605456531,-2171.218994140625,298.85369873046875,0.4731906950473785,0.050000000745058,0.2337301075458526,291.1577453613281,291.1499938964844,259.4477233886719,257.97265625,280.2063903808594,294.4242248535156,291.16180419921875,1.0,0.2553119957447052,0.6912872791290283,0.6912872791290283,1.0,1.0,-1.0588351488113403,0.4305978417396545,0.6282373666763306,0.1731041371822357,0.0,0.0,0.545629620552063,55.37651824951172,45.0,38.46721267700195,-11748.0439453125,167.13494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.908203125,18000.0,0.0,0.0,0.264682412147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311181545257568,0.57097989320755,-0.039861723780632,0.0,0.000268619012786,0.0,0.0,36.725093841552734,0.0,0.0,0.0,0.3884530663490295,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804425179958343,-1927.09228515625,304.149658203125,0.682241678237915,0.134994626045227,0.1229889318346977,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4773535430431366,0.050000000745058,0.0491935834288597,293.2720642089844,297.1499938964844,293.1499938964844,0.0345460809767246,-885.6897583007812,304.1620788574219,0.5667750239372253,0.0782066732645034,0.0564717464148998,293.1717529296875,297.1499938964844,293.1499938964844,0.3430865108966827,-6425.5498046875,304.1781616210937,0.9990000128746032,0.5038856863975525,0.4091838896274566,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503372758626,-2146.959716796875,298.8057861328125,0.4773535430431366,0.050000000745058,0.2333531677722931,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1784362792969,294.3612060546875,291.1842346191406,1.0,0.2513771951198578,0.6910569667816162,0.6910569667816162,1.0,1.0,-1.0455206632614136,0.424668937921524,0.6208516955375671,0.1706149876117706,0.0,0.0,0.5390989780426025,53.20806503295898,48.0,25.9629020690918,-11610.61328125,159.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.564453125,18000.0,0.0,0.0,0.264302134513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520905077457428,0.5605934262275696,-0.0396883897483348,0.0,0.0002682330668903,0.0,0.0,35.562408447265625,0.0,0.0,0.0,0.3849909007549286,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804425179958343,-1927.09228515625,304.149658203125,0.682241678237915,0.134994626045227,0.1229889318346977,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4773535430431366,0.050000000745058,0.0491935834288597,293.2720642089844,297.1499938964844,293.1499938964844,0.0345460809767246,-885.6897583007812,304.1620788574219,0.5667750239372253,0.0782066732645034,0.0564717464148998,293.1717529296875,297.1499938964844,293.1499938964844,0.3430865108966827,-6425.5498046875,304.1781616210937,0.9990000128746032,0.5038856863975525,0.4091838896274566,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503372758626,-2146.959716796875,298.8057861328125,0.4773535430431366,0.050000000745058,0.2333531677722931,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1784362792969,294.3612060546875,291.1842346191406,1.0,0.2513771951198578,0.6910569667816162,0.6910569667816162,1.0,1.0,-1.0455206632614136,0.424668937921524,0.6208516955375671,0.1706149876117706,0.0,0.0,0.5390989780426025,53.20806503295898,48.0,25.9629020690918,-11610.61328125,159.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,307.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.564453125,18000.0,0.0,0.0,0.264302134513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520905077457428,0.5605934262275696,-0.0396883897483348,0.0,0.0002682330668903,0.0,0.0,35.562408447265625,0.0,0.0,0.0,0.3849909007549286,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805676355957984,-1929.4129638671875,304.1495056152344,0.6841288208961487,0.1351979374885559,0.1231427416205406,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4785292744636535,0.050000000745058,0.0491707511246204,293.2699584960937,297.1499938964844,293.1499938964844,0.0335402488708496,-872.7168579101562,304.1617126464844,0.5648737549781799,0.0770743787288665,0.0556480549275875,293.1645202636719,297.1499938964844,293.1499938964844,0.3402413129806518,-6383.61083984375,304.1781921386719,0.9990000128746032,0.5050293803215027,0.4065283536911011,293.3261108398437,297.1499938964844,293.1499938964844,0.0059195542708039,-2137.710205078125,298.7775573730469,0.4785292744636535,0.050000000745058,0.2332448810338974,291.1844177246094,291.1499938964844,259.4161071777344,257.9503479003906,280.1650695800781,294.3348388671875,291.1841125488281,1.0,0.2501626312732696,0.6909418106079102,0.6909418106079102,1.0,1.0,-1.0413709878921509,0.4227932393550873,0.6185777187347412,0.1698898077011108,0.0,0.0,0.536685049533844,52.5828857421875,48.0,12.590227127075195,-11562.2646484375,157.2620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384033203125,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.17578125,18000.0,0.0,0.0,0.2639062106609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159223079681396,0.5555002093315125,-0.0395779348909854,0.0,0.0002678312594071,0.0,0.0,34.96397399902344,0.0,0.0,0.0,0.383224606513977,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807306692004203,-1932.47607421875,304.1492919921875,0.6854934692382812,0.1354155242443084,0.1233178377151489,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4792722463607788,0.050000000745058,0.0491562746465206,293.2677917480469,297.1499938964844,293.1499938964844,0.0325962752103805,-860.4856567382812,304.16131591796875,0.5625311732292175,0.0759834423661232,0.0548599772155284,293.15850830078125,297.1499938964844,293.1499938964844,0.3384016156196594,-6357.263671875,304.1763916015625,0.9990000128746032,0.5060284733772278,0.4048350155353546,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914166875183,-2129.4619140625,298.7483825683594,0.4792722463607788,0.050000000745058,0.2331762015819549,291.18231201171875,291.1499938964844,259.4054870605469,257.9427795410156,280.1518249511719,294.3121337890625,291.1815185546875,1.0,0.2493783682584762,0.6909399032592773,0.6909399032592773,1.0,1.0,-1.0385020971298218,0.4215018153190613,0.6170003414154053,0.1694417148828506,0.0,0.0,0.5347356200218201,52.18453979492188,51.0,2.449733018875122,-11529.75,155.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,307.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3515625,18000.0,0.0,0.0,0.2634102702140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118818283081055,0.5513637065887451,-0.039481870830059,0.0,0.0002673279377631,0.0,0.0,34.47361373901367,0.0,0.0,0.0,0.3817554414272308,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811398178339004,-1940.2149658203125,304.1488647460937,0.6868188381195068,0.1358841359615326,0.123721957206726,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796518087387085,0.050000000745058,0.0491488724946975,293.2632751464844,297.1499938964844,293.1499938964844,0.0308676678687334,-837.8783569335938,304.1604309082031,0.5567038059234619,0.0739138722419738,0.0533818155527114,293.1504211425781,297.1499938964844,293.1499938964844,0.3373492062091827,-6344.908203125,304.16925048828125,0.9990000128746032,0.5074606537818909,0.4039658010005951,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404589071869,-2114.939697265625,298.6884460449219,0.4796518087387085,0.050000000745058,0.2331410944461822,291.1728210449219,291.1499938964844,259.3840026855469,257.9274597167969,280.12750244140625,294.27691650390625,291.1713256835937,1.0,0.2489345371723175,0.6909360885620117,0.6909360885620117,1.0,1.0,-1.0361171960830688,0.4203881025314331,0.6157291531562805,0.1691928207874298,0.0,0.0,0.532263994216919,51.97328567504883,54.0,-11.493266105651855,-11501.2373046875,154.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9140625,18000.0,0.0,0.0,0.2622428834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062406063079834,0.5455806255340576,-0.0393400341272354,0.0,0.0002661432081367,0.0,0.0,33.78485870361328,0.0,0.0,0.0,0.3796795010566711,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811398178339004,-1940.2149658203125,304.1488647460937,0.6868188381195068,0.1358841359615326,0.123721957206726,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796518087387085,0.050000000745058,0.0491488724946975,293.2632751464844,297.1499938964844,293.1499938964844,0.0308676678687334,-837.8783569335938,304.1604309082031,0.5567038059234619,0.0739138722419738,0.0533818155527114,293.1504211425781,297.1499938964844,293.1499938964844,0.3373492062091827,-6344.908203125,304.16925048828125,0.9990000128746032,0.5074606537818909,0.4039658010005951,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404589071869,-2114.939697265625,298.6884460449219,0.4796518087387085,0.050000000745058,0.2331410944461822,291.1728210449219,291.1499938964844,259.3840026855469,257.9274597167969,280.12750244140625,294.27691650390625,291.1713256835937,1.0,0.2489345371723175,0.6909360885620117,0.6909360885620117,1.0,1.0,-1.0361171960830688,0.4203881025314331,0.6157291531562805,0.1691928207874298,0.0,0.0,0.532263994216919,51.97328567504883,54.0,-11.493266105651855,-11501.2373046875,154.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9140625,18000.0,0.0,0.0,0.2622428834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062406063079834,0.5455806255340576,-0.0393400341272354,0.0,0.0002661432081367,0.0,0.0,33.78485870361328,0.0,0.0,0.0,0.3796795010566711,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816272869706153,-1949.46923828125,304.1484375,0.6865592002868652,0.1363804787397384,0.1241780593991279,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4788119494915008,0.050000000745058,0.0491652674973011,293.2586975097656,297.1499938964844,293.1499938964844,0.0293330941349267,-817.327392578125,304.1595153808594,0.549655020236969,0.0719728767871856,0.0520154051482677,293.1475524902344,297.1499938964844,293.1499938964844,0.339253306388855,-6377.40576171875,304.1596374511719,0.9990000128746032,0.5080452561378479,0.4058855175971985,293.3219909667969,297.1499938964844,293.1499938964844,0.005794608965516,-2102.27685546875,298.62677001953125,0.4788119494915008,0.050000000745058,0.2332188636064529,291.1585693359375,291.1499938964844,259.3623046875,257.911865234375,280.1057434082031,294.25311279296875,291.15673828125,1.0,0.2497356534004211,0.6909322142601013,0.6909322142601013,1.0,1.0,-1.0374406576156616,0.420898973941803,0.6165417432785034,0.1696422100067138,0.0,0.0,0.5320472717285156,52.4080924987793,57.0,-18.923057556152344,-11515.794921875,155.87937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.462890625,18000.0,0.0,0.0,0.2610509097576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043736696243286,0.5436485409736633,-0.0392748564481735,0.0,0.00026493347832,0.0,0.0,33.53165817260742,0.0,0.0,0.0,0.3789292871952057,4.0,0.0,1.0
