time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816272869706153,-1949.46923828125,304.1484375,0.6865592002868652,0.1363804787397384,0.1241780593991279,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4788119494915008,0.050000000745058,0.0491652674973011,293.2586975097656,297.1499938964844,293.1499938964844,0.0293330941349267,-817.327392578125,304.1595153808594,0.549655020236969,0.0719728767871856,0.0520154051482677,293.1475524902344,297.1499938964844,293.1499938964844,0.339253306388855,-6377.40576171875,304.1596374511719,0.9990000128746032,0.5080452561378479,0.4058855175971985,293.3219909667969,297.1499938964844,293.1499938964844,0.005794608965516,-2102.27685546875,298.62677001953125,0.4788119494915008,0.050000000745058,0.2332188636064529,291.1585693359375,291.1499938964844,259.3623046875,257.911865234375,280.1057434082031,294.25311279296875,291.15673828125,1.0,0.2497356534004211,0.6909322142601013,0.6909322142601013,1.0,1.0,-1.0374406576156616,0.420898973941803,0.6165417432785034,0.1696422100067138,0.0,0.0,0.5320472717285156,52.4080924987793,57.0,-18.923057556152344,-11515.794921875,155.87937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.462890625,18000.0,0.0,0.0,0.2610509097576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043736696243286,0.5436485409736633,-0.0392748564481735,0.0,0.00026493347832,0.0,0.0,33.53165817260742,0.0,0.0,0.0,0.3789292871952057,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821519866585731,-1959.427978515625,304.1480712890625,0.6850371360778809,0.1368883550167083,0.1246661394834518,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4769772589206695,0.050000000745058,0.0492008961737155,293.254150390625,297.1499938964844,293.1499938964844,0.0276835635304451,-797.8076782226562,304.1590576171875,0.5417425036430359,0.0701403245329856,0.0507421866059303,293.1493530273437,297.1499938964844,293.1499938964844,0.3435186147689819,-6445.08837890625,304.1493225097656,0.9990000128746032,0.5077498555183411,0.4100271165370941,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517569512128,-2090.5712890625,298.5643920898437,0.4769772589206695,0.050000000745058,0.2333878725767135,291.1430053710937,291.1499938964844,259.3403625488281,257.8959655761719,280.0868835449219,294.2383728027344,291.1412048339844,1.0,0.2515290677547455,0.6907960772514343,0.6907960772514343,1.0,1.0,-1.0417139530181885,0.4226751029491424,0.6190388798713684,0.1706094443798065,0.0,0.0,0.5340176224708557,53.36442565917969,60.0,-21.246177673339844,-11565.421875,158.74176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.2600816786289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064098834991455,0.5457020401954651,-0.0392921827733516,0.0,0.0002639498270582,0.0,0.0,33.72719955444336,0.0,0.0,0.0,0.3795543015003204,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821519866585731,-1959.427978515625,304.1480712890625,0.6850371360778809,0.1368883550167083,0.1246661394834518,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4769772589206695,0.050000000745058,0.0492008961737155,293.254150390625,297.1499938964844,293.1499938964844,0.0276835635304451,-797.8076782226562,304.1590576171875,0.5417425036430359,0.0701403245329856,0.0507421866059303,293.1493530273437,297.1499938964844,293.1499938964844,0.3435186147689819,-6445.08837890625,304.1493225097656,0.9990000128746032,0.5077498555183411,0.4100271165370941,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517569512128,-2090.5712890625,298.5643920898437,0.4769772589206695,0.050000000745058,0.2333878725767135,291.1430053710937,291.1499938964844,259.3403625488281,257.8959655761719,280.0868835449219,294.2383728027344,291.1412048339844,1.0,0.2515290677547455,0.6907960772514343,0.6907960772514343,1.0,1.0,-1.0417139530181885,0.4226751029491424,0.6190388798713684,0.1706094443798065,0.0,0.0,0.5340176224708557,53.36442565917969,60.0,-21.246177673339844,-11565.421875,158.74176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.2600816786289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064098834991455,0.5457020401954651,-0.0392921827733516,0.0,0.0002639498270582,0.0,0.0,33.72719955444336,0.0,0.0,0.0,0.3795543015003204,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901569962501,-1969.62939453125,304.1478271484375,0.6825472712516785,0.1373967230319976,0.1251716762781143,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.02664116024971,-780.4205322265625,304.1578063964844,0.5333282351493835,0.0684058368206024,0.0495505332946777,293.1552124023437,297.1499938964844,293.1499938964844,0.3496735095977783,-6540.34521484375,304.1393127441406,0.9990000128746032,0.5065827965736389,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107345201075,-2079.344970703125,298.50177001953125,0.4742976725101471,0.050000000745058,0.233631357550621,291.1278686523437,291.1499938964844,259.31817626953125,257.8797607421875,280.0696105957031,294.2309265136719,291.12615966796875,1.0,0.2541079223155975,0.6906599402427673,0.6906599402427673,1.0,1.0,-1.048318862915039,0.4254771471023559,0.6228417158126831,0.1720081865787506,0.0,0.0,0.5379930734634399,54.7459716796875,63.0,-21.11241149902344,-11642.3662109375,163.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.783203125,18000.0,0.0,0.0,0.2595562934875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120818018913269,0.5514706969261169,-0.0393889099359512,0.0,0.0002634166448842,0.0,0.0,34.34913635253906,0.0,0.0,0.0,0.3814806938171386,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901569962501,-1969.62939453125,304.1478271484375,0.6825472712516785,0.1373967230319976,0.1251716762781143,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4742976725101471,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.02664116024971,-780.4205322265625,304.1578063964844,0.5333282351493835,0.0684058368206024,0.0495505332946777,293.1552124023437,297.1499938964844,293.1499938964844,0.3496735095977783,-6540.34521484375,304.1393127441406,0.9990000128746032,0.5065827965736389,0.4159219264984131,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107345201075,-2079.344970703125,298.50177001953125,0.4742976725101471,0.050000000745058,0.233631357550621,291.1278686523437,291.1499938964844,259.31817626953125,257.8797607421875,280.0696105957031,294.2309265136719,291.12615966796875,1.0,0.2541079223155975,0.6906599402427673,0.6906599402427673,1.0,1.0,-1.048318862915039,0.4254771471023559,0.6228417158126831,0.1720081865787506,0.0,0.0,0.5379930734634399,54.7459716796875,63.0,-21.11241149902344,-11642.3662109375,163.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.783203125,18000.0,0.0,0.0,0.2595562934875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120818018913269,0.5514706969261169,-0.0393889099359512,0.0,0.0002634166448842,0.0,0.0,34.34913635253906,0.0,0.0,0.0,0.3814806938171386,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829603597521781,-1974.7459716796875,304.1477355957031,0.6810202598571777,0.1376491785049438,0.1254280805587768,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4726662933826446,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260090082883834,-771.7678833007812,304.15753173828125,0.5290392637252808,0.0675731375813484,0.04898302257061,293.15948486328125,297.1499938964844,293.1499938964844,0.3533420860767364,-6596.42578125,304.1346130371094,0.9990000128746032,0.5056808590888977,0.4194068610668182,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906403042376,-2073.814453125,298.47039794921875,0.4726662933826446,0.050000000745058,0.2337769418954849,291.12060546875,291.1499938964844,259.3069763183594,257.8715515136719,280.0614929199219,294.22955322265625,291.1189880371094,1.0,0.2556392848491668,0.6905918121337891,0.6905918121337891,1.0,1.0,-1.0523394346237185,0.4271952211856842,0.6251442432403564,0.1728416681289672,0.0,0.0,0.5406846404075623,55.5726318359375,63.0,-20.50916862487793,-11689.3564453125,165.6434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,307.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.7265625,18000.0,0.0,0.0,0.2595147788524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162232518196106,0.5556895732879639,-0.0394662916660308,0.0,0.0002633745025377,0.0,0.0,34.81818771362305,0.0,0.0,0.0,0.3829181790351867,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832293853163719,-1979.835693359375,304.14764404296875,0.6793481707572937,0.137900024652481,0.1256858855485916,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4708488583564758,0.050000000745058,0.0493164993822574,293.2453308105469,297.1499938964844,293.1499938964844,0.0254292804747819,-763.4942016601562,304.1572265625,0.5247514843940735,0.0667640641331672,0.0484335869550704,293.1644897460937,297.1499938964844,293.1499938964844,0.3573397099971771,-6657.11376953125,304.130126953125,0.9990000128746032,0.5045763850212097,0.423187106847763,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707398034632,-2068.302490234375,298.4390563964844,0.4708488583564758,0.050000000745058,0.2339362353086471,291.1137084960937,291.1499938964844,259.29571533203125,257.8632507324219,280.05401611328125,294.22955322265625,291.1122131347656,1.0,0.2573044300079345,0.6904746890068054,0.6904746890068054,1.0,1.0,-1.056757926940918,0.4290782511234283,0.6276796460151672,0.1737392693758011,0.0,0.0,0.5437955260276794,56.47737121582031,66.0,-19.58771705627441,-11740.9775390625,168.52456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,307.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.09765625,18000.0,0.0,0.0,0.2596418857574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211766362190247,0.5607389807701111,-0.039562352001667,0.0,0.0002635035198181,0.0,0.0,35.389991760253906,0.0,0.0,0.0,0.3846563994884491,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.08376245200634,-1989.905517578125,304.1475524902344,0.6756730675697327,0.1384001821279525,0.1262059509754181,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4666440486907959,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243716929107904,-748.1187133789062,304.1565856933594,0.5164273977279663,0.0652799904346466,0.0474154874682426,293.176513671875,297.1499938964844,293.1499938964844,0.3661800622940063,-6790.048828125,304.1220703125,0.9990000128746032,0.5017775893211365,0.4314926862716675,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313090026378,-2057.25244140625,298.3764953613281,0.4666440486907959,0.050000000745058,0.2342912405729293,291.10125732421875,291.1499938964844,259.27301025390625,257.84637451171875,280.0391845703125,294.2317810058594,291.0999450683594,1.0,0.2609788179397583,0.6902403831481934,0.6902403831481934,1.0,1.0,-1.066644310951233,0.4333077669143677,0.63333660364151,0.1757339239120483,0.0,0.0,0.5511521100997925,58.49446105957031,54.0,-17.45560646057129,-11856.890625,175.0326385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,307.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5,18000.0,0.0,0.0,0.2604556679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333594679832458,0.5731685161590576,-0.0398090258240699,0.0,0.000264329399215,0.0,0.0,36.83852767944336,0.0,0.0,0.0,0.3889995217323303,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.08376245200634,-1989.905517578125,304.1475524902344,0.6756730675697327,0.1384001821279525,0.1262059509754181,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4666440486907959,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243716929107904,-748.1187133789062,304.1565856933594,0.5164273977279663,0.0652799904346466,0.0474154874682426,293.176513671875,297.1499938964844,293.1499938964844,0.3661800622940063,-6790.048828125,304.1220703125,0.9990000128746032,0.5017775893211365,0.4314926862716675,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313090026378,-2057.25244140625,298.3764953613281,0.4666440486907959,0.050000000745058,0.2342912405729293,291.10125732421875,291.1499938964844,259.27301025390625,257.84637451171875,280.0391845703125,294.2317810058594,291.0999450683594,1.0,0.2609788179397583,0.6902403831481934,0.6902403831481934,1.0,1.0,-1.066644310951233,0.4333077669143677,0.63333660364151,0.1757339239120483,0.0,0.0,0.5511521100997925,58.49446105957031,54.0,-17.45560646057129,-11856.890625,175.0326385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,307.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5,18000.0,0.0,0.0,0.2604556679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333594679832458,0.5731685161590576,-0.0398090258240699,0.0,0.000264329399215,0.0,0.0,36.83852767944336,0.0,0.0,0.0,0.3889995217323303,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841227173805236,-1996.503662109375,304.1477966308594,0.6782626509666443,0.1389557719230651,0.1266595721244812,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4682514369487762,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233840513974428,-733.2102661132812,304.1560363769531,0.5139358639717102,0.0640421211719513,0.0464862324297428,293.1835632324219,297.1499938964844,293.1499938964844,0.363678902387619,-6746.8291015625,304.1361694335937,0.9990000128746032,0.4996443688869476,0.4283917844295501,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766403675079,-2039.92529296875,298.3206787109375,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033020019531,291.1499938964844,259.25,257.8291015625,280.029052734375,294.2168273925781,291.10614013671875,1.0,0.2590269744396209,0.6900061368942261,0.6900061368942261,1.0,1.0,-1.0621658563613892,0.4311933219432831,0.6309725642204285,0.1750902682542801,0.0,0.0,0.5576929450035095,57.73458862304688,42.0,11.231645584106444,-11887.01171875,172.34854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,307.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.17578125,18000.0,0.0,0.0,0.2619036734104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546848714351654,0.5869588255882263,-0.0401101075112819,0.0,0.0002657989389263,0.0,0.0,38.53243255615234,0.0,0.0,0.0,0.3938977122306824,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841227173805236,-1996.503662109375,304.1477966308594,0.6782626509666443,0.1389557719230651,0.1266595721244812,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4682514369487762,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233840513974428,-733.2102661132812,304.1560363769531,0.5139358639717102,0.0640421211719513,0.0464862324297428,293.1835632324219,297.1499938964844,293.1499938964844,0.363678902387619,-6746.8291015625,304.1361694335937,0.9990000128746032,0.4996443688869476,0.4283917844295501,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766403675079,-2039.92529296875,298.3206787109375,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033020019531,291.1499938964844,259.25,257.8291015625,280.029052734375,294.2168273925781,291.10614013671875,1.0,0.2590269744396209,0.6900061368942261,0.6900061368942261,1.0,1.0,-1.0621658563613892,0.4311933219432831,0.6309725642204285,0.1750902682542801,0.0,0.0,0.5576929450035095,57.73458862304688,42.0,11.231645584106444,-11887.01171875,172.34854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,307.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.17578125,18000.0,0.0,0.0,0.2619036734104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546848714351654,0.5869588255882263,-0.0401101075112819,0.0,0.0002657989389263,0.0,0.0,38.53243255615234,0.0,0.0,0.0,0.3938977122306824,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842522755265235,-1998.3671875,304.1483154296875,0.6867377758026123,0.1395998895168304,0.127104640007019,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.022429110482335,-718.0564575195312,304.1556091308594,0.5165440440177917,0.0630218535661697,0.0456460751593112,293.1752624511719,297.1499938964844,293.1499938964844,0.3500770330429077,-6535.02587890625,304.16363525390625,0.9990000128746032,0.500446081161499,0.4151481986045837,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041857995092,-2014.4881591796875,298.2804260253906,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365661621094,291.1499938964844,259.2225036621094,257.8077392578125,280.0077819824219,294.15985107421875,291.1410217285156,1.0,0.2528201937675476,0.6897704601287842,0.6897704601287842,1.0,1.0,-1.0449882745742798,0.4234799146652221,0.6215083599090576,0.1721247434616089,0.0,0.0,0.5574074387550354,54.55530548095703,45.0,41.32448959350586,-11788.5703125,161.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,307.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.146484375,18000.0,0.0,0.0,0.2634049952030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508864521980286,0.5911562442779541,-0.0402697660028934,0.0,0.0002673225826583,0.0,0.0,39.16471862792969,0.0,0.0,0.0,0.3955899477005005,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842522755265235,-1998.3671875,304.1483154296875,0.6867377758026123,0.1395998895168304,0.127104640007019,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.022429110482335,-718.0564575195312,304.1556091308594,0.5165440440177917,0.0630218535661697,0.0456460751593112,293.1752624511719,297.1499938964844,293.1499938964844,0.3500770330429077,-6535.02587890625,304.16363525390625,0.9990000128746032,0.500446081161499,0.4151481986045837,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041857995092,-2014.4881591796875,298.2804260253906,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365661621094,291.1499938964844,259.2225036621094,257.8077392578125,280.0077819824219,294.15985107421875,291.1410217285156,1.0,0.2528201937675476,0.6897704601287842,0.6897704601287842,1.0,1.0,-1.0449882745742798,0.4234799146652221,0.6215083599090576,0.1721247434616089,0.0,0.0,0.5574074387550354,54.55530548095703,45.0,41.32448959350586,-11788.5703125,161.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,307.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.146484375,18000.0,0.0,0.0,0.2634049952030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508864521980286,0.5911562442779541,-0.0402697660028934,0.0,0.0002673225826583,0.0,0.0,39.16471862792969,0.0,0.0,0.0,0.3955899477005005,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845144167542457,-2002.837158203125,304.1484069824219,0.6930714845657349,0.1403101980686187,0.1276577562093734,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.021694466471672,-706.1005249023438,304.15496826171875,0.5179080367088318,0.0622027553617954,0.0449833832681179,293.15850830078125,297.1499938964844,293.1499938964844,0.3404361307621002,-6388.1728515625,304.1746520996094,0.9990000128746032,0.5032041072845459,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054393908940255,-1991.933349609375,298.2404479980469,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16552734375,291.1499938964844,259.18670654296875,257.77880859375,279.9688720703125,294.0863037109375,291.1666564941406,1.0,0.2492287158966064,0.6895347833633423,0.6895347833633423,1.0,1.0,-1.0337647199630735,0.4183920621871948,0.6153727173805237,0.1702890545129776,0.0,0.0,0.5530604124069214,52.50071334838867,48.0,29.973142623901367,-11687.005859375,155.04269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,307.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78125,18000.0,0.0,0.0,0.2644158601760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448694825172424,0.5850620269775391,-0.0401926003396511,0.0,0.0002683484926819,0.0,0.0,38.48865509033203,0.0,0.0,0.0,0.3936176896095276,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845144167542457,-2002.837158203125,304.1484069824219,0.6930714845657349,0.1403101980686187,0.1276577562093734,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.021694466471672,-706.1005249023438,304.15496826171875,0.5179080367088318,0.0622027553617954,0.0449833832681179,293.15850830078125,297.1499938964844,293.1499938964844,0.3404361307621002,-6388.1728515625,304.1746520996094,0.9990000128746032,0.5032041072845459,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054393908940255,-1991.933349609375,298.2404479980469,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16552734375,291.1499938964844,259.18670654296875,257.77880859375,279.9688720703125,294.0863037109375,291.1666564941406,1.0,0.2492287158966064,0.6895347833633423,0.6895347833633423,1.0,1.0,-1.0337647199630735,0.4183920621871948,0.6153727173805237,0.1702890545129776,0.0,0.0,0.5530604124069214,52.50071334838867,48.0,29.973142623901367,-11687.005859375,155.04269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,307.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78125,18000.0,0.0,0.0,0.2644158601760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448694825172424,0.5850620269775391,-0.0401926003396511,0.0,0.0002683484926819,0.0,0.0,38.48865509033203,0.0,0.0,0.0,0.3936176896095276,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847622156143188,-2007.4324951171875,304.14825439453125,0.6952215433120728,0.1406893730163574,0.1279698461294174,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214263219386339,-701.7677612304688,304.154541015625,0.5179635286331177,0.0618670582771301,0.0447149202227592,293.1512145996094,297.1499938964844,293.1499938964844,0.337703675031662,-6347.61279296875,304.17510986328125,0.9990000128746032,0.5045326352119446,0.4038125872611999,293.3136901855469,297.1499938964844,293.1499938964844,0.0054128724150359,-1983.3902587890625,298.2157592773437,0.4797186255455017,0.050000000745058,0.233134925365448,291.1678771972656,291.1499938964844,259.16583251953125,257.7616577148437,279.9488220214844,294.0552673339844,291.1678466796875,1.0,0.2481703907251358,0.6894169449806213,0.6894169449806213,1.0,1.0,-1.0306226015090942,0.4169269204139709,0.6136956810951233,0.1698517203330993,0.0,0.0,0.5516077280044556,51.91920852661133,48.0,16.279781341552734,-11656.3779296875,153.1725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,307.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.451171875,18000.0,0.0,0.0,0.2647227644920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416120290756226,0.5817318558692932,-0.0401198714971542,0.0,0.0002686599327716,0.0,0.0,38.07524490356445,0.0,0.0,0.0,0.3924524188041687,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850521847605705,-2012.8624267578125,304.1480407714844,0.6968462467193604,0.1410844475030899,0.1283043771982193,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212071649730205,-698.2333984375,304.15411376953125,0.5177283883094788,0.0615791156888008,0.0444864369928836,293.1450500488281,297.1499938964844,293.1499938964844,0.335963636636734,-6322.51025390625,304.1736755371094,0.9990000128746032,0.5057275891304016,0.4022185504436493,293.3125915527344,297.1499938964844,293.1499938964844,0.0053888689726591,-1975.8695068359373,298.1898498535156,0.4804114997386932,0.050000000745058,0.2330706715583801,291.166748046875,291.1499938964844,259.14312744140625,257.7428283691406,279.9283142089844,294.0283508300781,291.1661682128906,1.0,0.2475342899560928,0.6894129514694214,0.6894129514694214,1.0,1.0,-1.028742432594299,0.4160405099391937,0.612701952457428,0.1696756482124328,0.0,0.0,0.550592303276062,51.55800247192383,51.0,5.501567363739014,-11641.89453125,152.0349884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.810546875,18000.0,0.0,0.0,0.2649272382259369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391955971717834,0.5792538523674011,-0.0400582924485206,0.0,0.0002688674721866,0.0,0.0,37.75806427001953,0.0,0.0,0.0,0.3915470838546753,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857250839471817,-2025.5447998046875,304.1475830078125,0.6986887454986572,0.1419134885072708,0.129031628370285,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208939686417579,-693.2203369140625,304.1532592773437,0.5165213346481323,0.0611346326768398,0.0441405698657035,293.1365966796875,297.1499938964844,293.1499938964844,0.3350732326507568,-6312.2314453125,304.16717529296875,0.9990000128746032,0.5075773596763611,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458949550986,-1962.836669921875,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8876647949219,293.9859313964844,291.1571350097656,1.0,0.2473683953285217,0.6894049644470215,0.6894049644470215,1.0,1.0,-1.0282961130142212,0.4157254099845886,0.6125706434249878,0.1699373573064804,0.0,0.0,0.5499293804168701,51.40605926513672,54.0,-9.60288906097412,-11651.4033203125,151.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,307.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6328125,18000.0,0.0,0.0,0.2651381194591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366865396499634,0.5766685605049133,-0.0399819836020469,0.0,0.000269081472652,0.0,0.0,37.41061782836914,0.0,0.0,0.0,0.3905634880065918,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857250839471817,-2025.5447998046875,304.1475830078125,0.6986887454986572,0.1419134885072708,0.129031628370285,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208939686417579,-693.2203369140625,304.1532592773437,0.5165213346481323,0.0611346326768398,0.0441405698657035,293.1365966796875,297.1499938964844,293.1499938964844,0.3350732326507568,-6312.2314453125,304.16717529296875,0.9990000128746032,0.5075773596763611,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458949550986,-1962.836669921875,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8876647949219,293.9859313964844,291.1571350097656,1.0,0.2473683953285217,0.6894049644470215,0.6894049644470215,1.0,1.0,-1.0282961130142212,0.4157254099845886,0.6125706434249878,0.1699373573064804,0.0,0.0,0.5499293804168701,51.40605926513672,54.0,-9.60288906097412,-11651.4033203125,151.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,307.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6328125,18000.0,0.0,0.0,0.2651381194591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366865396499634,0.5766685605049133,-0.0399819836020469,0.0,0.000269081472652,0.0,0.0,37.41061782836914,0.0,0.0,0.0,0.3905634880065918,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864866897463798,-2039.958984375,304.1471252441406,0.6989511251449585,0.1427774876356125,0.1298167109489441,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176692783832,-690.4863891601562,304.1524658203125,0.5145445466041565,0.0608416534960269,0.0439225696027278,293.1332397460937,297.1499938964844,293.1499938964844,0.3370887637138366,-6346.18017578125,304.1580505371094,0.9990000128746032,0.5086044073104858,0.4035168588161468,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078052587807,-1951.7076416015625,298.0806579589844,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449584960937,291.1499938964844,259.0348205566406,257.651611328125,279.8476257324219,293.9565124511719,291.1431884765625,1.0,0.2484251409769058,0.6893969774246216,0.6893969774246216,1.0,1.0,-1.03151273727417,0.4170199334621429,0.6144927144050598,0.1708685606718063,0.0,0.0,0.5514779090881348,51.88351440429688,57.0,-17.951265335083008,-11706.162109375,153.3500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,307.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.2652817964553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379551649093628,0.5779393911361694,-0.0399842299520969,0.0,0.0002692273119464,0.0,0.0,37.52729797363281,0.0,0.0,0.0,0.3909415900707245,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864866897463798,-2039.958984375,304.1471252441406,0.6989511251449585,0.1427774876356125,0.1298167109489441,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176692783832,-690.4863891601562,304.1524658203125,0.5145445466041565,0.0608416534960269,0.0439225696027278,293.1332397460937,297.1499938964844,293.1499938964844,0.3370887637138366,-6346.18017578125,304.1580505371094,0.9990000128746032,0.5086044073104858,0.4035168588161468,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078052587807,-1951.7076416015625,298.0806579589844,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449584960937,291.1499938964844,259.0348205566406,257.651611328125,279.8476257324219,293.9565124511719,291.1431884765625,1.0,0.2484251409769058,0.6893969774246216,0.6893969774246216,1.0,1.0,-1.03151273727417,0.4170199334621429,0.6144927144050598,0.1708685606718063,0.0,0.0,0.5514779090881348,51.88351440429688,57.0,-17.951265335083008,-11706.162109375,153.3500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,307.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.2652817964553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379551649093628,0.5779393911361694,-0.0399842299520969,0.0,0.0002692273119464,0.0,0.0,37.52729797363281,0.0,0.0,0.0,0.3909415900707245,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952491044998,-2055.2734375,304.146728515625,0.6979547739028931,0.1436600387096405,0.1306396424770355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4780075252056122,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481739878654,-689.53125,304.1517639160156,0.5120289921760559,0.0606773197650909,0.0438120551407337,293.1345520019531,297.1499938964844,293.1499938964844,0.3414286971092224,-6414.86865234375,304.14813232421875,0.9990000128746032,0.5087722539901733,0.4077105522155761,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726631984114,-1941.6163330078125,298.0244140625,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1295471191406,291.1499938964844,258.97125244140625,257.5973815917969,279.80877685546875,293.9376525878906,291.1277160644531,1.0,0.2504568099975586,0.6892528533935547,0.6892528533935547,1.0,1.0,-1.0376476049423218,0.4195678532123565,0.6180797219276428,0.1723015904426574,0.0,0.0,0.555232048034668,52.87005233764648,60.0,-21.07294654846192,-11798.0107421875,156.75132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.275390625,18000.0,0.0,0.0,0.2655947208404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543294370174408,0.5833706855773926,-0.0400762930512428,0.0,0.0002695448929443,0.0,0.0,38.1556396484375,0.0,0.0,0.0,0.392808735370636,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952491044998,-2055.2734375,304.146728515625,0.6979547739028931,0.1436600387096405,0.1306396424770355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4780075252056122,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481739878654,-689.53125,304.1517639160156,0.5120289921760559,0.0606773197650909,0.0438120551407337,293.1345520019531,297.1499938964844,293.1499938964844,0.3414286971092224,-6414.86865234375,304.14813232421875,0.9990000128746032,0.5087722539901733,0.4077105522155761,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726631984114,-1941.6163330078125,298.0244140625,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1295471191406,291.1499938964844,258.97125244140625,257.5973815917969,279.80877685546875,293.9376525878906,291.1277160644531,1.0,0.2504568099975586,0.6892528533935547,0.6892528533935547,1.0,1.0,-1.0376476049423218,0.4195678532123565,0.6180797219276428,0.1723015904426574,0.0,0.0,0.555232048034668,52.87005233764648,60.0,-21.07294654846192,-11798.0107421875,156.75132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.275390625,18000.0,0.0,0.0,0.2655947208404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543294370174408,0.5833706855773926,-0.0400762930512428,0.0,0.0002695448929443,0.0,0.0,38.1556396484375,0.0,0.0,0.0,0.392808735370636,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881260558962822,-2071.002197265625,304.1464233398437,0.6959813237190247,0.1445499062538147,0.1314860433340072,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671394407749,-690.0432739257812,304.1511535644531,0.509179949760437,0.0606261976063251,0.0437945984303951,293.1399230957031,297.1499938964844,293.1499938964844,0.3476422429084778,-6510.97705078125,304.138427734375,0.9990000128746032,0.508083701133728,0.4136355221271515,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393223159015,-1932.073974609375,297.968017578125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.11407470703125,291.1499938964844,258.902099609375,257.5380859375,279.7699584960937,293.92742919921875,291.1123046875,1.0,0.2532652914524078,0.6891087293624878,0.6891087293624878,1.0,1.0,-1.0461068153381348,0.4231413602828979,0.6229654550552368,0.1741601377725601,0.0,0.0,0.5610623359680176,54.27516555786133,63.0,-21.53572654724121,-11919.3720703125,161.57659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.76171875,18000.0,0.0,0.0,0.2662899494171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525901317596436,0.5928499102592468,-0.0402597561478614,0.0,0.0002702504280023,0.0,0.0,39.3043327331543,0.0,0.0,0.0,0.3961598873138428,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881260558962822,-2071.002197265625,304.1464233398437,0.6959813237190247,0.1445499062538147,0.1314860433340072,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671394407749,-690.0432739257812,304.1511535644531,0.509179949760437,0.0606261976063251,0.0437945984303951,293.1399230957031,297.1499938964844,293.1499938964844,0.3476422429084778,-6510.97705078125,304.138427734375,0.9990000128746032,0.508083701133728,0.4136355221271515,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393223159015,-1932.073974609375,297.968017578125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.11407470703125,291.1499938964844,258.902099609375,257.5380859375,279.7699584960937,293.92742919921875,291.1123046875,1.0,0.2532652914524078,0.6891087293624878,0.6891087293624878,1.0,1.0,-1.0461068153381348,0.4231413602828979,0.6229654550552368,0.1741601377725601,0.0,0.0,0.5610623359680176,54.27516555786133,63.0,-21.53572654724121,-11919.3720703125,161.57659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.76171875,18000.0,0.0,0.0,0.2662899494171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525901317596436,0.5928499102592468,-0.0402597561478614,0.0,0.0002702504280023,0.0,0.0,39.3043327331543,0.0,0.0,0.0,0.3961598873138428,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885456353425979,-2078.941162109375,304.1463317871094,0.694707989692688,0.1449953764677047,0.131914883852005,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207063518464565,-690.7896728515625,304.15087890625,0.5076874494552612,0.0606398656964302,0.0438175499439239,293.1439208984375,297.1499938964844,293.1499938964844,0.3513343632221222,-6567.421875,304.1338195800781,0.9990000128746032,0.5074259638786316,0.4171267747879028,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231303416192,-1927.431396484375,297.9397888183594,0.4737379252910614,0.050000000745058,0.2336813956499099,291.10650634765625,291.1499938964844,258.8656005859375,257.50665283203125,279.75054931640625,293.92510986328125,291.1048278808594,1.0,0.2549077868461609,0.6890366673469543,0.6890366673469543,1.0,1.0,-1.051049828529358,0.4252444505691528,0.6258053779602051,0.175221249461174,0.0,0.0,0.5647229552268982,55.11113357543945,63.0,-21.22303771972656,-11989.279296875,164.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986877441406,307.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.900390625,18000.0,0.0,0.0,0.2668372392654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586971640586853,0.5990832448005676,-0.0403860993683338,0.0,0.0002708058746065,0.0,0.0,40.08087921142578,0.0,0.0,0.0,0.3983949720859527,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088965930044651,-2086.88916015625,304.146240234375,0.6932845115661621,0.1454405635595321,0.1323463469743728,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207637622952461,-691.8330078125,304.1506042480469,0.5061770677566528,0.0606782957911491,0.0438601411879062,293.148681640625,297.1499938964844,293.1499938964844,0.355354368686676,-6628.46923828125,304.12945556640625,0.9990000128746032,0.5065678954124451,0.4209097623825073,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071590907871,-1922.8326416015625,297.9115905761719,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0992126464844,291.1499938964844,258.82794189453125,257.4741516113281,279.7314758300781,293.92449951171875,291.0976257324219,1.0,0.256682425737381,0.6889123320579529,0.6889123320579529,1.0,1.0,-1.056389570236206,0.4275121092796325,0.6288774013519287,0.1763445138931274,0.0,0.0,0.5688408017158508,56.024112701416016,66.0,-20.580427169799805,-12064.2783203125,167.6044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,307.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.109375,18000.0,0.0,0.0,0.2675403654575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657415986061096,0.6062771081924438,-0.040535494685173,0.0,0.0002715194423217,0.0,0.0,40.995208740234375,0.0,0.0,0.0,0.4009979963302612,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042246699333,-2102.723876953125,304.1460876464844,0.6900826096534729,0.146329328417778,0.1332152336835861,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209311358630657,-694.76513671875,304.1501159667969,0.5031669735908508,0.0608281791210174,0.0440024882555007,293.16021728515625,297.1499938964844,293.1499938964844,0.3642357289791107,-6762.1025390625,304.1215515136719,0.9990000128746032,0.5042669177055359,0.4292147159576416,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756119355559,-1913.6551513671875,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0857849121094,291.1499938964844,258.74932861328125,257.4061279296875,279.6936340332031,293.927978515625,291.0843811035156,1.0,0.260568618774414,0.6886637210845947,0.6886637210845947,1.0,1.0,-1.0680840015411377,0.4324990510940552,0.6355848908424377,0.1787806302309036,0.0,0.0,0.578321099281311,58.055274963378906,69.0,-18.68780899047852,-12227.6201171875,174.65701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,307.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.490234375,18000.0,0.0,0.0,0.2694694399833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825121998786926,0.6234154105186462,-0.0409031696617603,0.0,0.0002734772278927,0.0,0.0,43.247833251953125,0.0,0.0,0.0,0.4072882831096649,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042246699333,-2102.723876953125,304.1460876464844,0.6900826096534729,0.146329328417778,0.1332152336835861,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209311358630657,-694.76513671875,304.1501159667969,0.5031669735908508,0.0608281791210174,0.0440024882555007,293.16021728515625,297.1499938964844,293.1499938964844,0.3642357289791107,-6762.1025390625,304.1215515136719,0.9990000128746032,0.5042669177055359,0.4292147159576416,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756119355559,-1913.6551513671875,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0857849121094,291.1499938964844,258.74932861328125,257.4061279296875,279.6936340332031,293.927978515625,291.0843811035156,1.0,0.260568618774414,0.6886637210845947,0.6886637210845947,1.0,1.0,-1.0680840015411377,0.4324990510940552,0.6355848908424377,0.1787806302309036,0.0,0.0,0.578321099281311,58.055274963378906,69.0,-18.68780899047852,-12227.6201171875,174.65701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,307.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.490234375,18000.0,0.0,0.0,0.2694694399833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825121998786926,0.6234154105186462,-0.0409031696617603,0.0,0.0002734772278927,0.0,0.0,43.247833251953125,0.0,0.0,0.0,0.4072882831096649,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906375125050544,-2118.440185546875,304.14599609375,0.6865557432174683,0.1472161412239074,0.1340903490781784,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211804080754518,-699.0017700195312,304.149658203125,0.5003175139427185,0.0611358620226383,0.04423239082098,293.1741638183594,297.1499938964844,293.1499938964844,0.3740250766277313,-6907.76904296875,304.11474609375,0.9990000128746032,0.5011870265007019,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444391719996,-1904.4530029296875,297.7997741699219,0.4629376530647278,0.050000000745058,0.2345866411924362,291.0738830566406,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.93707275390625,291.0726928710937,1.0,0.2648123204708099,0.6884150505065918,0.6884150505065918,1.0,1.0,-1.0808755159378052,0.4379791617393493,0.6428963541984558,0.1814266443252563,0.0,0.0,0.5892823934555054,60.31831741333008,57.0,-16.499975204467773,-12405.841796875,182.59686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353515625,307.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.96484375,18000.0,0.0,0.0,0.2721467018127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026229858398438,0.6439837217330933,-0.0413607470691204,0.0,0.0002761943032965,0.0,0.0,46.08513641357422,0.0,0.0,0.0,0.4149822294712066,4.0,0.0,1.0
