time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906375125050544,-2118.440185546875,304.14599609375,0.6865557432174683,0.1472161412239074,0.1340903490781784,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211804080754518,-699.0017700195312,304.149658203125,0.5003175139427185,0.0611358620226383,0.04423239082098,293.1741638183594,297.1499938964844,293.1499938964844,0.3740250766277313,-6907.76904296875,304.11474609375,0.9990000128746032,0.5011870265007019,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444391719996,-1904.4530029296875,297.7997741699219,0.4629376530647278,0.050000000745058,0.2345866411924362,291.0738830566406,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.93707275390625,291.0726928710937,1.0,0.2648123204708099,0.6884150505065918,0.6884150505065918,1.0,1.0,-1.0808755159378052,0.4379791617393493,0.6428963541984558,0.1814266443252563,0.0,0.0,0.5892823934555054,60.31831741333008,57.0,-16.499975204467773,-12405.841796875,182.59686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353515625,307.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.96484375,18000.0,0.0,0.0,0.2721467018127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026229858398438,0.6439837217330933,-0.0413607470691204,0.0,0.0002761943032965,0.0,0.0,46.08513641357422,0.0,0.0,0.0,0.4149822294712066,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841334939003,-2130.392822265625,304.1462707519531,0.6894721984863281,0.1481518298387527,0.1348906308412552,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4643851220607757,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217704121023416,-708.5130004882812,304.1487731933594,0.5039301514625549,0.0622258074581623,0.0448529794812202,293.1849975585937,297.1499938964844,293.1499938964844,0.3721425831317901,-6872.900390625,304.1302490234375,0.9990000128746032,0.4983466863632202,0.4356934428215027,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996006466448,-1889.410888671875,297.7516174316406,0.4643851220607757,0.050000000745058,0.2344729602336883,291.0766296386719,291.1499938964844,258.5809631347656,257.2597351074219,279.6240539550781,293.9266357421875,291.0794677734375,1.0,0.2633582651615143,0.6880934238433838,0.6880934238433838,1.0,1.0,-1.0793066024780271,0.4370148479938507,0.642291784286499,0.1816296726465225,0.0,0.0,0.5993308424949646,59.70552062988281,45.0,11.986019134521484,-12492.2548828125,180.99757385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003112792969,307.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.986328125,18000.0,0.0,0.0,0.2754330337047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242360472679138,0.6661239266395569,-0.0418878979980945,0.0,0.0002795295149553,0.0,0.0,49.336875915527344,0.0,0.0,0.0,0.4234075844287872,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841334939003,-2130.392822265625,304.1462707519531,0.6894721984863281,0.1481518298387527,0.1348906308412552,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4643851220607757,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217704121023416,-708.5130004882812,304.1487731933594,0.5039301514625549,0.0622258074581623,0.0448529794812202,293.1849975585937,297.1499938964844,293.1499938964844,0.3721425831317901,-6872.900390625,304.1302490234375,0.9990000128746032,0.4983466863632202,0.4356934428215027,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996006466448,-1889.410888671875,297.7516174316406,0.4643851220607757,0.050000000745058,0.2344729602336883,291.0766296386719,291.1499938964844,258.5809631347656,257.2597351074219,279.6240539550781,293.9266357421875,291.0794677734375,1.0,0.2633582651615143,0.6880934238433838,0.6880934238433838,1.0,1.0,-1.0793066024780271,0.4370148479938507,0.642291784286499,0.1816296726465225,0.0,0.0,0.5993308424949646,59.70552062988281,45.0,11.986019134521484,-12492.2548828125,180.99757385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003112792969,307.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.986328125,18000.0,0.0,0.0,0.2754330337047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242360472679138,0.6661239266395569,-0.0418878979980945,0.0,0.0002795295149553,0.0,0.0,49.336875915527344,0.0,0.0,0.0,0.4234075844287872,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916614159941673,-2136.814453125,304.1468811035156,0.698236882686615,0.1491697877645492,0.1356749832630157,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.470967173576355,0.050000000745058,0.0493142083287239,293.1634826660156,297.1499938964844,293.1499938964844,0.0220911726355552,-713.1927490234375,304.1487121582031,0.5112951993942261,0.0626807361841201,0.0452769547700881,293.1771850585937,297.1499938964844,293.1499938964844,0.3589754402637481,-6667.6162109375,304.1589660644531,0.9990000128746032,0.4990030825138092,0.4229434728622436,293.2978515625,297.1499938964844,293.1499938964844,0.005038290284574,-1866.5020751953125,297.72125244140625,0.470967173576355,0.050000000745058,0.2339253723621368,291.112548828125,291.1499938964844,258.4923095703125,257.182373046875,279.58795166015625,293.8788757324219,291.1176452636719,1.0,0.2576074004173279,0.687771737575531,0.687771737575531,1.0,1.0,-1.0646625757217407,0.4302016794681549,0.6344608664512634,0.1796248108148574,0.0,0.0,0.6021310091018677,56.62343215942383,48.0,46.265098571777344,-12446.166015625,171.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.513671875,307.83209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.2421875,18000.0,0.0,0.0,0.2786955833435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356544494628906,0.6779041886329651,-0.0422497764229774,0.0,0.0002828405995387,0.0,0.0,51.28096771240234,0.0,0.0,0.0,0.4281281232833862,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916614159941673,-2136.814453125,304.1468811035156,0.698236882686615,0.1491697877645492,0.1356749832630157,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.470967173576355,0.050000000745058,0.0493142083287239,293.1634826660156,297.1499938964844,293.1499938964844,0.0220911726355552,-713.1927490234375,304.1487121582031,0.5112951993942261,0.0626807361841201,0.0452769547700881,293.1771850585937,297.1499938964844,293.1499938964844,0.3589754402637481,-6667.6162109375,304.1589660644531,0.9990000128746032,0.4990030825138092,0.4229434728622436,293.2978515625,297.1499938964844,293.1499938964844,0.005038290284574,-1866.5020751953125,297.72125244140625,0.470967173576355,0.050000000745058,0.2339253723621368,291.112548828125,291.1499938964844,258.4923095703125,257.182373046875,279.58795166015625,293.8788757324219,291.1176452636719,1.0,0.2576074004173279,0.687771737575531,0.687771737575531,1.0,1.0,-1.0646625757217407,0.4302016794681549,0.6344608664512634,0.1796248108148574,0.0,0.0,0.6021310091018677,56.62343215942383,48.0,46.265098571777344,-12446.166015625,171.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.513671875,307.83209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.2421875,18000.0,0.0,0.0,0.2786955833435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356544494628906,0.6779041886329651,-0.0422497764229774,0.0,0.0002828405995387,0.0,0.0,51.28096771240234,0.0,0.0,0.0,0.4281281232833862,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918510109186172,-2140.002685546875,304.1470947265625,0.7019098997116089,0.1497008502483368,0.1361065953969955,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4733045697212219,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220029149204492,-711.5247802734375,304.14910888671875,0.5134267210960388,0.062705174088478,0.0452466793358325,293.1675109863281,297.1499938964844,293.1499938964844,0.3534692525863647,-6583.3037109375,304.167236328125,0.9990000128746032,0.5005555152893066,0.4180525243282318,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085233524441,-1855.0914306640625,297.708984375,0.4733045697212219,0.050000000745058,0.2337196916341781,291.1348876953125,291.1499938964844,258.4471130371094,257.14288330078125,279.5636291503906,293.84649658203125,291.1394348144531,1.0,0.2557608783245086,0.687610924243927,0.687610924243927,1.0,1.0,-1.05897057056427,0.4275303483009338,0.6314402222633362,0.1788915395736694,0.0,0.0,0.6008954048156738,55.46494674682617,48.0,51.056182861328125,-12415.67578125,167.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5013427734375,307.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.294921875,18000.0,0.0,0.0,0.2801069319248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360145211219788,0.6783218383789062,-0.0423072911798954,0.0,0.0002842729154508,0.0,0.0,51.43545913696289,0.0,0.0,0.0,0.4284133911132812,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.092122383415699,-2144.860595703125,304.1471252441406,0.704738974571228,0.1502420604228973,0.1365592330694198,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220540333539247,-712.1798095703125,304.149169921875,0.5154072046279907,0.0629720613360405,0.0453361608088016,293.1587219238281,297.1499938964844,293.1499938964844,0.3496375381946563,-6525.337890625,304.1710205078125,0.9990000128746032,0.5020630955696106,0.4146910011768341,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819606356322,-1845.3280029296875,297.6934814453125,0.4748644828796386,0.050000000745058,0.2335796952247619,291.1496887207031,291.1499938964844,258.40142822265625,257.1029052734375,279.5361633300781,293.8157043457031,291.1518249511719,1.0,0.2544156610965729,0.6875648498535156,0.6875648498535156,1.0,1.0,-1.0553820133209229,0.4258149266242981,0.6295671463012695,0.1785732060670852,0.0,0.0,0.5993785262107849,54.68246078491211,51.0,40.3421630859375,-12391.9091796875,164.90707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5066223144531,307.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0390625,18000.0,0.0,0.0,0.2813487648963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338591575622559,0.6761475801467896,-0.0422883965075016,0.0,0.0002855332277249,0.0,0.0,51.16256332397461,0.0,0.0,0.0,0.4277069270610809,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928730890154838,-2158.786865234375,304.1468200683594,0.7087530493736267,0.1513654589653015,0.1375239938497543,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225275214761495,-719.5804443359375,304.1486511230469,0.5194349884986877,0.0638073310256004,0.0458342172205448,293.1446533203125,297.1499938964844,293.1499938964844,0.3453556299209595,-6462.421875,304.1709289550781,0.9990000128746032,0.504700243473053,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.00493851210922,-1830.39208984375,297.6532287597656,0.4765751659870147,0.050000000745058,0.2334240823984146,291.15777587890625,291.1499938964844,258.3088684082031,257.0218200683594,279.48175048828125,293.765869140625,291.1578063964844,1.0,0.2530753016471863,0.6874727010726929,0.6874727010726929,1.0,1.0,-1.0523873567581177,0.4242495596408844,0.6281378865242004,0.1786612123250961,0.0,0.0,0.5976046919822693,53.830299377441406,54.0,14.328606605529783,-12386.4130859375,162.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5554504394531,307.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4453125,18000.0,0.0,0.0,0.2833485901355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296567320823669,0.6718487739562988,-0.0421920232474803,0.0,0.0002875628124456,0.0,0.0,50.51520156860352,0.0,0.0,0.0,0.4261189997196197,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928730890154838,-2158.786865234375,304.1468200683594,0.7087530493736267,0.1513654589653015,0.1375239938497543,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225275214761495,-719.5804443359375,304.1486511230469,0.5194349884986877,0.0638073310256004,0.0458342172205448,293.1446533203125,297.1499938964844,293.1499938964844,0.3453556299209595,-6462.421875,304.1709289550781,0.9990000128746032,0.504700243473053,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.00493851210922,-1830.39208984375,297.6532287597656,0.4765751659870147,0.050000000745058,0.2334240823984146,291.15777587890625,291.1499938964844,258.3088684082031,257.0218200683594,279.48175048828125,293.765869140625,291.1578063964844,1.0,0.2530753016471863,0.6874727010726929,0.6874727010726929,1.0,1.0,-1.0523873567581177,0.4242495596408844,0.6281378865242004,0.1786612123250961,0.0,0.0,0.5976046919822693,53.830299377441406,54.0,14.328606605529783,-12386.4130859375,162.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5554504394531,307.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4453125,18000.0,0.0,0.0,0.2833485901355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296567320823669,0.6718487739562988,-0.0421920232474803,0.0,0.0002875628124456,0.0,0.0,50.51520156860352,0.0,0.0,0.0,0.4261189997196197,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937747061252594,-2175.7021484375,304.1463928222656,0.7108542323112488,0.1525338739156723,0.1385599672794342,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232252217829227,-730.46484375,304.1479187011719,0.5226836204528809,0.0648209005594253,0.046514481306076,293.1358947753906,297.1499938964844,293.1499938964844,0.3446405231952667,-6454.55078125,304.1650390625,0.9990000128746032,0.5066235661506653,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024019390344,-1818.658447265625,297.6083068847656,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1539001464844,291.1499938964844,258.21514892578125,256.9396057128906,279.4302062988281,293.7325744628906,291.1529541015625,1.0,0.2532233893871307,0.6873806118965149,0.6873806118965149,1.0,1.0,-1.053879737854004,0.4246862530708313,0.6291934847831726,0.1795052140951156,0.0,0.0,0.5972520709037781,53.7618408203125,57.0,-3.173085927963257,-12431.76953125,162.8324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278076171875,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.2848606705665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277873516082764,0.6699178814888,-0.0421305373311042,0.0,0.0002890973701141,0.0,0.0,50.19226837158203,0.0,0.0,0.0,0.4253436625003814,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937747061252594,-2175.7021484375,304.1463928222656,0.7108542323112488,0.1525338739156723,0.1385599672794342,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232252217829227,-730.46484375,304.1479187011719,0.5226836204528809,0.0648209005594253,0.046514481306076,293.1358947753906,297.1499938964844,293.1499938964844,0.3446405231952667,-6454.55078125,304.1650390625,0.9990000128746032,0.5066235661506653,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024019390344,-1818.658447265625,297.6083068847656,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1539001464844,291.1499938964844,258.21514892578125,256.9396057128906,279.4302062988281,293.7325744628906,291.1529541015625,1.0,0.2532233893871307,0.6873806118965149,0.6873806118965149,1.0,1.0,-1.053879737854004,0.4246862530708313,0.6291934847831726,0.1795052140951156,0.0,0.0,0.5972520709037781,53.7618408203125,57.0,-3.173085927963257,-12431.76953125,162.8324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278076171875,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.037109375,18000.0,0.0,0.0,0.2848606705665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277873516082764,0.6699178814888,-0.0421305373311042,0.0,0.0002890973701141,0.0,0.0,50.19226837158203,0.0,0.0,0.0,0.4253436625003814,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947736278176307,-2194.517578125,304.1459350585937,0.7114376425743103,0.1537276655435562,0.1396450400352478,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240637473762035,-743.3350219726562,304.147216796875,0.5250380635261536,0.0659481585025787,0.0472965873777866,293.1323547363281,297.1499938964844,293.1499938964844,0.3468145728111267,-6490.50927734375,304.1563720703125,0.9990000128746032,0.5077131390571594,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709567636251,-1808.91357421875,297.56060791015625,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431579589844,291.1499938964844,258.1208801269531,256.8567810058594,279.3814697265625,293.7129821777344,291.1416931152344,1.0,0.2545570731163025,0.6872435808181763,0.6872435808181763,1.0,1.0,-1.058909893035889,0.4266966879367828,0.6322132349014282,0.1809222251176834,0.0,0.0,0.5988290905952454,54.3193244934082,60.0,-13.746136665344238,-12518.9462890625,165.2528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2861038446426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293341517448425,0.6714785099029541,-0.0421443544328212,0.0,0.0002903590502683,0.0,0.0,50.38608169555664,0.0,0.0,0.0,0.4258916676044464,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947736278176307,-2194.517578125,304.1459350585937,0.7114376425743103,0.1537276655435562,0.1396450400352478,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240637473762035,-743.3350219726562,304.147216796875,0.5250380635261536,0.0659481585025787,0.0472965873777866,293.1323547363281,297.1499938964844,293.1499938964844,0.3468145728111267,-6490.50927734375,304.1563720703125,0.9990000128746032,0.5077131390571594,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709567636251,-1808.91357421875,297.56060791015625,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431579589844,291.1499938964844,258.1208801269531,256.8567810058594,279.3814697265625,293.7129821777344,291.1416931152344,1.0,0.2545570731163025,0.6872435808181763,0.6872435808181763,1.0,1.0,-1.058909893035889,0.4266966879367828,0.6322132349014282,0.1809222251176834,0.0,0.0,0.5988290905952454,54.3193244934082,60.0,-13.746136665344238,-12518.9462890625,165.2528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2861038446426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293341517448425,0.6714785099029541,-0.0421443544328212,0.0,0.0002903590502683,0.0,0.0,50.38608169555664,0.0,0.0,0.0,0.4258916676044464,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958272814750671,-2214.37451171875,304.1455383300781,0.7108410596847534,0.1549303978681564,0.1407593041658401,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297598540782,-757.8417358398438,304.14654541015625,0.5266953110694885,0.0671834871172905,0.0481695905327796,293.13348388671875,297.1499938964844,293.1499938964844,0.3512971997261047,-6560.822265625,304.14678955078125,0.9990000128746032,0.5079349875450134,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425002023577,-1800.3658447265625,297.51141357421875,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291198730469,291.1499938964844,258.02655029296875,256.7738647460937,279.3345031738281,293.7038269042969,291.1274108886719,1.0,0.2568298578262329,0.6871065497398376,0.6871065497398376,1.0,1.0,-1.0667444467544556,0.4299690425395965,0.6367753744125366,0.1827941387891769,0.0,0.0,0.6025359630584717,55.38055038452149,63.0,-19.09370803833008,-12641.2255859375,169.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7109375,18000.0,0.0,0.0,0.2873169779777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350347995758057,0.6772921681404114,-0.0422573611140251,0.0,0.0002915902005042,0.0,0.0,51.22859573364258,0.0,0.0,0.0,0.4280780553817749,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958272814750671,-2214.37451171875,304.1455383300781,0.7108410596847534,0.1549303978681564,0.1407593041658401,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297598540782,-757.8417358398438,304.14654541015625,0.5266953110694885,0.0671834871172905,0.0481695905327796,293.13348388671875,297.1499938964844,293.1499938964844,0.3512971997261047,-6560.822265625,304.14678955078125,0.9990000128746032,0.5079349875450134,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425002023577,-1800.3658447265625,297.51141357421875,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291198730469,291.1499938964844,258.02655029296875,256.7738647460937,279.3345031738281,293.7038269042969,291.1274108886719,1.0,0.2568298578262329,0.6871065497398376,0.6871065497398376,1.0,1.0,-1.0667444467544556,0.4299690425395965,0.6367753744125366,0.1827941387891769,0.0,0.0,0.6025359630584717,55.38055038452149,63.0,-19.09370803833008,-12641.2255859375,169.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7109375,18000.0,0.0,0.0,0.2873169779777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350347995758057,0.6772921681404114,-0.0422573611140251,0.0,0.0002915902005042,0.0,0.0,51.22859573364258,0.0,0.0,0.0,0.4280780553817749,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963651090860366,-2224.503173828125,304.1453552246094,0.7101791501045227,0.1555307060480117,0.1413222104310989,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255552511662244,-765.594482421875,304.1462097167969,0.527309238910675,0.0678334534168243,0.0486351139843463,293.1356506347656,297.1499938964844,293.1499938964844,0.3542582094669342,-6606.49609375,304.1419982910156,0.9990000128746032,0.5077205300331116,0.419823408126831,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290160484611,-1796.3697509765625,297.48651123046875,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1215209960937,291.1499938964844,257.9795837402344,256.7325439453125,279.3116455078125,293.7026062011719,291.11981201171875,1.0,0.2582555711269378,0.687038004398346,0.687038004398346,1.0,1.0,-1.0715242624282837,0.4319956004619598,0.6395286321640015,0.1838683933019638,0.0,0.0,0.6051959991455078,56.070682525634766,63.0,-20.410045623779297,-12713.2919921875,172.0487518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,308.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.642578125,18000.0,0.0,0.0,0.2879833579063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395213603973389,0.6818758845329285,-0.0423545464873313,0.0,0.0002922664862126,0.0,0.0,51.914798736572266,0.0,0.0,0.0,0.4298277497291565,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969061329960823,-2234.6826171875,304.1452331542969,0.7093102931976318,0.1561285853385925,0.1418867409229278,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261049158871173,-773.6055908203125,304.1459045410156,0.5277984142303467,0.068500705063343,0.0491162203252315,293.1387634277344,297.1499938964844,293.1499938964844,0.3576284348964691,-6658.04638671875,304.1373291015625,0.9990000128746032,0.5072928667068481,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048158974386751,-1792.49609375,297.46148681640625,0.4709387123584747,0.050000000745058,0.2339274734258651,291.1138610839844,291.1499938964844,257.9327697753906,256.6913452148437,279.28961181640625,293.70330810546875,291.1121520996094,1.0,0.2598441839218139,0.6869103312492371,0.6869103312492371,1.0,1.0,-1.0767875909805298,0.4342283010482788,0.6425592303276062,0.1850055307149887,0.0,0.0,0.6083759665489197,56.85347366333008,66.0,-20.99586677551269,-12791.310546875,175.01902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.28125,18000.0,0.0,0.0,0.2887243628501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451003551483154,0.6875800490379333,-0.04247971996665,0.0,0.0002930185291916,0.0,0.0,52.78533935546875,0.0,0.0,0.0,0.4320227205753326,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979884713888168,-2255.009765625,304.14501953125,0.7070440053939819,0.1573138236999511,0.1430159211158752,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169187664985,-790.3505859375,304.1454162597656,0.5284637808799744,0.0698804333806037,0.0501184277236461,293.1474914550781,297.1499938964844,293.1499938964844,0.3654190003871918,-6775.94091796875,304.12860107421875,0.9990000128746032,0.5058110952377319,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903396189212,-1784.9327392578125,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0989074707031,291.1499938964844,257.840087890625,256.6097412109375,279.24713134765625,293.71014404296875,291.0973205566406,1.0,0.2634356021881103,0.6866549253463745,0.6866549253463745,1.0,1.0,-1.08854079246521,0.4392531514167785,0.6492876410484314,0.187469944357872,0.0,0.0,0.616196870803833,58.6636848449707,69.0,-20.760704040527344,-12962.5166015625,181.8544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74139404296875,308.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.052734375,18000.0,0.0,0.0,0.2905201613903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594400405883789,0.702254593372345,-0.0428145229816436,0.0,0.0002948410110548,0.0,0.0,55.094505310058594,0.0,0.0,0.0,0.4377360641956329,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979884713888168,-2255.009765625,304.14501953125,0.7070440053939819,0.1573138236999511,0.1430159211158752,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169187664985,-790.3505859375,304.1454162597656,0.5284637808799744,0.0698804333806037,0.0501184277236461,293.1474914550781,297.1499938964844,293.1499938964844,0.3654190003871918,-6775.94091796875,304.12860107421875,0.9990000128746032,0.5058110952377319,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903396189212,-1784.9327392578125,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0989074707031,291.1499938964844,257.840087890625,256.6097412109375,279.24713134765625,293.71014404296875,291.0973205566406,1.0,0.2634356021881103,0.6866549253463745,0.6866549253463745,1.0,1.0,-1.08854079246521,0.4392531514167785,0.6492876410484314,0.187469944357872,0.0,0.0,0.616196870803833,58.6636848449707,69.0,-20.760704040527344,-12962.5166015625,181.8544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74139404296875,308.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.052734375,18000.0,0.0,0.0,0.2905201613903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594400405883789,0.702254593372345,-0.0428145229816436,0.0,0.0002948410110548,0.0,0.0,55.094505310058594,0.0,0.0,0.0,0.4377360641956329,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990650877356529,-2275.17529296875,304.1448974609375,0.7042697072029114,0.158481940627098,0.1441399902105331,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.4627963602542877,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282312426716089,-809.1212158203125,304.1452331542969,0.5292149186134338,0.0716114193201065,0.0512595996260643,293.1601257324219,297.1499938964844,293.1499938964844,0.3743427693843841,-6909.34521484375,304.12091064453125,0.9990000128746032,0.5033270120620728,0.438539445400238,293.28173828125,297.1499938964844,293.1499938964844,0.0047653806395828,-1777.498779296875,297.3614807128906,0.4627963602542877,0.050000000745058,0.2345967590808868,291.0847473144531,291.1499938964844,257.7490234375,256.5295715332031,279.2059326171875,293.7222900390625,291.083251953125,1.0,0.2674732506275177,0.686399519443512,0.686399519443512,1.0,1.0,-1.1016863584518433,0.4449207186698913,0.6567656993865967,0.1901485472917556,0.0,0.0,0.6258605122566223,60.74639892578125,57.0,-19.83407974243164,-13150.7294921875,189.75491333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,308.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17814.28125,18000.0,0.0,0.0,0.2928506433963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778619885444641,0.7211233973503113,-0.0432614162564277,0.0,0.0002972061629407,0.0,0.0,58.19451141357422,0.0,0.0,0.0,0.4451947212219238,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990650877356529,-2275.17529296875,304.1448974609375,0.7042697072029114,0.158481940627098,0.1441399902105331,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.4627963602542877,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282312426716089,-809.1212158203125,304.1452331542969,0.5292149186134338,0.0716114193201065,0.0512595996260643,293.1601257324219,297.1499938964844,293.1499938964844,0.3743427693843841,-6909.34521484375,304.12091064453125,0.9990000128746032,0.5033270120620728,0.438539445400238,293.28173828125,297.1499938964844,293.1499938964844,0.0047653806395828,-1777.498779296875,297.3614807128906,0.4627963602542877,0.050000000745058,0.2345967590808868,291.0847473144531,291.1499938964844,257.7490234375,256.5295715332031,279.2059326171875,293.7222900390625,291.083251953125,1.0,0.2674732506275177,0.686399519443512,0.686399519443512,1.0,1.0,-1.1016863584518433,0.4449207186698913,0.6567656993865967,0.1901485472917556,0.0,0.0,0.6258605122566223,60.74639892578125,57.0,-19.83407974243164,-13150.7294921875,189.75491333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,308.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17814.28125,18000.0,0.0,0.0,0.2928506433963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778619885444641,0.7211233973503113,-0.0432614162564277,0.0,0.0002972061629407,0.0,0.0,58.19451141357422,0.0,0.0,0.0,0.4451947212219238,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999349802732467,-2291.181884765625,304.1451721191406,0.7079342603683472,0.1596818417310714,0.1451749205589294,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4646444916725158,0.050000000745058,0.0494251139461994,293.1139831542969,297.1499938964844,293.1499938964844,0.0317587405443191,-844.965087890625,304.140625,0.5378115773200989,0.0740920081734657,0.0529182106256485,293.1701354980469,297.1499938964844,293.1499938964844,0.3717030882835388,-6863.90771484375,304.1356201171875,0.9990000128746032,0.5010103583335876,0.4352186024188995,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284746542572,-1764.7880859375,297.3194274902344,0.4646444916725158,0.050000000745058,0.2344514578580856,291.0850830078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1775817871094,293.7187194824219,291.0877380371094,1.0,0.2658897340297699,0.6860508918762207,0.6860508918762207,1.0,1.0,-1.1007308959960938,0.44417604804039,0.6565548777580261,0.1905859261751175,0.0,0.0,0.6349644064903259,59.9751205444336,45.0,9.139785766601562,-13240.3701171875,188.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.474609375,18000.0,0.0,0.0,0.2956411242485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985738277435303,0.7423733472824097,-0.0437994711101055,0.0,0.0003000381693709,0.0,0.0,61.89655685424805,0.0,0.0,0.0,0.4536913335323334,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999349802732467,-2291.181884765625,304.1451721191406,0.7079342603683472,0.1596818417310714,0.1451749205589294,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4646444916725158,0.050000000745058,0.0494251139461994,293.1139831542969,297.1499938964844,293.1499938964844,0.0317587405443191,-844.965087890625,304.140625,0.5378115773200989,0.0740920081734657,0.0529182106256485,293.1701354980469,297.1499938964844,293.1499938964844,0.3717030882835388,-6863.90771484375,304.1356201171875,0.9990000128746032,0.5010103583335876,0.4352186024188995,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284746542572,-1764.7880859375,297.3194274902344,0.4646444916725158,0.050000000745058,0.2344514578580856,291.0850830078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1775817871094,293.7187194824219,291.0877380371094,1.0,0.2658897340297699,0.6860508918762207,0.6860508918762207,1.0,1.0,-1.1007308959960938,0.44417604804039,0.6565548777580261,0.1905859261751175,0.0,0.0,0.6349644064903259,59.9751205444336,45.0,9.139785766601562,-13240.3701171875,188.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60614013671875,308.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.474609375,18000.0,0.0,0.0,0.2956411242485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985738277435303,0.7423733472824097,-0.0437994711101055,0.0,0.0003000381693709,0.0,0.0,61.89655685424805,0.0,0.0,0.0,0.4536913335323334,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004742905497551,-2300.4775390625,304.1458740234375,0.7169905304908752,0.1609429717063903,0.1461779028177261,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714701175689697,0.050000000745058,0.0493047796189785,293.11083984375,297.1499938964844,293.1499938964844,0.0318497195839881,-852.0326538085938,304.14324951171875,0.550002932548523,0.0756566599011421,0.054150678217411,293.16046142578125,297.1499938964844,293.1499938964844,0.3578606843948364,-6649.08935546875,304.1636657714844,0.9990000128746032,0.5024139285087585,0.4219048321247101,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759070828557,-1744.3084716796875,297.29766845703125,0.4714701175689697,0.050000000745058,0.2338806390762329,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1503601074219,293.6780700683594,291.1268005371094,1.0,0.2600631415843963,0.6857022643089294,0.6857022643089294,1.0,1.0,-1.0866090059280396,0.4374794661998749,0.6491295695304871,0.1889121681451797,0.0,0.0,0.6365581154823303,56.77699279785156,48.0,46.81684494018555,-13191.8759765625,177.78250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.25390625,18000.0,0.0,0.0,0.2982950210571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086765170097351,0.7528285384178162,-0.0441519990563392,0.0,0.0003027315251529,0.0,0.0,63.966678619384766,0.0,0.0,0.0,0.4580639004707336,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004742905497551,-2300.4775390625,304.1458740234375,0.7169905304908752,0.1609429717063903,0.1461779028177261,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714701175689697,0.050000000745058,0.0493047796189785,293.11083984375,297.1499938964844,293.1499938964844,0.0318497195839881,-852.0326538085938,304.14324951171875,0.550002932548523,0.0756566599011421,0.054150678217411,293.16046142578125,297.1499938964844,293.1499938964844,0.3578606843948364,-6649.08935546875,304.1636657714844,0.9990000128746032,0.5024139285087585,0.4219048321247101,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759070828557,-1744.3084716796875,297.29766845703125,0.4714701175689697,0.050000000745058,0.2338806390762329,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1503601074219,293.6780700683594,291.1268005371094,1.0,0.2600631415843963,0.6857022643089294,0.6857022643089294,1.0,1.0,-1.0866090059280396,0.4374794661998749,0.6491295695304871,0.1889121681451797,0.0,0.0,0.6365581154823303,56.77699279785156,48.0,46.81684494018555,-13191.8759765625,177.78250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.25390625,18000.0,0.0,0.0,0.2982950210571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086765170097351,0.7528285384178162,-0.0441519990563392,0.0,0.0003027315251529,0.0,0.0,63.966678619384766,0.0,0.0,0.0,0.4580639004707336,4.0,0.0,1.0
578700,293.106689453125,297.1499938964844,293.1499938964844,0.1007283926010131,-2304.77880859375,304.1461486816406,0.7206010222434998,0.1615862399339676,0.1467114090919494,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4738865494728088,0.050000000745058,0.0492596887052059,293.11151123046875,297.1499938964844,293.1499938964844,0.0320893563330173,-854.9039916992188,304.14404296875,0.5539621710777283,0.0760209560394287,0.0544274002313613,293.149169921875,297.1499938964844,293.1499938964844,0.3520714938640594,-6560.7490234375,304.1716003417969,0.9990000128746032,0.5045002698898315,0.4168054163455963,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500973403453,-1733.947998046875,297.2901611328125,0.4738865494728088,0.050000000745058,0.2336667627096176,291.1451110839844,291.1499938964844,257.5321350097656,256.3386535644531,279.13134765625,293.64996337890625,291.1497802734375,1.0,0.2581945955753326,0.6855279207229614,0.6855279207229614,1.0,1.0,-1.0811456441879272,0.4348689615726471,0.6462767124176025,0.1882944107055664,0.0,0.0,0.6345217823982239,55.57777786254883,48.0,52.95065307617188,-13159.7236328125,173.9567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.2993726432323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077749371528625,0.751957356929779,-0.0441824235022068,0.0,0.0003038251888938,0.0,0.0,63.923583984375,0.0,0.0,0.0,0.4578214287757873,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010656729340553,-2310.76318359375,304.146240234375,0.7233635187149048,0.1622332781553268,0.1472605615854263,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4755086004734039,0.050000000745058,0.049228835850954,293.11065673828125,297.1499938964844,293.1499938964844,0.0324297547340393,-859.1968994140625,304.1445007324219,0.5573355555534363,0.0766750499606132,0.0547621957957744,293.1388854980469,297.1499938964844,293.1499938964844,0.3480057716369629,-6499.45947265625,304.1750183105469,0.9990000128746032,0.5065314769744873,0.4132801592350006,293.27691650390625,297.1499938964844,293.1499938964844,0.004627070389688,-1725.0908203125,297.2791442871094,0.4755086004734039,0.050000000745058,0.2335204035043716,291.1610717773437,291.1499938964844,257.4911499023437,256.3026123046875,279.1094665527344,293.6241455078125,291.1634826660156,1.0,0.2568331360816955,0.6854724287986755,0.6854724287986755,1.0,1.0,-1.0777617692947388,0.4332209527492523,0.6445407867431641,0.1880540400743484,0.0,0.0,0.6321305632591248,54.76391220092773,51.0,43.146785736083984,-13133.5185546875,171.47311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.3002697825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039497494697571,0.7480706572532654,-0.0441208966076374,0.0,0.0003047356731258,0.0,0.0,63.300514221191406,0.0,0.0,0.0,0.4563809633255005,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019600108265876,-2327.1337890625,304.14599609375,0.7273286581039429,0.1635513305664062,0.1484022885560989,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4773458242416382,0.050000000745058,0.0491934306919574,293.1069030761719,297.1499938964844,293.1499938964844,0.0337289124727249,-876.0425415039062,304.1441345214844,0.5642934441566467,0.078428603708744,0.0558738075196743,293.12261962890625,297.1499938964844,293.1499938964844,0.3433128595352173,-6430.70166015625,304.1742858886719,0.9990000128746032,0.5101220011711121,0.4091985821723938,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900763943791,-1711.8524169921875,297.2465515136719,0.4773458242416382,0.050000000745058,0.2333524525165558,291.1705627441406,291.1499938964844,257.41217041015625,256.23321533203125,279.0658264160156,293.58349609375,291.1705627441406,1.0,0.2554782032966614,0.6853614449501038,0.6853614449501038,1.0,1.0,-1.0753214359283447,0.4318877160549164,0.6434337496757507,0.18825064599514,0.0,0.0,0.6285232305526733,53.8524169921875,54.0,15.543540954589844,-13119.86328125,169.0968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757202148437,308.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.572265625,18000.0,0.0,0.0,0.3015637695789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957460641860962,0.7396631836891174,-0.0439170934259891,0.0,0.0003060488961637,0.0,0.0,61.814697265625,0.0,0.0,0.0,0.4530712366104126,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019600108265876,-2327.1337890625,304.14599609375,0.7273286581039429,0.1635513305664062,0.1484022885560989,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4773458242416382,0.050000000745058,0.0491934306919574,293.1069030761719,297.1499938964844,293.1499938964844,0.0337289124727249,-876.0425415039062,304.1441345214844,0.5642934441566467,0.078428603708744,0.0558738075196743,293.12261962890625,297.1499938964844,293.1499938964844,0.3433128595352173,-6430.70166015625,304.1742858886719,0.9990000128746032,0.5101220011711121,0.4091985821723938,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900763943791,-1711.8524169921875,297.2465515136719,0.4773458242416382,0.050000000745058,0.2333524525165558,291.1705627441406,291.1499938964844,257.41217041015625,256.23321533203125,279.0658264160156,293.58349609375,291.1705627441406,1.0,0.2554782032966614,0.6853614449501038,0.6853614449501038,1.0,1.0,-1.0753214359283447,0.4318877160549164,0.6434337496757507,0.18825064599514,0.0,0.0,0.6285232305526733,53.8524169921875,54.0,15.543540954589844,-13119.86328125,169.0968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757202148437,308.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.572265625,18000.0,0.0,0.0,0.3015637695789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957460641860962,0.7396631836891174,-0.0439170934259891,0.0,0.0003060488961637,0.0,0.0,61.814697265625,0.0,0.0,0.0,0.4530712366104126,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.103027194738388,-2346.88623046875,304.1455383300781,0.7295178771018982,0.1648955345153808,0.1495977938175201,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4776592254638672,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353780686855316,-897.3922729492188,304.1433410644531,0.5701962113380432,0.0803866758942604,0.0572125427424907,293.1123046875,297.1499938964844,293.1499938964844,0.3423392474651336,-6419.31005859375,304.1676940917969,0.9990000128746032,0.5129147171974182,0.4084937274456024,293.2721862792969,297.1499938964844,293.1499938964844,0.0045604654587805,-1702.0548095703125,297.207275390625,0.4776592254638672,0.050000000745058,0.2333235442638397,291.1651306152344,291.1499938964844,257.3375549316406,256.16778564453125,279.0251770019531,293.5583801269531,291.1639099121094,1.0,0.2556342780590057,0.685250461101532,0.685250461101532,1.0,1.0,-1.0774738788604736,0.4326365888118744,0.6448373198509216,0.1891498118638992,0.0,0.0,0.6267584562301636,53.73603057861328,57.0,-5.044107437133789,-13157.0732421875,169.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663879394531,308.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.01171875,18000.0,0.0,0.0,0.3023726046085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690346360206604,0.7341016530990601,-0.0437553003430366,0.0,0.0003068697405979,0.0,0.0,60.78744125366211,0.0,0.0,0.0,0.4507998526096344,4.0,0.0,1.0
